time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5224.0,-30.165234301283196,4.997398042799355,35.06656083669415,30.692318302486115,5.013110641358956,-26.647399807016956,-40.14571399949489,1.4952761457631014,-7.2548026715959395,-7.254802671636333,40.13327647833372,35340.33799553941,15449.995186567656,15449.995186567656,50790.33318210707,87229.52510985702,87219.61002600257,15449.995186567656,102669.60521257023,102669.60521257023,102669.60521257023,130787.94988657132,126267.71199049542,4520.23789607591,0.0,99179.2330917092,47290.0459728751,57654.65235426011,28118.344674001095,85772.9970282612,21262.098897889697,1598.583747741633,0.0,0.8744040976908662,2.652848187724001,0.0014947306463915918,1.0,1.0,-7.2548026715959395,324544.4858713313,1560287.7563388913,4.807623682620453,1560287.7563388913,4.807623682620453,0.7561646727216182,0.09237904582070341,3.3796066217720924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796066217720924,1.2847564045043611,1.2850482248779478,2.630542731620701,5573.804391829156,14215.601979913514,6453.935340648977,0.00047926830523706125,29346.383822536332,2992.4983376113487,19291.24463055279,1967.1594918298083,0.657363603884245,0.657363603884245,30554.868694407327,30484.863174865135,1.0028713267762903,0.8,4334.363962193065,4324.433322199387,1.0028713267762903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8138189681943,2034.6934298245008,9.014978765820292,4.997398042799355,-0.8494231567069184,5.846821199506273,2.629314120324297,3.5,0.7512326058069421,0.6,0.00022712880113795158,0.9898857175545347,0.00022944951837375977,199.0594986327777,0.0,0.0,0.0,0.029584315959416182,7.756523827070069e-05,0.00014956356286725087,0.0005054660074419877,0.09237904550857323,0.09237904550857323,0.09237904550857323,0.09237866115896462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.4177349314,595.6166243199793,0.0,0.09237904550857323,0.09237904582070341,0.09237904582070341,0.36940132983702667,0.36940132983702667,0.5,10.036207752809442,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,28118.344674001095,21262.098897889697,0.7561646727216182,0.5921482860785691,0.41202172268616405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452488265458642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5737973389967,260.5737973389967,-12.576202661003265,244.74339994779132,276.404194730178,107537.32371328007,107532.81851436522,4.505198914857147,0.0,nan,276.404194730178,3.2541947301780283,270.07203577371445,-3.0779642262855305,263.73987681725055,-9.41012318274943,257.40771786076493,-15.742282139235044,251.07555890428137,-22.074441095718612,244.74339994779132,-28.40660005220866,1.0,1.0,25732.562594343566,25732.562594343566,275.97971054981423,2.8297105498142514,275.97971054981423,275.97971054981423,87219.54752427104,87219.61002600257,-0.06250173153239302,0.0,8648.866644398773,8648.866644398773,0.9216368993378748,3396.504654880953,275.97971054981423,2.8297105498142514,1.0,0.002,0.1283051628489957,0.004780740831696159,0.00019788377273270136,0.0018021162410006974,0.09894188636635068,0.09894188636635068,0.0,1.3733398532972396e-11,0.9999957913747719,0.9999957913747719,0.0,0.09237865703192062,3.887887827885469e-07,0.0,0.0,0.0,1599248.786214767,265.89519732840404,0.0,1.0,1286951.6747918646,2588.2668153958743,,,,,,,,,,,,,,,,,,,2.0,14215.601979913514,1598.583747741633,0.36940132983702667,6.175450102142607,2.629314120324297
5225.0,-30.165168154032646,4.997398080518299,35.066566591408524,30.692403867747657,5.013107235073979,-26.647340615124747,-40.14565997114403,1.495279695004339,-7.254817337726877,-7.254817337711058,40.1332877115127,35340.31902658525,15449.995539470438,15449.995539470438,50790.31456605569,87229.69020913306,87219.70233354231,15449.995539470438,102669.69787301274,102669.69787301274,102669.69787301274,130788.09327364885,126267.85568131882,4520.237592330028,0.0,99179.35575679004,47289.984570296045,57654.85687388222,28118.3954006361,85773.25227451832,21262.13435626716,1598.586491970176,0.0,0.8744039721177298,2.652846729168716,0.0014947306463915918,1.0,1.0,-7.254817337726877,324544.29678499856,1560288.2420345456,4.8076279801896895,1560288.2420345456,4.8076279801896895,0.7561645696107597,0.09237914301896287,3.3796013027767957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796013027767957,1.2847563879014527,1.2850482082712682,2.630538625534375,5573.795691524948,14215.59779783366,6453.937153600213,0.0004792698937379223,29346.466305152888,2992.506748497488,19291.250049585353,1967.1600444173448,0.6573619409229533,0.6573619409229533,30554.83022336696,30484.863174865135,1.0028697484068327,0.8,4334.358504879777,4324.433322199387,1.0028697484068327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.812127753696,2034.6934298245008,9.014987867848061,4.997398080518299,-0.849432868754497,5.846830949272796,2.6293097959215634,3.5,0.7512313702633039,0.6,0.00022712880113795158,0.9898788933316279,0.0002294511001982332,199.05944444322836,0.0,0.0,0.0,0.029584315959416182,7.75657131046568e-05,0.00014956308803329476,0.0005054636071646436,0.09237914269405657,0.09237914269405657,0.09237914269405657,0.09237875568487458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.52802392805,595.6165890083203,0.0,0.09237914269405657,0.09237914301896287,0.09237914301896287,0.36940162855176706,0.36940162855176706,0.5,10.036196142604336,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,28118.3954006361,21262.13435626716,0.7561645696107597,0.5921463069104653,0.41202027542896635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524878692182572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5738286483576,260.5738286483576,-12.576171351642358,244.7434627964323,276.40419450025854,107536.94283213078,107532.4356779174,4.507154213349507,0.0,nan,276.40419450025854,3.2541945002585635,270.0720481595066,-3.0779518404933697,263.7399018187563,-9.410098181243654,257.4077554779809,-15.742244522019064,251.07560913721068,-22.0743908627893,244.7434627964323,-28.406537203567666,1.0,1.0,25732.562594343566,25732.562594343566,275.9797065565298,2.8297065565298,275.9797065565298,275.9797065565298,87219.72032289735,87219.70233354231,0.01798935503757093,0.0,8648.866644398773,8648.866644398773,0.9216372133900933,3396.49930929068,275.9797065565298,2.8297065565298,1.0,0.002,0.12830555441394917,0.004780736616912105,0.00019788437069803662,0.001802115643040079,0.0989421853490183,0.0989421853490183,0.0,1.3738115679784446e-11,0.9999957613111929,0.9999957613111929,0.0,0.09237875145252335,3.9156643951996706e-07,0.0,0.0,0.0,1599248.7688666265,265.8951826622731,0.0,1.0,1286951.7246464228,2588.266614768822,,,,,,,,,,,,,,,,,,,2.0,14215.59779783366,1598.586491970176,0.36940162855176706,6.175450102142607,2.6293097959215634
5226.0,-30.165101911884996,4.997398128179645,35.06657235580116,30.692420701403194,5.013103756047632,-26.64728134508804,-40.14560220586134,1.4952831882436504,-7.2548307664023355,-7.254830766365843,40.13329949934808,35340.33371761695,15449.99434105289,15449.99434105289,50790.32805866984,87229.73671505207,87219.80513767603,15449.99434105289,102669.79947872892,102669.79947872892,102669.79947872892,130788.24692786255,126268.00957728917,4520.2373505733785,0.0,99179.37550644831,47289.97250559241,57654.89222317323,28118.447449133633,85773.33967230686,21262.17085476784,1598.5892684376822,0.0,0.8744038512908137,2.652845393679619,0.0014947306463915918,1.0,1.0,-7.2548307664023355,324544.12365290505,1560288.7517142792,4.807632115326741,1560288.7517142792,4.807632115326741,0.7561644679433734,0.09237924031547483,3.3796004338802863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796004338802863,1.2847563715605148,1.2850481919266186,2.630537982680166,5573.79432939402,14215.593615173537,6453.935978950332,0.0004792698622215722,29346.479693925114,2992.508113772299,19291.246538478255,1967.1596863840614,0.6573615213708802,0.6573615213708802,30554.823938841982,30484.863174865135,1.0028694905687194,0.8,4334.357613387856,4324.433322199387,1.0028694905687194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8104362197198,2034.6934298245008,9.014996066386495,4.997398128179645,-0.8494419856259006,5.846840113805546,2.6293054707047774,3.5,0.7512301344870792,0.6,0.00022712880113795158,0.9898720593693162,0.00022945268430211443,199.05939017596646,0.0,0.0,0.0,0.029584315959416182,7.756622078401237e-05,0.00014956258035393922,0.0005054617614564282,0.09237924002067308,0.09237924002067308,0.09237924002067308,0.09237885686050283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.6404350655,595.6165530338302,0.0,0.09237924002067308,0.09237924031547483,0.09237924031547483,0.3694019268361143,0.3694019268361143,0.5,10.03618464854172,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,28118.447449133633,21262.17085476784,0.7561644679433734,0.5921458608550393,0.41202002688286465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524874738105344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57385997084566,260.57385997084566,-12.576140029154317,244.7435256282473,276.40419431342104,107536.70300272641,107532.1939587751,4.5090439513505505,0.0,nan,276.40419431342104,3.254194313421067,270.0720605763985,-3.0779394236014923,263.73992683937905,-9.410073160620925,257.4077931023342,-15.742206897665767,251.07565936529383,-22.074340634706147,244.7435256282473,-28.406474371752665,1.0,1.0,25732.562594343566,25732.562594343566,275.97970501430336,2.8297050143033857,275.97970501430336,275.97970501430336,87219.76027649161,87219.80513767603,-0.04486118441855069,0.0,8648.866644398773,8648.866644398773,0.9216372646927783,3396.498436049688,275.97970501430336,2.8297050143033857,1.0,0.002,0.1283059418438299,0.004780732639048695,0.00019788496278716098,0.0018021150507863421,0.09894248139358049,0.09894248139358049,0.0,1.3573502998659448e-11,0.9999958060823922,0.9999958060823922,0.0,0.09237885288455228,3.8743092254993675e-07,0.0,0.0,0.0,1599248.752982233,265.89516923359764,0.0,1.0,1286951.770294502,2588.2664310697146,,,,,,,,,,,,,,,,,,,2.0,14215.593615173537,1598.5892684376822,0.3694019268361143,6.175450102142607,2.6293054707047774
5227.0,-30.165035746072483,4.997398174386578,35.066578116289435,30.692471062671416,5.013100455562066,-26.647222125909114,-40.14554817751048,1.4952868342524064,-7.254845279027222,-7.254845279066748,40.133310916175766,35340.338726756745,15449.994520605345,15449.994520605345,50790.33324736209,87229.84068863333,87219.90028432813,15449.994520605345,102669.89480493349,102669.89480493349,102669.89480493349,130788.39365712239,126268.1565553503,4520.2371017720925,0.0,99179.44516777674,47289.94320200639,57655.002184189274,28118.4988521889,85773.50103637818,21262.20680878802,1598.5920412224168,0.0,0.8744037258591248,2.6528439503917682,0.0014947306463915918,1.0,1.0,-7.254845279027222,324543.93654584244,1560289.245351815,4.807636408056636,1560289.245351815,4.807636408056636,0.7561643642698535,0.09237933771961919,3.379597403229434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379597403229434,1.2847563545049412,1.285048174867171,2.63053565867102,5573.789405097513,14215.589436619426,6453.936256145896,0.0004792706174109027,29346.52662266934,2992.512899172433,19291.247367034342,1967.159770873269,0.6573604984016206,0.6573604984016206,30554.802018851537,30484.863174865135,1.0028685912472357,0.8,4334.354503925413,4324.433322199387,1.0028685912472357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8087458822001,2034.6934298245008,9.015005062687031,4.997398174386578,-0.8494516186473229,5.8468497930339005,2.629301148550147,3.5,0.7512288995857563,0.6,0.00022712880113795158,0.9898652333330322,0.0002294542665905874,199.05933597126977,0.0,0.0,0.0,0.029584315959416182,7.756669562352944e-05,0.00014956210551442213,0.0005054597034180676,0.09237933740031949,0.09237933740031949,0.09237933740031949,0.0923789535828003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.7511457518,595.6165175940624,0.0,0.09237933740031949,0.09237933771961919,0.09237933771961919,0.3694022254755642,0.3694022254755642,0.5,10.036173135073408,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,28118.4988521889,21262.20680878802,0.7561643642698535,0.5921448073551404,0.4120193101569707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524870778357624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57389131336635,260.57389131336635,-12.576108686633631,244.74358843473124,276.4041941919774,107536.3956654671,107531.883737842,4.5119276251081715,0.0,nan,276.4041941919774,3.254194191977433,270.07207304054185,-3.077926959458125,263.7399518891058,-9.410048110894195,257.4078307376493,-15.742169262350671,251.07570958619283,-22.074290413807148,244.74358843473124,-28.40641156526874,1.0,1.0,25732.562594343566,25732.562594343566,275.97970150265684,2.82970150265686,275.97970150265684,275.97970150265684,87219.86763682467,87219.90028432813,-0.03264750346716028,0.0,8648.866644398773,8648.866644398773,0.9216374436329342,3396.495390245581,275.97970150265684,2.82970150265686,1.0,0.002,0.12830633014069956,0.004780728466602497,0.00019788555577428095,0.0018021144584124806,0.09894277788714047,0.09894277788714047,0.0,1.4186761574525031e-11,0.9999957967037023,0.9999957967037023,0.0,0.09237894942189097,3.8829772821983784e-07,0.0,0.0,0.0,1599248.7358156636,265.89515472097276,0.0,1.0,1286951.819627242,2588.266232542631,,,,,,,,,,,,,,,,,,,2.0,14215.589436619426,1598.5920412224168,0.3694022254755642,6.175450102142607,2.629301148550147
5228.0,-30.164969575304273,4.997398220755999,35.066583876236585,30.69252938674765,5.0130958298632535,-26.647163034791,-40.14549414915962,1.4952892879740658,-7.254859634153206,-7.25485963413758,40.13332242137282,35340.33773131719,15449.994500027811,15449.994500027811,50790.332231345,87229.96140793589,87219.99710276116,15449.994500027811,102669.99160278897,102669.99160278897,102669.99160278897,130788.54207690514,126268.30522021659,4520.236856688558,0.0,99179.5290652893,47289.90538399688,57655.13742365825,28118.550474116175,85773.68789777442,21262.242932027846,1598.5948204153415,0.0,0.8744036009622591,2.652842522767868,0.0014947306463915918,1.0,1.0,-7.254859634153206,324543.75146945025,1560289.7428104063,4.807640682483695,1560289.7428104063,4.807640682483695,0.7561642607288832,0.09237943510743694,3.3795937905192703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795937905192703,1.2847563430267377,1.2850481633863604,2.6305328701918196,5573.783496644695,14215.58525874414,6453.936934264422,0.00047927158991378907,29346.582818182564,2992.518629520026,19291.249393976,1967.159977563796,0.6573593086968722,0.6573593086968722,30554.77588895678,30484.863174865135,1.002867519204291,0.8,4334.350797266573,4324.433322199387,1.002867519204291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8070554030462,2034.6934298245008,9.015013942975243,4.997398220755999,-0.8494611766003732,5.846859397356372,2.629296826036205,3.5,0.7512276645817728,0.6,0.00022712880113795158,0.9898584068362707,0.00022945584900762502,199.05928176254272,0.0,0.0,0.0,0.029584315959416182,7.756717046573434e-05,0.00014956163067221724,0.0005054575583197618,0.09237943479064041,0.09237943479064041,0.09237943479064041,0.0923790512771697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.8622441755,595.6164820325495,0.0,0.09237943479064041,0.09237943510743694,0.09237943510743694,0.3694025239277393,0.3694025239277393,0.5,10.036161629815036,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,28118.550474116175,21262.242932027846,0.7561642607288832,0.5921435054987634,0.4120184009510703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486682317513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5739225522521,260.5739225522521,-12.576077447747878,244.7436512092988,276.40419389518127,107536.05684103775,107531.55983202708,4.497009010652092,0.0,nan,276.40419389518127,3.254193895181288,270.07208535801897,-3.0779146419810104,263.73997682085366,-9.410023179146322,257.4078682836722,-15.742131716327776,251.07575974648773,-22.074240253512244,244.7436512092988,-28.406348790701173,1.0,1.0,25732.562594343566,25732.562594343566,275.97969834193515,2.8296983419351704,275.97969834193515,275.97969834193515,87219.98705526929,87219.99710276116,-0.010047491872683167,0.0,8648.866644398773,8648.866644398773,0.9216376569397795,3396.4917594718668,275.97969834193515,2.8296983419351704,1.0,0.002,0.12830671813166772,0.004780724320709547,0.00019788614835338186,0.0018021138654065894,0.09894307417669093,0.09894307417669093,0.0,1.3759971460858278e-11,0.9999958000128677,0.9999958000128677,0.0,0.0923790471149982,3.8799243874064145e-07,0.0,0.0,0.0,1599248.7188353913,265.89514036584677,0.0,1.0,1286951.868424594,2588.266036170111,,,,,,,,,,,,,,,,,,,2.0,14215.58525874414,1598.5948204153415,0.3694025239277393,6.175450102142607,2.629296826036205
5229.0,-30.164903438616545,4.997398273717459,35.06658963332041,30.692542588245146,5.013092945602615,-26.64710380019333,-40.14543638387693,1.495293306136846,-7.254873368504889,-7.254873368492942,40.133333858419476,35340.354809309494,15449.993705523824,15449.993705523824,50790.34851483332,87230.00037811838,87220.09426755078,15449.993705523824,102670.08797307461,102670.08797307461,102670.08797307461,130788.68926063059,126268.45266908292,4520.236591547676,0.0,99179.54243869349,47289.89686634305,57655.161747056045,28118.601287555986,85773.76303461203,21262.278522527948,1598.597545571803,0.0,0.8744034797948802,2.6528411568808257,0.0014947306463915918,1.0,1.0,-7.254873368504889,324543.5743965957,1560290.2373221589,4.807644829274813,1560290.2373221589,4.807644829274813,0.7561641599839344,0.09237953206059678,3.3795931824314938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795931824314938,1.2847563242302746,1.2850481445856279,2.6305324353676807,5573.782575304523,14215.581083173662,6453.935583101796,0.00047927146164986474,29346.59205559689,2992.5195714741417,19291.24535526049,1967.1595657294274,0.6573589641588834,0.6573589641588834,30554.77149079837,30484.863174865135,1.0028673387590903,0.8,4334.35017336537,4324.433322199387,1.0028673387590903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8053649720691,2034.6934298245008,9.015022371443926,4.997398273717459,-0.84947043482933,5.846868708546789,2.629292503648291,3.5,0.7512264296137975,0.6,0.00022712880113795158,0.9898515839061516,0.00022945743061970571,199.05922758176482,0.0,0.0,0.0,0.029584315959416182,7.756767815390846e-05,0.00014956112298404313,0.0005054557515936704,0.09237953176106366,0.09237953176106366,0.09237953176106366,0.09237914839255497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.9729925607,595.6164465815096,0.0,0.09237953176106366,0.09237953206059678,0.09237953206059678,0.3694028223031802,0.3694028223031802,0.5,10.036150128809068,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,28118.601287555986,21262.278522527948,0.7561641599839344,0.5921431766301083,0.412018239132737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524862867698554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57395386156264,260.57395386156264,-12.576046138437334,244.7437139676985,276.4041937554025,107535.83157530354,107531.32442853422,4.507146769317213,0.0,nan,276.4041937554025,3.2541937554025253,270.0720977978764,-3.077902202123596,263.7400018403452,-9.409998159654776,257.4079058828006,-15.742094117199372,251.07580992525274,-22.074190074747236,244.7437139676985,-28.406286032301466,1.0,1.0,25732.562594343566,25732.562594343566,275.9796958419754,2.829695841975422,275.9796958419754,275.9796958419754,87220.02391041863,87220.09426755078,-0.0703571321500931,0.0,8648.866644398773,8648.866644398773,0.921637692843363,3396.4911483436513,275.9796958419754,2.829695841975422,1.0,0.002,0.12830710585205643,0.004780720286012652,0.00019788674076662058,0.0018021132723771503,0.09894337038331029,0.09894337038331029,0.0,1.3143770793977438e-11,0.9999958029465496,0.9999958029465496,0.0,0.09237914433876299,3.8772183378587025e-07,0.0,0.0,0.0,1599248.7025894143,265.8951266314951,0.0,1.0,1286951.9151117466,2588.265848289576,,,,,,,,,,,,,,,,,,,2.0,14215.581083173662,1598.597545571803,0.3694028223031802,6.175450102142607,2.629292503648291
5230.0,-30.164837359028994,4.997398320563508,35.06659538580229,30.692597734183096,5.013088857993914,-26.64704473732889,-40.14538239045066,1.4952962350881123,-7.254888319743031,-7.254888319751421,40.13334524045119,35340.35597072523,15449.994446447508,15449.994446447508,50790.35041717274,87230.11432093212,87220.18807949807,15449.994446447508,102670.18252594558,102670.18252594558,102670.18252594558,130788.83543580827,126268.59910069121,4520.236335117068,0.0,99179.62060252622,47289.86224822368,57655.28706033615,28118.65290986269,85773.93997019884,21262.31460066838,1598.6003397448446,0.0,0.8744033520506942,2.652839669974551,0.0014947306463915918,1.0,1.0,-7.254888319743031,324543.3816348783,1560290.729455154,4.807649201149112,1560290.729455154,4.807649201149112,0.7561640548296169,0.09237962954345653,3.379589804237493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379589804237493,1.2847563105290072,1.2850481308812483,2.630529833977561,5573.777063271017,14215.57690912613,6453.936101417812,0.0004792723469414709,29346.64451826965,2992.524921177941,19291.246904541746,1967.1597237121491,0.6573578417979625,0.6573578417979625,30554.747057098688,30484.863174865135,1.0028663363069474,0.8,4334.346707320452,4324.433322199387,1.0028663363069474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8036753479205,2034.6934298245008,9.015031691603177,4.997398320563508,-0.8494802756758384,5.846878596239346,2.629288183326258,3.5,0.7512251952360737,0.6,0.00022712880113795158,0.989844766917393,0.0002294590108763049,199.0591734477942,0.0,0.0,0.0,0.029584315959416182,7.756815269472526e-05,0.00014956064844322633,0.0005054536425938758,0.09237962920783416,0.09237962920783416,0.09237962920783416,0.09237924458699454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.0836552204,595.6164111556416,0.0,0.09237962920783416,0.09237962954345653,0.09237962954345653,0.36940312058609737,0.36940312058609737,0.5,10.03613859040462,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,28118.65290986269,21262.31460066838,0.7561640548296169,0.5921419773280702,0.4120174027566394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524858914261354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5739851139049,260.5739851139049,-12.576014886095095,244.74377669206652,276.4041935357202,107535.50549604914,107531.00655003123,4.498946017894513,0.0,nan,276.4041935357202,3.254193535720219,270.072110167002,-3.0778898329979825,263.7400267982812,-9.409973201718799,257.40794342954825,-15.742056570451723,251.07586006081112,-22.074139939188854,244.74377669206652,-28.40622330793346,1.0,1.0,25732.562594343566,25732.562594343566,275.9796917374499,2.8296917374499344,275.9796917374499,275.9796917374499,87220.14107618207,87220.18807949807,-0.047003315994516015,0.0,8648.866644398773,8648.866644398773,0.9216378923034345,3396.48775325868,275.9796917374499,2.8296917374499344,1.0,0.002,0.12830749507434427,0.004780716032544717,0.0001978873350032109,0.0018021126790904926,0.09894366750160545,0.09894366750160545,0.0,1.4093703634698862e-11,0.9999957866937899,0.9999957866937899,0.0,0.09237924031978968,3.8922366684620005e-07,0.0,0.0,0.0,1599248.6849040135,265.89511168025695,0.0,1.0,1286951.9659354487,2588.2656437625533,,,,,,,,,,,,,,,,,,,2.0,14215.57690912613,1598.6003397448446,0.36940312058609737,6.175450102142607,2.629288183326258
5231.0,-30.16477163193827,4.9973983315547486,35.066601094311125,30.69263856103646,5.013081478443872,-26.646986320898975,-40.14532846687359,1.4952961538758536,-7.2549061268795185,-7.254906126920347,40.13335547577643,35340.36430556615,15449.998735982343,15449.998735982343,50790.363041548495,87230.21065424486,87220.26007261159,15449.998735982343,102670.25880859394,102670.25880859394,102670.25880859394,130788.96082467912,126268.72498223408,4520.235842445034,0.0,99179.6829187852,47289.8365241511,57655.38488292677,28118.70201608519,85774.08689901196,21262.3486620952,1598.6030848756063,0.0,0.8744032128327692,2.6528378990489596,0.0014947306463915918,1.0,1.0,-7.2549061268795185,324543.15205305687,1560291.172007918,4.807653965697723,1560291.172007918,4.807653965697723,0.7561639456164142,0.09237972644798802,3.379587195051722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379587195051722,1.2847563109089077,1.2850481312612352,2.630527802319815,5573.7727584320455,14215.572736139246,6453.936128726549,0.00047927296581735696,29346.685614148606,2992.5291117913466,19291.24698616939,1967.1597320358524,0.6573569240428536,0.6573569240428536,30554.728185455195,30484.863174865135,1.0028655620518672,0.8,4334.3440302815725,4324.433322199387,1.0028655620518672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8019850356975,2034.6934298245008,9.015043086007703,4.9973983315547486,-0.8494914992504201,5.846889830805169,2.629283861247678,3.5,0.7512239603564794,0.6,0.00022712880113795158,0.9898379863435991,0.00022946058271308768,199.0591196026266,0.0,0.0,0.0,0.029584315959416182,7.756862662432633e-05,0.00014956017451362526,0.0005054516506759487,0.09237972619457922,0.09237972619457922,0.09237972619457922,0.09237932684464899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.1909014386,595.616376784404,0.0,0.09237972619457922,0.09237972644798802,0.09237972644798802,0.3694034186095311,0.3694034186095311,0.5,10.036126610490141,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,28118.70201608519,21262.3486620952,0.7561639456164142,0.5921411101857331,0.41201679415340114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524854964239569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57401598832575,260.57401598832575,-12.575984011674223,244.74383929777858,276.40419267884954,107535.17179879764,107530.72725675798,4.444542039644847,0.0,nan,276.40419267884954,3.254192678849563,270.07212200265,-3.077877997349958,263.7400513264448,-9.409948673555164,257.40798065022574,-15.742019349774239,251.07590997400575,-22.074090025994224,244.74383929777858,-28.4061607022214,1.0,1.0,25732.562594343566,25732.562594343566,275.97968225427496,2.829682254274985,275.97968225427496,275.97968225427496,87220.24580469728,87220.26007261159,-0.014267914317315444,0.0,8648.866644398773,8648.866644398773,0.921638046358568,3396.4851310269805,275.97968225427496,2.829682254274985,1.0,0.002,0.12830789949821245,0.004780711215357635,0.00019788795152803442,0.001802112066245063,0.09894397576401721,0.09894397576401721,0.0,1.7773097230056045e-11,0.9999956221423475,0.9999956221423475,0.0,0.09237932202269565,4.044252923665897e-07,0.0,0.0,0.0,1599248.6638404452,265.89509387312046,0.0,1.0,1286952.0264671994,2588.265400168022,,,,,,,,,,,,,,,,,,,2.0,14215.572736139246,1598.6030848756063,0.3694034186095311,6.175450102142607,2.629283861247678
5232.0,-30.164705554883803,4.9973983587504165,35.06660679373496,30.69270565118643,5.0130754072872366,-26.646927458667477,-40.14527450837193,1.49529730993389,-7.254919010056426,-7.25491901005922,40.133366630575864,35340.35647876787,15449.996791590855,15449.996791590855,50790.353270358726,87230.3496238483,87220.35571590556,15449.996791590855,102670.35250749641,102670.35250749641,102670.35250749641,130789.10340751334,126268.86813470093,4520.235272812414,0.0,99179.78232319972,47289.78917425692,57655.547943269776,28118.75090001692,85774.2988432867,21262.382934268524,1598.6056966888143,0.0,0.8744030975138976,2.652836617813364,0.0014947306463915918,1.0,1.0,-7.254919010056426,324542.9859543821,1560291.6543159857,4.807657912333687,1560291.6543159857,4.807657912333687,0.7561638498762664,0.09237982197861377,3.379582948381838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379582948381838,1.284756305501013,1.285048125852112,2.6305245079641084,5573.765778087615,14215.568558293327,6453.937243202363,0.0004792741749455751,29346.751903422733,2992.535871416104,19291.250317412178,1967.1600717280803,0.6573555526995893,0.6573555526995893,30554.697470257677,30484.863174865135,1.0028643018864287,0.8,4334.339673174149,4324.433322199387,1.0028643018864287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.80029052281,2034.6934298245008,9.015050865044312,4.9973983587504165,-0.8495003713687161,5.846898730119133,2.629279528430975,3.5,0.75122272240885,0.6,0.00022712880113795158,0.9898311697171577,0.00022946216292911163,199.05906547078982,0.0,0.0,0.0,0.029584315959416182,7.756910086355662e-05,0.00014955970027439496,0.0005054494128124437,0.09237982171052365,0.09237982171052365,0.09237982171052365,0.09237942097529242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.30279716314,595.6163409464101,0.0,0.09237982171052365,0.09237982197861377,0.09237982197861377,0.36940371475283024,0.36940371475283024,0.5,10.036114588386674,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,28118.75090001692,21262.382934268524,0.7561638498762664,0.5921395331153317,0.4120156848304433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524851035291024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57404670429617,260.57404670429617,-12.575953295703812,244.74390187875062,276.4041915298187,107534.80472686137,107530.38299444973,4.421732411669885,0.0,nan,276.4041915298187,3.2541915298187405,270.0721335996201,-3.0778664003798895,263.7400756694147,-9.409924330585284,257.40801773919605,-15.741982260803923,251.07595980897668,-22.0740401910233,244.74390187875062,-28.406098121249357,1.0,1.0,25732.562594343566,25732.562594343566,275.9796804296132,2.8296804296132336,275.9796804296132,275.9796804296132,87220.3756615037,87220.35571590556,0.019945598134654574,0.0,8648.866644398773,8648.866644398773,0.9216382970961512,3396.4808631237474,275.9796804296132,2.8296804296132336,1.0,0.002,0.12830830448848846,0.0047807072497222675,0.0001978885709211615,0.0018021114417417646,0.09894428546058075,0.09894428546058075,0.0,1.266292626311838e-11,0.9999956160144908,0.9999956160144908,0.0,0.09237941698681287,4.0499180089403596e-07,0.0,0.0,0.0,1599248.6486012896,265.89508098994355,0.0,1.0,1286952.0702609422,2588.265223931334,,,,,,,,,,,,,,,,,,,2.0,14215.568558293327,1598.6056966888143,0.36940371475283024,6.175450102142607,2.629279528430975
5233.0,-30.164639529111984,4.997398400679922,35.06661249016065,30.6927484338172,5.013073353699184,-26.646868240830138,-40.14522048002107,1.4953020644604134,-7.254932003105807,-7.254932003110756,40.13337794295682,35340.366738972545,15449.995024965778,15449.995024965778,50790.36176393832,87230.43780266812,87220.45315115525,15449.995024965778,102670.44817612102,102670.44817612102,102670.44817612102,130789.24895003754,126269.01422358262,4520.234726454912,0.0,99179.83859635863,47289.76752941259,57655.63451882894,28118.800773916522,85774.43529274546,21262.41790236601,1598.6083594886127,0.0,0.8744029809683066,2.6528353256514103,0.0014947306463915918,1.0,1.0,-7.254932003105807,324542.81843922444,1560292.143438216,4.807661900953154,1560292.143438216,4.807661900953154,0.7561637522639084,0.09237991772273796,3.3795804653587997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795804653587997,1.2847562832599337,1.2850481036059809,2.63052262082227,5573.76177946051,14215.564389649255,6453.937147643539,0.00047927472656490526,29346.790115804808,2992.5397679946577,19291.25003178046,1967.1600426017508,0.657354687025587,0.657354687025587,30554.679511113132,30484.863174865135,1.0028635650691338,0.8,4334.337125577899,4324.433322199387,1.0028635650691338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.798597927741,2034.6934298245008,9.015058737734595,4.997398400679922,-0.849509285145281,5.846907685825203,2.629275200520926,3.5,0.7512214858631217,0.6,0.00022712880113795158,0.9898243584317009,0.0002294637419287391,199.05901138099443,0.0,0.0,0.0,0.029584315959416182,7.756957571937407e-05,0.0001495592254185775,0.0005054474366388178,0.09237991744777051,0.09237991744777051,0.09237991744777051,0.09237951754205843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.4153327096,595.6163049080968,0.0,0.09237991744777051,0.09237991772273796,0.09237991772273796,0.3694040106128772,0.3694040106128772,0.5,10.036102591625493,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,28118.800773916522,21262.41790236601,0.7561637522639084,0.5921386901655769,0.4120151490168018,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484708542494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.574077651198,260.574077651198,-12.575922348801953,244.74396446714684,276.4041908352248,107534.53423611143,107530.0792599096,4.454976201843179,0.0,nan,276.4041908352248,3.254190835224847,270.0721455616257,-3.0778544383742883,263.74010028801695,-9.40989971198303,257.40805501439786,-15.741944985602117,251.07600974077604,-22.073990259223933,244.74396446714684,-28.40603553285314,1.0,1.0,25732.562594343566,25732.562594343566,275.97967870222845,2.8296787022284775,275.97967870222845,275.97967870222845,87220.4647846081,87220.45315115525,0.011633452857495286,0.0,8648.866644398773,8648.866644398773,0.9216384437020503,3396.4783676855936,275.97967870222845,2.8296787022284775,1.0,0.002,0.12830870864411448,0.004780703282344773,0.00019788918898247282,0.0018021108240035958,0.09894459449123641,0.09894459449123641,0.0,1.2986068817499863e-11,0.9999956250569816,0.9999956250569816,0.0,0.09237951356586188,4.0415687608282514e-07,0.0,0.0,0.0,1599248.6332321677,265.89506799689417,0.0,1.0,1286952.1144281693,2588.265046191665,,,,,,,,,,,,,,,,,,,2.0,14215.564389649255,1598.6083594886127,0.3694040106128772,6.175450102142607,2.629275200520926
5234.0,-30.16457351804128,4.997398446485391,35.06661819991296,30.692800890561216,5.013069698748041,-26.646809196360866,-40.145162714738376,1.4953053757473498,-7.254946015139581,-7.254946015090909,40.13338972058846,35340.35651514745,15449.994566916133,15449.994566916133,50790.35108206358,87230.54623700811,87220.55495238304,15449.994566916133,102670.54951929918,102670.54951929918,102670.54951929918,130789.40299399782,126269.16868795027,4520.2343060475505,0.0,99179.91209750417,47289.722371158736,57655.76636260604,28118.85347469864,85774.61983730468,21262.45481962918,1598.6111825348016,0.0,0.8744028569250498,2.65283393215178,0.0014947306463915918,1.0,1.0,-7.254946015139581,324542.6377867093,1560292.6526762296,4.807666146171093,1560292.6526762296,4.807666146171093,0.75616364795105,0.09238001469667632,3.379577277976481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379577277976481,1.284756267770149,1.2850480881126778,2.6305201716136786,5573.756589881402,14215.560222180387,6453.937537393919,0.00047927554118823066,29346.839542277918,2992.5448080922556,19291.251196770427,1967.1601613976666,0.6573536195943309,0.6573536195943309,30554.65645749322,30484.863174865135,1.0028626192388368,0.8,4334.333855304335,4324.433322199387,1.0028626192388368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.796907087559,2034.6934298245008,9.015067364762599,4.997398446485391,-0.8495186803096031,5.846917126794994,2.6292708771009106,3.5,0.7512202506002602,0.6,0.00022712880113795158,0.989817548713369,0.00022946532058679782,199.0589573032719,0.0,0.0,0.0,0.029584315959416182,7.757008342210307e-05,0.0001495587177158485,0.0005054452441157802,0.09238001438650631,0.09238001438650631,0.09238001438650631,0.09237961904787102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.5294555198,595.6162683764869,0.0,0.09238001438650631,0.09238001469667632,0.09238001469667632,0.3694043064600384,0.3694043064600384,0.5,10.036090732279835,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,28118.85347469864,21262.45481962918,0.75616364795105,0.5921372916417648,0.4120141433699178,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524843138626509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5741086401281,260.5741086401281,-12.575891359871889,244.7440270445199,276.40419023571224,107534.2228873298,107529.76186084858,4.461026481229819,0.0,nan,276.40419023571224,3.254190235712258,270.0721575974915,-3.077842402508452,263.740124959257,-9.409875040742975,257.40809232101634,-15.741907678983637,251.0760596827715,-22.073940317228477,244.7440270445199,-28.40597295548008,1.0,1.0,25732.562594343566,25732.562594343566,275.97967646071857,2.829676460718588,275.97967646071857,275.97967646071857,87220.57155751837,87220.55495238304,0.016605135329882614,0.0,8648.866644398773,8648.866644398773,0.9216386318955665,3396.4751643663635,275.97967646071857,2.829676460718588,1.0,0.002,0.1283091084172675,0.004780699154009677,0.00019788979987189789,0.0018021102144312135,0.09894489993594895,0.09894489993594895,0.0,1.4303111212782271e-11,0.9999956725030495,0.9999956725030495,0.0,0.09237961492244444,3.997742318825247e-07,0.0,0.0,0.0,1599248.6166577127,265.8950539848604,0.0,1.0,1286952.1620592258,2588.2648545127377,,,,,,,,,,,,,,,,,,,2.0,14215.560222180387,1598.6111825348016,0.3694043064600384,6.175450102142607,2.6292708771009106
5235.0,-30.164507492211328,4.997398500646098,35.06662391671173,30.69284374304118,5.013067629804117,-26.646749980012135,-40.14510872131211,1.4953101165702545,-7.254959580488446,-7.254959580505105,40.133401343290295,35340.36672593412,15449.993561450976,15449.993561450976,50790.36028738509,87230.63455746922,87220.65546699737,15449.993561450976,102670.64902844834,102670.64902844834,102670.64902844834,130789.55408565783,126269.32017930585,4520.233906351982,0.0,99179.96848978027,47289.700654730346,57655.85315005547,28118.90505720949,85774.75820726495,21262.490971066916,1598.6139407142555,0.0,0.8744027359774684,2.652832583075551,0.0014947306463915918,1.0,1.0,-7.254959580488446,324542.46289322455,1560293.1552166725,4.807670285444323,1560293.1552166725,4.807670285444323,0.7561635464754828,0.09238011129036602,3.3795747901496105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795747901496105,1.284756245593175,1.2850480659306664,2.630518280601355,5573.752583053203,14215.556056617866,6453.937446443134,0.00047927609486040024,29346.87783174926,2992.5487125317272,19291.25092491244,1967.1601336758672,0.657352752668019,0.657352752668019,30554.638463597603,30484.863174865135,1.002861880996043,0.8,4334.331302778468,4324.433322199387,1.002861880996043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7952167308758,2034.6934298245008,9.015075669847171,4.997398500646098,-0.8495278572291536,5.846926357875252,2.629266554920027,3.5,0.7512190156914363,0.6,0.00022712880113795158,0.9898107375230217,0.00022946689960783422,199.05890321348764,0.0,0.0,0.0,0.029584315959416182,7.75705579765247e-05,0.00014955824316142686,0.0005054432682474236,0.09238011099833326,0.09238011099833326,0.09238011099833326,0.09237971867901387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.64238690777,595.6162322246909,0.0,0.09238011099833326,0.09238011129036602,0.09238011129036602,0.36940460274391557,0.36940460274391557,0.5,10.036078964674452,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,28118.90505720949,21262.490971066916,0.7561635464754828,0.5921364437385642,0.41201359775958957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524839192709007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57413980897053,260.57413980897053,-12.575860191029449,244.74408962984185,276.4041899880759,107533.94852497823,107529.46159929408,4.486925684162199,0.0,nan,276.4041899880759,3.25418998807595,270.07216991644617,-3.077830083553806,263.7401498448027,-9.409850155197262,257.40812977315505,-15.741870226844924,251.0761097015013,-22.073890298498668,244.74408962984185,-28.405910370158125,1.0,1.0,25732.562594343566,25732.562594343566,275.97967451701373,2.829674517013757,275.97967451701373,275.97967451701373,87220.6614788672,87220.65546699737,0.006011869831127115,0.0,8648.866644398773,8648.866644398773,0.9216387787849651,3396.4726641003585,275.97967451701373,2.829674517013757,1.0,0.002,0.12830950502874042,0.004780695114724698,0.00019789040606602362,0.0018021096082486336,0.09894520303301181,0.09894520303301181,0.0,1.4314657098557504e-11,0.9999957067410995,0.9999957067410995,0.0,0.092379714678631,3.966117350266088e-07,0.0,0.0,0.0,1599248.600611628,265.89504041951153,0.0,1.0,1286952.2081718636,2588.2646689443004,,,,,,,,,,,,,,,,,,,2.0,14215.556056617866,1598.6139407142555,0.36940460274391557,6.175450102142607,2.629266554920027
5236.0,-30.164441497548612,4.997398559192293,35.06662964655769,30.692891764361434,5.0130647064188185,-26.64669087715361,-40.14505472788585,1.4953140849373745,-7.254973515162874,-7.254973515156529,40.133413153447016,35340.3729583961,15449.993037988457,15449.993037988457,50790.36599638456,87230.73367893758,87220.75771496401,15449.993037988457,102670.75075295247,102670.75075295247,102670.75075295247,130789.70851802,126269.47492120236,4520.233596817629,0.0,99180.03407571983,47289.67335148775,57655.956360257864,28118.957765067513,85774.91412532538,21262.52790068986,1598.616761874233,0.0,0.8744026122390935,2.6528311972704604,0.0014947306463915918,1.0,1.0,-7.254973515162874,324542.2832382343,1560293.6658615826,4.807674520229556,1560293.6658615826,4.807674520229556,0.7561634424126675,0.09238020846039653,3.3795719264798603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795719264798603,1.2847562270296526,1.2850480473629275,2.6305160896502575,5573.747940690735,14215.551893551392,6453.937615241239,0.0004792767890285409,29346.922105316782,2992.553227179188,19291.251429461274,1967.1601851255296,0.657351778160282,0.657351778160282,30554.617751311176,30484.863174865135,1.0028610312248702,0.8,4334.328364635,4324.433322199387,1.0028610312248702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7935273886767,2034.6934298245008,9.01508425086058,4.997398559192293,-0.8495372064290736,5.8469357656213665,2.629262235335983,3.5,0.7512177815245665,0.6,0.00022712880113795158,0.9898039295983868,0.00022946847789350478,199.05884914926565,0.0,0.0,0.0,0.029584315959416182,7.757103253363026e-05,0.00014955776860432133,0.0005054412361621354,0.09238020814910362,0.09238020814910362,0.09238020814910362,0.09237982037558319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.7555739158,595.6161959989729,0.0,0.09238020814910362,0.09238020846039653,0.09238020846039653,0.3694048992826814,0.3694048992826814,0.5,10.036067332070878,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,28118.957765067513,21262.52790068986,0.7561634424126675,0.5921354339355556,0.41201292147912183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483524591139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.574171044503,260.574171044503,-12.575828955497002,244.7441522085172,276.4041898804656,107533.65153835241,107529.15501224116,4.496526111258376,0.0,nan,276.4041898804656,3.254189880465617,270.07218234609144,-3.0778176539085393,263.7401748117076,-9.40982518829236,257.408167277317,-15.741832722683,251.07615974291917,-22.073840257080803,244.7441522085172,-28.405847791482785,1.0,1.0,25732.562594343566,25732.562594343566,275.9796724044855,2.829672404485507,275.9796724044855,275.9796724044855,87220.76050885866,87220.75771496401,0.0027938946441281587,0.0,8648.866644398773,8648.866644398773,0.9216389478652778,3396.4697861122595,275.9796724044855,2.829672404485507,1.0,0.002,0.12830989720339736,0.004780691026916745,0.00019789100526763936,0.0018021090087248996,0.09894550263381968,0.09894550263381968,0.0,1.3992538898388585e-11,0.9999957547634662,0.9999957547634662,0.0,0.09237981628456059,3.9217583595159587e-07,0.0,0.0,0.0,1599248.5841286744,265.8950264848371,0.0,1.0,1286952.2555399416,2588.26447832369,,,,,,,,,,,,,,,,,,,2.0,14215.551893551392,1598.616761874233,0.3694048992826814,6.175450102142607,2.629262235335983
