time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5237.0,-30.164375513832187,4.9973986217577355,35.06663538296829,30.692910553794377,5.013060899125616,-26.646631872532538,-40.14499696260316,1.495317256529551,-7.254987472982066,-7.254987472932875,40.13342480256915,35340.38539943832,15449.992554646642,15449.992554646642,50790.37795408496,87230.78424850992,87220.85758130661,15449.992554646642,102670.85013595325,102670.85013595325,102670.85013595325,130789.85987342184,126269.6265592828,4520.233314139043,0.0,99180.05735731783,47289.658503842635,57655.99872608355,28119.00973746859,85775.00846355213,21262.564303159128,1598.619548206914,0.0,0.8744024889982808,2.6528298091641744,0.0014947306463915918,1.0,1.0,-7.254987472982066,324542.1032849218,1560294.169544536,4.807678737987112,1560294.169544536,4.807678737987112,0.756163339380574,0.09238030549067959,3.3795709134832297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795709134832297,1.2847562121933431,1.2850480325232483,2.6305153315535303,5573.7463343747395,14215.547732061395,6453.936548749638,0.0004792768130914441,29346.93779071962,2992.554826645146,19291.24824164651,1967.1598600588898,0.6573513181926252,0.6573513181926252,30554.610424531,30484.863174865135,1.0028607306261947,0.8,4334.327325293864,4324.433322199387,1.0028607306261947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7918385980645,2034.6934298245008,9.01509285239987,4.9973986217577355,-0.8495465636813382,5.846945185439074,2.629257917165162,3.5,0.7512165477614748,0.6,0.00022712880113795158,0.989797122853455,0.00022947005592738955,199.05879509404045,0.0,0.0,0.0,0.029584315959416182,7.757154024517442e-05,0.00014955726089277714,0.0005054393688134525,0.09238030518682329,0.09238030518682329,0.09238030518682329,0.09237992003180612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.8676002113,595.6161601427823,0.0,0.09238030518682329,0.09238030549067959,0.09238030549067959,0.36940519625066776,0.36940519625066776,0.5,10.036055778713504,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,28119.00973746859,21262.564303159128,0.756163339380574,0.5921349220929195,0.4120126133762528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524831300978989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5742022532491,260.5742022532491,-12.57579774675088,244.74421477182645,276.4041897346493,107533.40404012924,107528.91136992854,4.492670200725534,0.0,nan,276.4041897346493,3.2541897346493442,270.0721947420986,-3.077805257901389,263.7401997495402,-9.409800250459796,257.4082047569761,-15.741795243023887,251.07620976440387,-22.073790235596107,244.74421477182645,-28.405785228173528,1.0,1.0,25732.562594343566,25732.562594343566,275.9796699934639,2.8296699934639378,275.9796699934639,275.9796699934639,87220.8063896445,87220.85758130661,-0.05119166211807169,0.0,8648.866644398773,8648.866644398773,0.9216390076758525,3396.468768050646,275.9796699934639,2.8296699934639378,1.0,0.002,0.1283102867226805,0.0047806869472360215,0.00019789160036448933,0.001802108413827388,0.09894580018224466,0.09894580018224466,0.0,1.4191877274055686e-11,0.9999957835168269,0.9999957835168269,0.0,0.09237991597067596,3.8952000362344957e-07,0.0,0.0,0.0,1599248.5676183407,265.8950125270179,0.0,1.0,1286952.3029866978,2588.2642873864984,,,,,,,,,,,,,,,,,,,2.0,14215.547732061395,1598.619548206914,0.36940519625066776,6.175450102142607,2.629257917165162
5238.0,-30.16429834708627,4.99739868003008,35.066641110612665,30.692986130621307,5.013057885276529,-26.646562723895347,-40.14493392370639,1.4953222608655194,-7.255002225391081,-7.255002225390447,40.13343602307757,35340.38005174946,15449.993073424388,15449.993073424388,50790.37312517385,87230.93268738218,87220.9497152106,15449.993073424388,102670.94278863499,102670.94278863499,102670.94278863499,130790.00332625084,126269.770339037,4520.232987213829,0.0,99180.16231522842,47289.609675451225,57656.16959975243,28119.060537615846,85775.23013736827,21262.599806287573,1598.622298337214,0.0,0.8744023629918224,2.6528283420364427,0.0014947306463915918,1.0,1.0,-7.255002225391081,324541.91308731964,1560294.654693025,4.807683050396082,1560294.654693025,4.807683050396082,0.7561632358891882,0.0923804023305331,3.3795663191455914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795663191455914,1.2847561887836902,1.285048009108278,2.6305118034458417,5573.738858737908,14215.543572551931,6453.937872405214,0.00047927813300527723,29347.008742915492,2992.5620617555937,19291.252198141607,1967.1602635091094,0.6573498637335093,0.6573498637335093,30554.577194699315,30484.863174865135,1.0028593672931212,0.8,4334.322611472759,4324.433322199387,1.0028593672931212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7901503186897,2034.6934298245008,9.015102036005615,4.99739868003008,-0.8495563015903356,5.846954981620415,2.629253600304391,3.5,0.7512153143726831,0.6,0.00022712880113795158,0.989789162554174,0.0002294719014217537,199.0587318774834,0.0,0.0,0.0,0.029584315959416182,7.757209431115774e-05,0.00014955670682679383,0.000505436809194164,0.09238040200870754,0.09238040200870754,0.09238040200870754,0.09238001455182257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.9778861817,595.6161248314496,0.0,0.09238040200870754,0.0923804023305331,0.0923804023305331,0.36940549342560697,0.36940549342560697,0.5,10.036044156440633,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,28119.060537615846,21262.599806287573,0.7561632358891882,0.5921333355076228,0.4120114862431981,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524827356703058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5742345288501,260.5742345288501,-12.57576547114985,244.7442792613911,276.4041897962859,107533.08954986032,107528.44330007792,4.6462497824143565,0.0,nan,276.4041897962859,3.254189796285914,270.07220768932166,-3.077792310678319,263.7402255823479,-9.409774417652102,257.4082434753705,-15.741756524629466,251.0762613683839,-22.073738631616067,244.7442792613911,-28.405720738608863,1.0,1.0,25732.562594343566,25732.562594343566,275.9796658937205,2.8296658937205166,275.9796658937205,275.9796658937205,87220.96290208757,87220.9497152106,0.01318687696766574,0.0,8648.866644398773,8648.866644398773,0.92163927894018,3396.4641507413194,275.9796658937205,2.8296658937205166,1.0,0.002,0.12831067870888618,0.004780682716084961,0.00019789219894410606,0.0018021078155120815,0.09894609947205303,0.09894609947205303,0.0,1.4456187549111155e-11,0.999995756818531,0.999995756818531,0.0,0.09238001034372184,3.919868112645278e-07,0.0,0.0,0.0,1599248.5501681052,265.8949977746089,0.0,1.0,1286952.3531344933,2588.264085579676,,,,,,,,,,,,,,,,,,,2.0,14215.543572551931,1598.622298337214,0.36940549342560697,6.175450102142607,2.629253600304391
5239.0,-30.164232406733678,4.997398746331854,35.0666468485795,30.6930024054833,5.01305413593913,-26.6465037524646,-40.14487996520472,1.4953254806428828,-7.255015794307951,-7.255015794293639,40.133447775396476,35340.40723474176,15449.992104831435,15449.992104831435,50790.399339573196,87230.97871283894,87221.0519118293,15449.992104831435,102671.04401666074,102671.04401666074,102671.04401666074,130790.15662366248,126269.92390094251,4520.23272271997,0.0,99180.1816660399,47289.610184453515,57656.190535095986,28119.112607001727,85775.30314209772,21262.636307801422,1598.625079535534,0.0,0.8744022415193196,2.652826992607703,0.0014947306463915918,1.0,1.0,-7.255015794307951,324541.7381481506,1560295.162839136,4.807687207636985,1560295.162839136,4.807687207636985,0.7561631337721153,0.0923804992743319,3.379565470213024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379565470213024,1.284756173721978,1.2850479940431445,2.6305111735110946,5573.737523981769,14215.539639275281,6453.936789710697,0.00047927811524481307,29347.021840588368,2992.5633973465324,19291.24896189524,1967.1599335038204,0.6573494600809714,0.6573494600809714,30554.571054556145,30484.863174865135,1.0028591153791484,0.8,4334.321740462133,4324.433322199387,1.0028591153791484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.788461572493,2034.6934298245008,9.015110354200448,4.997398746331854,-0.8495654712629825,5.846964217594836,2.6292492822528106,3.5,0.7512140806436601,0.6,0.00022712880113795158,0.9897823603920168,0.0002294734784402443,199.05867785784642,0.0,0.0,0.0,0.029584315959416182,7.757256856998838e-05,0.0001495562325679632,0.0005054350794418369,0.09238049897468051,0.09238049897468051,0.09238049897468051,0.09238011544464075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.0901796227,595.6160888934522,0.0,0.09238049897468051,0.0923804992743319,0.0923804992743319,0.3694057902141959,0.3694057902141959,0.5,10.036032651181168,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,28119.112607001727,21262.636307801422,0.7561631337721153,0.5921331371505901,0.41201145248295856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524822743947434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57426658988953,260.57426658988953,-12.575733410110445,244.74434338119266,276.40418979856287,107532.83406623779,107528.21870391215,4.615362325623071,0.0,nan,276.40418979856287,3.2541897985628907,270.0722205151031,-3.077779484896894,263.74025123163483,-9.409748768365148,257.40828194816305,-15.741718051836926,251.0763126646805,-22.073687335319477,244.74434338119266,-28.405656618807313,1.0,1.0,25732.562594343566,25732.562594343566,275.9796641410035,2.8296641410035477,275.9796641410035,275.9796641410035,87221.00216808125,87221.0519118293,-0.04974374805169646,0.0,8648.866644398773,8648.866644398773,0.9216393290638407,3396.4632975640893,275.9796641410035,2.8296641410035477,1.0,0.002,0.12831106654425886,0.004780678709869143,0.0001978927916013651,0.001802107222032097,0.09894639580068255,0.09894639580068255,0.0,1.363346198088311e-11,0.9999958017496883,0.9999958017496883,0.0,0.09238011143787202,3.8783645987592315e-07,0.0,0.0,0.0,1599248.5341177883,265.894984205692,0.0,1.0,1286952.3992592422,2588.2638999625883,,,,,,,,,,,,,,,,,,,2.0,14215.539639275281,1598.625079535534,0.3694057902141959,6.175450102142607,2.6292492822528106
5240.0,-30.16416658346981,4.997398809880878,35.06665257945672,30.6930580403656,5.013049961192742,-26.646444929007632,-40.14482597177846,1.4953283053270026,-7.2550303906263025,-7.255030390659918,40.13345904742397,35340.40723215607,15449.992438917445,15449.992438917445,50790.39967107351,87231.09371720215,87221.14505391687,15449.992438917445,102671.13749283431,102671.13749283431,102671.13749283431,130790.30099772706,126270.06857112478,4520.2324266022715,0.0,99180.26080990401,47289.5743200903,57656.31832201523,28119.163504892746,85775.48182690797,21262.671892452297,1598.6278304811358,0.0,0.8744021161830069,2.6528255410044266,0.0014947306463915918,1.0,1.0,-7.2550303906263025,324541.54996313795,1560295.650217519,4.8076914971125895,1560295.650217519,4.8076914971125895,0.756163030552192,0.09238059611734824,3.379562052383249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379562052383249,1.2847561605084623,1.2850479808266275,2.6305085402709683,5573.731944461922,14215.535483668775,6453.937343087974,0.000479279016884744,29347.07493829345,2992.5688118056064,19291.250615976955,1967.1601021732147,0.6573483271003892,0.6573483271003892,30554.54633413946,30484.863174865135,1.0028581011654056,0.8,4334.318233744946,4324.433322199387,1.0028581011654056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7867738104728,2034.6934298245008,9.01511942735185,4.997398809880878,-0.8495751311086392,5.846973940989518,2.6292449667205626,3.5,0.7512128476344465,0.6,0.00022712880113795158,0.989775570358583,0.0002294750526684203,199.05862393415998,0.0,0.0,0.0,0.029584315959416182,7.757304313846606e-05,0.0001495557579994855,0.0005054329644504737,0.09238059579992111,0.09238059579992111,0.09238059579992111,0.09238021062277704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.20038817776,595.6160536098205,0.0,0.09238059579992111,0.09238059611734824,0.09238059611734824,0.3694060873612645,0.3694060873612645,0.5,10.036021096644623,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,28119.163504892746,21262.671892452297,0.756163030552192,0.5921319075020391,0.41201059416339764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481880226829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5742984260578,260.5742984260578,-12.575701573942183,244.74440717436758,276.4041896777244,107532.49516179092,107527.91217055195,4.582991238979025,0.0,nan,276.4041896777244,3.254189677724412,270.0722331770653,-3.0777668229346773,263.74027667640206,-9.409723323597916,257.40832017573405,-15.74167982426593,251.07636367505344,-22.073636324946534,244.74440717436758,-28.405592825632397,1.0,1.0,25732.562594343566,25732.562594343566,275.9796603139197,2.829660313919703,275.9796603139197,275.9796603139197,87221.11919165842,87221.14505391687,-0.025862258451525122,0.0,8648.866644398773,8648.866644398773,0.9216395308632382,3396.4598626451652,275.9796603139197,2.829660313919703,1.0,0.002,0.12831145622812204,0.00478067451638578,0.00019789338669327008,0.001802106627368573,0.09894669334663504,0.09894669334663504,0.0,1.4061843269658203e-11,0.9999957817451975,0.9999957817451975,0.0,0.09238020643245501,3.896848932258621e-07,0.0,0.0,0.0,1599248.5168521819,265.8949696093737,0.0,1.0,1286952.4488764324,2588.263700291101,,,,,,,,,,,,,,,,,,,2.0,14215.535483668775,1598.6278304811358,0.3694060873612645,6.175450102142607,2.6292449667205626
5241.0,-30.16410076162086,4.997398875716718,35.06665830611293,30.69311329107734,5.0130458503965825,-26.646386100419136,-40.14477204820139,1.4953311878750373,-7.25504450265629,-7.255044502605259,40.13347038712477,35340.40751664853,15449.99216196401,15449.99216196401,50790.399678612535,87231.20791265102,87221.24028195212,15449.99216196401,102671.23244391613,102671.23244391613,102671.23244391613,130790.44672395862,126270.21461237708,4520.232111581549,0.0,99180.33926518109,47289.53886469538,57656.44488942856,28119.2142800425,85775.65916947107,21262.707425632496,1598.6305634826565,0.0,0.8744019932857291,2.6528241375642088,0.0014947306463915918,1.0,1.0,-7.25504450265629,324541.3680219613,1560296.1405225964,4.807695703116076,1560296.1405225964,4.807695703116076,0.7561629288028726,0.09238069272504772,3.379558662724598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379558662724598,1.2847561470242668,1.2850479673393693,2.630505929512213,5573.726412577402,14215.531327914603,6453.937877007729,0.00047927990799537896,29347.127587725303,2992.574180553533,19291.25221189883,1967.160264911956,0.6573472021830024,0.6573472021830024,30554.521817473433,30484.863174865135,1.0028570953112192,0.8,4334.314755930828,4324.433322199387,1.0028570953112192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7850857657947,2034.6934298245008,9.015128145464212,4.997398875716718,-0.8495845590550912,5.8469834347718095,2.629240650468405,3.5,0.7512116144195443,0.6,0.00022712880113795158,0.9897687805213505,0.00022947662687270638,199.05857001166197,0.0,0.0,0.0,0.029584315959416182,7.757351709569192e-05,0.00014955528404225966,0.0005054308557412565,0.09238069241419773,0.09238069241419773,0.09238069241419773,0.09238030669865481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.3110110597,595.6160181947815,0.0,0.09238069241419773,0.09238069272504772,0.09238069272504772,0.3694063842011816,0.3694063842011816,0.5,10.036009524043122,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,28119.2142800425,21262.707425632496,0.7561629288028726,0.5921306833476326,0.41200974564153214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524814867590419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5743300839288,260.5743300839288,-12.57566991607115,244.74447070064144,276.40418946719217,107532.16070592804,107527.6033817732,4.557324154866326,0.0,nan,276.40418946719217,3.254189467192191,270.07224571389537,-3.077754286104607,263.7403019605925,-9.409698039407488,257.40835820728574,-15.741641792714233,251.07641445396575,-22.073585546034224,244.74447070064144,-28.405529299358534,1.0,1.0,25732.562594343566,25732.562594343566,275.9796572124384,2.8296572124384056,275.9796572124384,275.9796572124384,87221.23331060144,87221.24028195212,-0.006971350681851618,0.0,8648.866644398773,8648.866644398773,0.9216397309992141,3396.456456038221,275.9796572124384,2.8296572124384056,1.0,0.002,0.12831184642131524,0.004780670402754707,0.00019789398276687315,0.0018021060300873154,0.09894699138343657,0.09894699138343657,0.0,1.2854188633643071e-11,0.9999957762232428,0.9999957762232428,0.0,0.09238030252962497,3.9019542274974126e-07,0.0,0.0,0.0,1599248.5001594261,265.8949554973437,0.0,1.0,1286952.4968473772,2588.2635072445123,,,,,,,,,,,,,,,,,,,2.0,14215.531327914603,1598.6305634826565,0.3694063842011816,6.175450102142607,2.629240650468405
5242.0,-30.164034970978772,4.997398947505041,35.06666403320779,30.693160474207275,5.013043071295882,-26.646327166749334,-40.1447142829187,1.495335266019964,-7.2550582582309175,-7.255058258194477,40.1334818529201,35340.40060668184,15449.991446456752,15449.991446456752,50790.392053138596,87231.30525770098,87221.33804955921,15449.991446456752,102671.32949601597,102671.32949601597,102671.32949601597,130790.59477325362,126270.36296282522,4520.231810428393,0.0,99180.4034023311,47289.49874775709,57656.56072730445,28119.265277237646,85775.82600454209,21262.743145032287,1598.633298128676,0.0,0.8744018718868332,2.652822769574049,0.0014947306463915918,1.0,1.0,-7.2550582582309175,324541.19067651365,1560296.6362787199,4.807699857840064,1560296.6362787199,4.807699857840064,0.7561628277053289,0.09238078929824588,3.379555858499765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379555858499765,1.2847561279472206,1.28504794825799,2.6305037858816123,5573.721870481388,14215.527174326195,6453.938008891545,0.0004792805807743544,29347.17091681945,2992.5785988915127,19291.252606108384,1967.160305110143,0.6573462450873648,0.6573462450873648,30554.501535119554,30484.863174865135,1.002856263179852,0.8,4334.311878775486,4324.433322199387,1.002856263179852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7833980312269,2034.6934298245008,9.0151366060644,4.997398947505041,-0.8495938133414773,5.846992760846518,2.6292363350120183,3.5,0.7512103814320052,0.6,0.00022712880113795158,0.9897619939534619,0.0002294782003405872,199.05851611475833,0.0,0.0,0.0,0.029584315959416182,7.75740248222711e-05,0.00014955477631568048,0.0005054287204642799,0.09238078900385263,0.09238078900385263,0.09238078900385263,0.09238040426216226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.4220886303,595.6159826380745,0.0,0.09238078900385263,0.09238078929824588,0.09238078929824588,0.3694066808586236,0.3694066808586236,0.5,10.035997983603412,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,28119.265277237646,21262.743145032287,0.7561628277053289,0.5921294427458977,0.41200886371890444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524810932999266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57436171414435,260.57436171414435,-12.575638285855632,244.74453401525813,276.40418941300675,107531.85988680391,107527.30654365127,4.553343152647266,0.0,nan,276.40418941300675,3.2541894130067703,270.0722583334705,-3.077741666529505,263.74032725392806,-9.40967274607192,257.4083961743809,-15.741603825619052,251.07646509482186,-22.07353490517812,244.74453401525813,-28.405465984741852,1.0,1.0,25732.562594343566,25732.562594343566,275.9796547609438,2.8296547609438107,275.9796547609438,275.9796547609438,87221.33197851817,87221.33804955921,-0.006071041047107428,0.0,8648.866644398773,8648.866644398773,0.9216398965692759,3396.4536377922636,275.9796547609438,2.8296547609438107,1.0,0.002,0.1283122354621229,0.004780666363733034,0.00019789457720754085,0.0018021054368481605,0.09894728860377042,0.09894728860377042,0.0,1.4055701481191507e-11,0.9999957887217003,0.9999957887217003,0.0,0.09238040025703259,3.890412132853249e-07,0.0,0.0,0.0,1599248.4838883092,265.89494174176906,0.0,1.0,1286952.543606619,2588.263319074127,,,,,,,,,,,,,,,,,,,2.0,14215.527174326195,1598.633298128676,0.3694066808586236,6.175450102142607,2.6292363350120183
5243.0,-30.163969118809554,4.9973990219573645,35.06666976591651,30.693215096276276,5.0130390561541915,-26.64626830131595,-40.144660289492435,1.4953382373364257,-7.2550723201721325,-7.255072320162765,40.133493469129505,35340.40145265657,15449.991128606573,15449.991128606573,50790.39258126315,87231.41815378143,87221.43721900582,15449.991128606573,102671.4283476124,102671.4283476124,102671.4283476124,130790.74556150139,126270.5139996612,4520.231561840196,0.0,99180.48074314393,47289.464037520986,57656.685228469934,28119.317213889,85776.00244235893,21262.779513589092,1598.6360854249358,0.0,0.874401748192604,2.6528213711163344,0.0014947306463915918,1.0,1.0,-7.2550723201721325,324541.00938127283,1560297.1385384551,4.807704091119678,1560297.1385384551,4.807704091119678,0.7561627244308318,0.09238088628563398,3.3795525144963094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795525144963094,1.2847561140477783,1.2850479343553907,2.630501211509026,5573.716415694794,14215.52302230667,6453.938512961685,0.00047928145515860554,29347.222840218492,2992.583893604696,19291.254112807765,1967.1604587507218,0.6573451333994825,0.6573451333994825,30554.47734865882,30484.863174865135,1.002855270873481,0.8,4334.308447802673,4324.433322199387,1.002855270873481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7817110407325,2034.6934298245008,9.015145294801995,4.9973990219573645,-0.8496032112492973,5.847002233206662,2.629232021461023,3.5,0.7512091489888638,0.6,0.00022712880113795158,0.9897552010890645,0.00022947977528992353,199.05846216747983,0.0,0.0,0.0,0.029584315959416182,7.757449939898492e-05,0.00014955430173896664,0.0005054266164956645,0.09238088597959739,0.09238088597959739,0.09238088597959739,0.09238050356449101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.5335598477,595.6159469607494,0.0,0.09238088597959739,0.09238088628563398,0.09238088628563398,0.36940697753480384,0.36940697753480384,0.5,10.03598651238089,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,28119.317213889,21262.779513589092,0.7561627244308318,0.5921282309162642,0.4120080260957038,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480700027567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57439321495997,260.57439321495997,-12.575606785040009,244.74459715609032,276.40418927380665,107531.5306037063,107526.99588844573,4.534715260577418,0.0,nan,276.40418927380665,3.2541892738066736,270.0722708502748,-3.077729149725201,263.7403524267407,-9.409647573259292,257.4084340031997,-15.741565996800261,251.0765155796475,-22.073484420352486,244.74459715609032,-28.405402843909656,1.0,1.0,25732.562594343566,25732.562594343566,275.97965216515377,2.8296521651537887,275.97965216515377,275.97965216515377,87221.44346922326,87221.43721900582,0.006250217440538108,0.0,8648.866644398773,8648.866644398773,0.9216400940094303,3396.450277068791,275.97965216515377,2.8296521651537887,1.0,0.002,0.12831262225349804,0.004780662276393737,0.000197895168054781,0.0018021048460918326,0.0989475840273905,0.0989475840273905,0.0,1.4146613568077893e-11,0.9999958130717593,0.9999958130717593,0.0,0.0923804994934923,3.867921416872721e-07,0.0,0.0,0.0,1599248.4672547947,265.89492767982784,0.0,1.0,1286952.5914072937,2588.2631267128068,,,,,,,,,,,,,,,,,,,2.0,14215.52302230667,1598.6360854249358,0.36940697753480384,6.175450102142607,2.629232021461023
5244.0,-30.163903307300018,4.997399103915226,35.066675500768575,30.69322525933387,5.013036670050035,-26.646209309567094,-40.14460633099077,1.495342671292029,-7.255085907244052,-7.255085907251318,40.13350499623699,35340.43300395467,15449.99022524401,15449.99022524401,50790.42322919868,87231.4507006189,87221.53610309152,15449.99022524401,102671.52632833553,102671.52632833553,102671.52632833553,130790.89467450802,126270.6633562999,4520.2313182081125,0.0,99180.48875032803,47289.471050181644,57656.686333495985,28119.368346172494,85776.05467966848,21262.815342064034,1598.6388223873023,0.0,0.87440162749524,2.652820019884839,0.0014947306463915918,1.0,1.0,-7.255085907244052,324540.8342084165,1560297.6369453382,4.807708221836061,1560297.6369453382,4.807708221836061,0.7561626235803498,0.09238098293594173,3.3795521261672765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795521261672765,1.2847560933062958,1.2850479136091968,2.630500951717662,5573.715865228068,14215.518873712761,6453.937021982984,0.00047928124715554784,29347.22858167832,2992.5844790706633,19291.24965617265,1967.1600043004137,0.6573448529383901,0.6573448529383901,30554.474539957795,30484.863174865135,1.0028551556399359,0.8,4334.308049374107,4324.433322199387,1.0028551556399359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7800244102207,2034.6934298245008,9.015153640013377,4.997399103915226,-0.8496123780436573,5.847011481958884,2.629227708833316,3.5,0.7512079168095188,0.6,0.00022712880113795158,0.9897484124690917,0.00022948134927677335,199.05840825353965,0.0,0.0,0.0,0.029584315959416182,7.757497367141049e-05,0.00014955382746654108,0.000505424955591003,0.09238098264105395,0.09238098264105395,0.09238098264105395,0.09238060191917512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.64435840276,595.6159114977779,0.0,0.09238098264105395,0.09238098293594173,0.09238098293594173,0.3694072743786031,0.3694072743786031,0.5,10.035975091318495,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,28119.368346172494,21262.815342064034,0.7561626235803498,0.5921282276140586,0.4120081430176972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524803063876344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57442475430076,260.57442475430076,-12.575575245699213,244.74466016252262,276.4041893460566,107531.31255413851,107526.77229301588,4.540261122673964,0.0,nan,276.4041893460566,3.2541893460566484,270.07228350936026,-3.077716490639716,263.7403776726625,-9.409622327337502,257.408471835959,-15.741528164040972,251.07656599924377,-22.073434000756208,244.74466016252262,-28.405339837477356,1.0,1.0,25732.562594343566,25732.562594343566,275.9796500112494,2.8296500112494414,275.9796500112494,275.9796500112494,87221.47417269749,87221.53610309152,-0.06193039403297007,0.0,8648.866644398773,8648.866644398773,0.9216401169375528,3396.449886798113,275.9796500112494,2.8296500112494414,1.0,0.002,0.12831300726960437,0.004780658278536499,0.00019789575635639485,0.0018021042569842467,0.09894787817819742,0.09894787817819742,0.0,1.3340641525499963e-11,0.9999958322888423,0.9999958322888423,0.0,0.09238059791868838,3.8501725334540577e-07,0.0,0.0,0.0,1599248.4511829899,265.8949140927559,0.0,1.0,1286952.6375937418,2588.262940847532,,,,,,,,,,,,,,,,,,,2.0,14215.518873712761,1598.6388223873023,0.3694072743786031,6.175450102142607,2.629227708833316
5245.0,-30.163837602692894,4.9973991787444945,35.066681233088886,30.69328316431495,5.013032125239368,-26.646150629906348,-40.1445523724891,1.4953451509771107,-7.255100894151951,-7.2551008941545,40.133516393598825,35340.43096242156,15449.991088006564,15449.991088006564,50790.422050428126,87231.5703695059,87221.63017414908,15449.991088006564,102671.62126215563,102671.62126215563,102671.62126215563,130791.04136399706,126270.81027311044,4520.231090886624,0.0,99180.57189603423,47289.43248393724,57656.82156899666,28119.420101841428,85776.24167083809,21262.851511996574,1598.641623980925,0.0,0.8744014994907711,2.6528185294405424,0.0014947306463915918,1.0,1.0,-7.255100894151951,324540.6409880988,1560298.1297440198,4.80771260262975,1560298.1297440198,4.80771260262975,0.7561625181098296,0.0923810801372937,3.3795485449312945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795485449312945,1.2847560817066432,1.2850479020069094,2.6304981879844247,5573.710009208976,14215.514726499376,6453.937691370942,0.00047928221049391644,29347.284282922043,2992.590159016794,19291.251657018052,1967.1602083298633,0.6573436734738737,0.6573436734738737,30554.44863763911,30484.863174865135,1.0028540929367036,0.8,4334.304374998093,4324.433322199387,1.0028540929367036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.77833871263,2034.6934298245008,9.0151630108783,4.9973991787444945,-0.8496222150726842,5.847021393817179,2.6292233985938664,3.5,0.7512066853125333,0.6,0.00022712880113795158,0.9897416349264594,0.00022948292071680695,199.0583544272049,0.0,0.0,0.0,0.029584315959416182,7.757544794651632e-05,0.00014955335319143527,0.000505422817167711,0.0923810798032423,0.0923810798032423,0.0923810798032423,0.0923806983886254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.7546309235,595.6158761994877,0.0,0.0923810798032423,0.0923810801372937,0.0923810801372937,0.3694075713142708,0.3694075713142708,0.5,10.03596364923351,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,28119.420101841428,21262.851511996574,0.7561625181098296,0.5921269230392928,0.4120072210442449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524799129909634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57445611919803,260.57445611919803,-12.575543880801945,244.74472302090092,276.40418921747215,107530.97131337579,107526.4561644507,4.515148925068917,0.0,nan,276.40418921747215,3.254189217472174,270.0722959781699,-3.0777040218300726,263.7404027388633,-9.409597261136696,257.40850949955274,-15.741490500447242,251.0766162602294,-22.073383739770577,244.74472302090092,-28.405276979099057,1.0,1.0,25732.562594343566,25732.562594343566,275.9796459010381,2.829645901038134,275.9796459010381,275.9796459010381,87221.59588305464,87221.63017414908,-0.03429109443095513,0.0,8648.866644398773,8648.866644398773,0.9216403283845067,3396.446287655951,275.9796459010381,2.829645901038134,1.0,0.002,0.128313393272963,0.00478065403169036,0.00019789634561348434,0.0018021036685873862,0.09894817280674217,0.09894817280674217,0.0,1.420087051423602e-11,0.9999958216048954,0.9999958216048954,0.0,0.09238069413264069,3.860046530016203e-07,0.0,0.0,0.0,1599248.4334553508,265.894899105848,0.0,1.0,1286952.6885386382,2588.262735833134,,,,,,,,,,,,,,,,,,,2.0,14215.514726499376,1598.641623980925,0.3694075713142708,6.175450102142607,2.6292233985938664
5246.0,-30.163771909272846,4.997399256657168,35.06668695946792,30.693335306737595,5.013028530661876,-26.646091865280827,-40.144494677055604,1.4953484855924242,-7.2551149026029975,-7.255114902596308,40.13352768641313,35340.42005074154,15449.99071232632,15449.99071232632,50790.410763067855,87231.6780213027,87221.7249647693,15449.99071232632,102671.71567709562,102671.71567709562,102671.71567709562,130791.18621940212,126270.9554075546,4520.230811847515,0.0,99180.64482528724,47289.38685106629,57656.953304689945,28119.470542306495,85776.42384699645,21262.886814168083,1598.6443382163293,0.0,0.8744013773536724,2.652817136304206,0.0014947306463915918,1.0,1.0,-7.2551149026029975,324540.4603827317,1560298.6180215194,4.807716782620736,1560298.6180215194,4.807716782620736,0.7561624171471331,0.0923811765890132,3.3795453813974876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795453813974876,1.284756066107736,1.285047886404459,2.6304957575612558,5573.704859433924,14215.510579338095,6453.938073276835,0.0004792830179271873,29347.333334010356,2992.595160835796,19291.252798560323,1967.1603247347794,0.6573426136883063,0.6573426136883063,30554.42575646691,30484.863174865135,1.0028531541832624,0.8,4334.301129187117,4324.433322199387,1.0028531541832624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7766522263287,2034.6934298245008,9.015171663271047,4.997399256657168,-0.8496315848421432,5.847030841499311,2.6292190863405542,3.5,0.7512054532401583,0.6,0.00022712880113795158,0.9897348585878473,0.0002294844918991928,199.05830061006395,0.0,0.0,0.0,0.029584315959416182,7.757595507082507e-05,0.00014955284606712652,0.0005054206302010069,0.0923811762851871,0.0923811762851871,0.0923811762851871,0.09238079381820465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.86454941385,595.6158410111825,0.0,0.0923811762851871,0.0923811765890132,0.0923811765890132,0.369407868056876,0.369407868056876,0.5,10.03595217572211,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,28119.470542306495,21262.886814168083,0.7561624171471331,0.5921255338607397,0.41200621879247323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524795202335277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57448742673506,260.57448742673506,-12.575512573264916,244.7447857648503,276.4041890885972,107530.65472966562,107526.14783788698,4.5068917786310285,0.0,nan,276.4041890885972,3.2541890885972293,270.07230842386036,-3.077691576139614,263.74042775911744,-9.40957224088254,257.40854709437167,-15.741452905628307,251.0766664296133,-22.073333570386666,244.7447857648503,-28.405214235149685,1.0,1.0,25732.562594343566,25732.562594343566,275.97964285248554,2.829642852485563,275.97964285248554,275.97964285248554,87221.70467756352,87221.7249647693,-0.02028720577072818,0.0,8648.866644398773,8648.866644398773,0.9216405151689648,3396.443108304475,275.97964285248554,2.829642852485563,1.0,0.002,0.1283137801281187,0.004780649951349807,0.00019789693658066207,0.001802103076852505,0.09894846829033103,0.09894846829033103,0.0,1.3433166905219007e-11,0.9999958123899939,0.9999958123899939,0.0,0.09238078973267373,3.868563394585213e-07,0.0,0.0,0.0,1599248.4168851015,265.894885097397,0.0,1.0,1286952.736157466,2588.262544203656,,,,,,,,,,,,,,,,,,,2.0,14215.510579338095,1598.6443382163293,0.369407868056876,6.175450102142607,2.6292190863405542
5247.0,-30.163694931830932,4.997399334537812,35.06669268292304,30.693385353684448,5.013024021783093,-26.646023036518518,-40.14443167308343,1.495352125067613,-7.255129209749441,-7.255129209779527,40.1335390548776,35340.43075432955,15449.990717692837,15449.990717692837,50790.42147202239,87231.78561201069,87221.82017531329,15449.990717692837,102671.81089300613,102671.81089300613,102671.81089300613,130791.33249524389,126271.10195454858,4520.230540695309,0.0,99180.71408307775,47289.35922063054,57657.06095827468,28119.521602237754,85776.58256051243,21262.92253668338,1598.6470896622654,0.0,0.8744012532550648,2.652815713463264,0.0014947306463915918,1.0,1.0,-7.255129209749441,324540.27592648094,1560299.109570235,4.807721029742682,1560299.109570235,4.807721029742682,0.7561623144751963,0.09238127327344571,3.3795423680089693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795423680089693,1.2847560490827337,1.2850478693755898,2.630493446924677,5573.6999634722815,14215.506434142853,6453.938352669405,0.0004792837694844084,29347.37999497526,2992.5999189300387,19291.25363368341,1967.1604098936346,0.6573415970006992,0.6573415970006992,30554.403961259904,30484.863174865135,1.0028522599842387,0.8,4334.298037425841,4324.433322199387,1.0028522599842387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7749661514747,2034.6934298245008,9.01518053585996,4.997399334537812,-0.8496410965356462,5.8470404310734585,2.629214775142118,3.5,0.7512042214691766,0.6,0.00022712880113795158,0.9897269183553522,0.00022948633297291315,199.05823754890187,0.0,0.0,0.0,0.029584315959416182,7.75765088589832e-05,0.0001495522922789684,0.0005054183079896343,0.0923812729645158,0.0923812729645158,0.0923812729645158,0.09238089015621197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.9748795571,595.6158056927301,0.0,0.0923812729645158,0.09238127327344571,0.09238127327344571,0.3694081645645039,0.3694081645645039,0.5,10.035940692701265,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,28119.521602237754,21262.92253668338,0.7561623144751963,0.5921245630902991,0.4120055812365583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524791275431765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57451963004524,260.57451963004524,-12.575480369954732,244.74485035592198,276.4041889041447,107530.37423995142,107525.73839699918,4.635842952228333,0.0,nan,276.4041889041447,3.254188904144712,270.0723211945139,-3.077678805486073,263.74045348487414,-9.40954651512584,257.4085857752353,-15.741414224764696,251.07671806558142,-22.07328193441856,244.74485035592198,-28.405149644077994,1.0,1.0,25732.562594343566,25732.562594343566,275.979639553744,2.829639553744016,275.979639553744,275.979639553744,87221.81073158135,87221.82017531329,-0.009443731934879906,0.0,8648.866644398773,8648.866644398773,0.9216406930883091,3396.440079849014,275.979639553744,2.829639553744016,1.0,0.002,0.12831416735902487,0.004780645820099831,0.00019789752800630954,0.0018021024861051347,0.09894876400315476,0.09894876400315476,0.0,1.4111444218006808e-11,0.9999958083313716,0.9999958083313716,0.0,0.09238088604176067,3.872316850335326e-07,0.0,0.0,0.0,1599248.3999615288,265.89487079025054,0.0,1.0,1286952.7847916489,2588.2623484881838,,,,,,,,,,,,,,,,,,,2.0,14215.506434142853,1598.6470896622654,0.3694081645645039,6.175450102142607,2.629214775142118
5248.0,-30.163629262056897,4.997399418173178,35.066698403342414,30.693430581036978,5.013021205277496,-26.645964215322753,-40.144377714581765,1.495356157497759,-7.255142956692566,-7.2551429567002375,40.13355041397589,35340.43793740521,15449.990024298942,15449.990024298942,50790.42796170415,87231.87956193848,87221.91645903452,15449.990024298942,102671.90648333346,102671.90648333346,102671.90648333346,130791.47864933379,126271.24839574061,4520.230253593178,0.0,99180.7752897142,47289.33366162939,57657.15736453868,28119.572166000336,85776.72953053901,21262.957945448357,1598.649803534177,0.0,0.8744011323191115,2.652814346334886,0.0014947306463915918,1.0,1.0,-7.255142956692566,324540.0986927788,1560299.6007140942,4.807725168627404,1560299.6007140942,4.807725168627404,0.7561622139883628,0.09238136962175444,3.379539687141367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379539687141367,1.284756030219538,1.2850478505081093,2.630491398871951,5573.695623894316,14215.502517193963,6453.938499925428,0.0004792844163452824,29347.421386137856,2992.604139653996,19291.25407384152,1967.1604547772706,0.6573406848941649,0.6573406848941649,30554.384571103667,30484.863174865135,1.0028514644581465,0.8,4334.295286833284,4324.433322199387,1.0028514644581465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7732801225209,2034.6934298245008,9.015189000492756,4.997399418173178,-0.8496503377926601,5.847049755965838,2.6292104640638745,3.5,0.7512029897325355,0.6,0.00022712880113795158,0.9897201445644767,0.00022948790361127682,199.0581837511953,0.0,0.0,0.0,0.029584315959416182,7.757698314276675e-05,0.00014955181799518482,0.0005054163041988696,0.09238136932318038,0.09238136932318038,0.09238136932318038,0.09238098659698958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.0851579228,595.6157703906516,0.0,0.09238136932318038,0.09238136962175444,0.09238136962175444,0.369408460924732,0.369408460924732,0.5,10.03592921102726,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,28119.572166000336,21262.957945448357,0.7561622139883628,0.5921236242006788,0.41200495904688206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524786674014925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5745516921418,260.5745516921418,-12.575448307858153,244.74491452051925,276.4041888637397,107530.06942919125,107525.4539147459,4.615514445341288,0.0,nan,276.4041888637397,3.254188863739728,270.0723339951105,-3.0776660048894655,263.74047912647086,-9.409520873529118,257.408624257832,-15.741375742167975,251.07676938917893,-22.073230610821042,244.74491452051925,-28.405085479480732,1.0,1.0,25732.562594343566,25732.562594343566,275.9796369393479,2.8296369393479495,275.9796369393479,275.9796369393479,87221.90628032075,87221.91645903452,-0.010178713768254966,0.0,8648.866644398773,8648.866644398773,0.9216408513745651,3396.437385577074,275.9796369393479,2.8296369393479495,1.0,0.002,0.12831455443468434,0.004780641784850801,0.00019789811941944635,0.0018021018936989748,0.09894905970972317,0.09894905970972317,0.0,1.311842127982299e-11,0.9999958100091833,0.9999958100091833,0.0,0.09238098254466409,3.8707709035391596e-07,0.0,0.0,0.0,1599248.3837006052,265.8948570433074,0.0,1.0,1286952.8315215316,2588.262160436073,,,,,,,,,,,,,,,,,,,2.0,14215.502517193963,1598.649803534177,0.369408460924732,6.175450102142607,2.6292104640638745
5249.0,-30.16356360896693,4.997399505278952,35.06670412999058,30.693446506653004,5.013017872996181,-26.645905460771473,-40.1443237560801,1.4953597237152694,-7.255156915268287,-7.2551569152972615,40.133562034539075,35340.46468751846,15449.989609993445,15449.989609993445,50790.45429751191,87231.92411346658,87222.015949767,15449.989609993445,102672.00555976044,102672.00555976044,102672.00555976044,130791.62958416,126271.3995567914,4520.230027368601,0.0,99180.7935530946,47289.33412345959,57657.1771440389,28119.624024399553,85776.80116843845,21262.994265844234,1598.6525844751256,0.0,0.8744010091841994,2.652812958160304,0.0014947306463915918,1.0,1.0,-7.255156915268287,324539.9187306638,1560300.1031630472,4.807729382769529,1560300.1031630472,4.807729382769529,0.7561621111076812,0.09238146646505171,3.3795388796102084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795388796102084,1.2847560135372265,1.2850478338220086,2.630490804480118,5573.694364449347,14215.498376280708,6453.937300735624,0.0004792843654600958,29347.433802724583,2992.6054057934753,19291.250489382946,1967.1600892642184,0.6573402846415815,0.6573402846415815,30554.37873039861,30484.863174865135,1.002851224829712,0.8,4334.294458299482,4324.433322199387,1.002851224829712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.771594822165,2034.6934298245008,9.015197624159862,4.997399505278952,-0.8496596770816929,5.847059182360645,2.629206154851439,3.5,0.7512017585289826,0.6,0.00022712880113795158,0.9897133725445508,0.0002294894738605016,199.05812996718558,0.0,0.0,0.0,0.029584315959416182,7.757745742923118e-05,0.00014955134370872039,0.0005054145805615701,0.09238146615884153,0.09238146615884153,0.09238146615884153,0.09238108594805251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.19633158884,595.6157348102797,0.0,0.09238146615884153,0.09238146646505171,0.09238146646505171,0.36940875718099814,0.36940875718099814,0.5,10.035917805899691,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,28119.624024399553,21262.994265844234,0.7561621111076812,0.5921234367061037,0.4120049268113996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524782748529492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5745835902938,260.5745835902938,-12.575416409706179,244.74497832861186,276.4041888519506,107529.82106144131,107525.22914761663,4.591913824684102,0.0,nan,276.4041888519506,3.25418885195063,270.0723467472976,-3.077653252702362,263.7405046426357,-9.409495357364278,257.40866253797265,-15.741337462027332,251.07682043329459,-22.07317956670539,244.74497832861186,-28.405021671388113,1.0,1.0,25732.562594343566,25732.562594343566,275.9796344840769,2.829634484076905,275.9796344840769,275.9796344840769,87221.94748872188,87222.015949767,-0.06846104511350859,0.0,8648.866644398773,8648.866644398773,0.9216408990535506,3396.4365740082594,275.9796344840769,2.829634484076905,1.0,0.002,0.12831493899283733,0.004780637727105495,0.00019789870686408743,0.0018021013071090903,0.09894935343204371,0.09894935343204371,0.0,1.3973177649673207e-11,0.9999958372721423,0.9999958372721423,0.0,0.09238108190614772,3.845589039937106e-07,0.0,0.0,0.0,1599248.3671893443,265.8948430847317,0.0,1.0,1286952.8789708107,2588.2619694889613,,,,,,,,,,,,,,,,,,,2.0,14215.498376280708,1598.6525844751256,0.36940875718099814,6.175450102142607,2.629206154851439
