time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5250.0,-30.163498072674212,4.997399587484099,35.06670984994006,30.693501058872812,5.013013880657143,-26.645846877340578,-40.14426983250303,1.4953626841518501,-7.255171672523886,-7.255171672539993,40.13357329510274,35340.46463123285,15449.99020150609,15449.99020150609,50790.454832738935,87232.03682801432,87222.10865991234,15449.99020150609,102672.09886141843,102672.09886141843,102672.09886141843,130791.77387951594,126271.54411002579,4520.229769490146,0.0,99180.87083639685,47289.29863563557,57657.302445290305,28119.6750180975,85776.9774633878,21263.029906691027,1598.6553440445389,0.0,0.8744008829934613,2.6528114905579967,0.0014947306463915918,1.0,1.0,-7.255171672523886,324539.7284715889,1560300.5900466773,4.807733701494331,1560300.5900466773,4.807733701494331,0.7561620073136117,0.09238156321297546,3.379535538243419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379535538243419,1.2847559996886813,1.285047819970318,2.6304882320552223,5573.688913789675,14215.494237222209,6453.937808464277,0.00047928523995384854,29347.48568673081,2992.61069648971,19291.252007017865,1967.1602440199117,0.6573391742291648,0.6573391742291648,30554.354562984037,30484.863174865135,1.0028502333057505,0.8,4334.291030028466,4324.433322199387,1.0028502333057505,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7699099846575,2034.6934298245008,9.015206832312982,4.997399587484099,-0.8496693993172366,5.847068986801336,2.629201846825303,3.5,0.7512005276643723,0.6,0.00022712880113795158,0.9897066126219249,0.00022949104132611916,199.05807627888694,0.0,0.0,0.0,0.029584315959416182,7.757793141139168e-05,0.0001495508697265599,0.000505412479016121,0.09238156288314689,0.09238156288314689,0.09238156288314689,0.09238118097509092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.3060180711,595.6156996958235,0.0,0.09238156288314689,0.09238156321297546,0.09238156321297546,0.36940905363482973,0.36940905363482973,0.5,10.035906348169561,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,28119.6750180975,21263.029906691027,0.7561620073136117,0.5921222259716231,0.41200407937336364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524778824043487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57461528368606,260.57461528368606,-12.57538471631392,244.7450418188436,276.4041887485035,107529.48747594333,107524.92503828592,4.562437657402279,0.0,nan,276.4041887485035,3.254188748503509,270.0723593625864,-3.0776406374135945,263.7405299766605,-9.409470023339452,257.40870059073194,-15.741299409268038,251.07687120479017,-22.07312879520981,244.7450418188436,-28.40495818115639,1.0,1.0,25732.562594343566,25732.562594343566,275.97963044617455,2.8296304461745763,275.97963044617455,275.97963044617455,87222.06332664093,87222.10865991234,-0.04533327140961774,0.0,8648.866644398773,8648.866644398773,0.9216410963374866,3396.433215934636,275.97963044617455,2.8296304461745763,1.0,0.002,0.1283153254754137,0.004780633515588694,0.00019789929695313534,0.0018021007165097472,0.09894964847656766,0.09894964847656766,0.0,1.346288271836249e-11,0.9999958164332462,0.9999958164332462,0.0,0.09238117672853893,3.864844365220152e-07,0.0,0.0,0.0,1599248.349733339,265.8948283274761,0.0,1.0,1286952.9291350374,2588.261767616307,,,,,,,,,,,,,,,,,,,2.0,14215.494237222209,1598.6553440445389,0.36940905363482973,6.175450102142607,2.629201846825303
5251.0,-30.16343252993839,4.997399670738324,35.06671556566717,30.69355732239785,5.013009612809465,-26.645788315664074,-40.14421213706953,1.4953653974299719,-7.255185861762527,-7.25518586180416,40.133584612865185,35340.45018737138,15449.990072483064,15449.990072483064,50790.44025985445,87232.1530226597,87222.20350206287,15449.990072483064,102672.19357454593,102672.19357454593,102672.19357454593,130791.91931466627,126271.68982714321,4520.229487523051,0.0,99180.95107625751,47289.24823721511,57657.44759893599,28119.72574012034,85777.17333905633,21263.065396414055,1598.6580763244567,0.0,0.8744007597498084,2.6528100794452967,0.0014947306463915918,1.0,1.0,-7.255185861762527,324539.54553579947,1560301.0794041536,4.807737919359473,1560301.0794041536,4.807737919359473,0.7561619054511823,0.09238165964738312,3.3795320760255207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795320760255207,1.2847559869963123,1.285047807275066,2.630485563197629,5573.683258800689,14215.490098012306,6453.938399303377,0.00047928615954055985,29347.539495141795,2992.6161834206173,19291.253773075474,1967.1604241076693,0.6573380291819338,0.6573380291819338,30554.329521473366,30484.863174865135,1.002849205920186,0.8,4334.287477762458,4324.433322199387,1.002849205920186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7682246246484,2034.6934298245008,9.015215622793415,4.997399670738324,-0.8496788508125803,5.8470785215509045,2.6291975374659873,3.5,0.7511992964188535,0.6,0.00022712880113795158,0.9896998520845234,0.00022949260895570395,199.05802258533907,0.0,0.0,0.0,0.029584315959416182,7.757843855071065e-05,0.00014955036258724092,0.0005054102473448276,0.09238165933701094,0.09238165933701094,0.09238165933701094,0.09238127670350263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.41608182923,595.6156644614935,0.0,0.09238165933701094,0.09238165964738312,0.09238165964738312,0.36940934976912987,0.36940934976912987,0.5,10.035894869553651,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,28119.72574012034,21263.065396414055,0.7561619054511823,0.5921207039440688,0.41200297015709725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524774906541282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57464678508694,260.57464678508694,-12.575353214913036,244.74510504761685,276.404188522532,107529.15010292034,107524.61530332676,4.534799593595573,0.0,nan,276.404188522532,3.254188522532047,270.0723718275647,-3.0776281724352543,263.74055513258736,-9.409444867412617,257.40873843760556,-15.741261562394413,251.07692174261499,-22.073078257384992,244.74510504761685,-28.40489495238313,1.0,1.0,25732.562594343566,25732.562594343566,275.97962722275764,2.829627222757665,275.97962722275764,275.97962722275764,87222.1795277731,87222.20350206287,-0.023974289768375456,0.0,8648.866644398773,8648.866644398773,0.9216413007567081,3396.4297364056483,275.97962722275764,2.829627222757665,1.0,0.002,0.12831571253773094,0.00478062940443208,0.00019789988816640275,0.0018021001253670135,0.09894994408320137,0.09894994408320137,0.0,1.3533416141214838e-11,0.9999958101683942,0.9999958101683942,0.0,0.09238127258378574,3.870635973842795e-07,0.0,0.0,0.0,1599248.3329492284,265.89481413823745,0.0,1.0,1286952.9773683941,2588.2615735139066,,,,,,,,,,,,,,,,,,,2.0,14215.490098012306,1598.6580763244567,0.36940934976912987,6.175450102142607,2.6291975374659873
5252.0,-30.163355732864808,4.997399756594144,35.06672127665373,30.693601781409257,5.0130060367899265,-26.645719555947434,-40.14414920294655,1.495369858740697,-7.255199900952334,-7.255199900954039,40.13359590747494,35340.46456499016,15449.989759308082,15449.989759308082,50790.45432429824,87232.24885703229,87222.2983232296,15449.989759308082,102672.28808253768,102672.28808253768,102672.28808253768,130792.06436775689,126271.8351781989,4520.229189557983,0.0,99181.01039265949,47289.22609677251,57657.53810654109,28119.776285219203,85777.3143917603,21263.100769549503,1598.6607966356182,0.0,0.874400637433749,2.652808683255462,0.0014947306463915918,1.0,1.0,-7.255199900952334,324539.36453460297,1560301.5677585963,4.807742105479578,1560301.5677585963,4.807742105479578,0.7561618042006322,0.09238175593913832,3.379529469241479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379529469241479,1.2847559661268704,1.2850477864008838,2.6304835769159203,5573.679050108096,14215.485961116025,6453.938402342411,0.00047928676003272994,29347.579683902048,2992.6202815336583,19291.25378215935,1967.160425033967,0.6573371293286285,0.6573371293286285,30554.31066713662,30484.863174865135,1.0028484323777997,0.8,4334.284803178629,4324.433322199387,1.0028484323777997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7665394408873,2034.6934298245008,9.015224304909472,4.997399756594144,-0.8496882290363095,5.847087985630454,2.629193228560152,3.5,0.7511980653029006,0.6,0.00022712880113795158,0.9896919307591805,0.00022949444577538778,199.05795967211324,0.0,0.0,0.0,0.029584315959416182,7.757899174128313e-05,0.00014954980939666846,0.0005054079879754873,0.09238175563320558,0.09238175563320558,0.09238175563320558,0.0923813723577554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.52612866415,595.6156292315238,0.0,0.09238175563320558,0.09238175593913832,0.09238175593913832,0.3694096457105667,0.3694096457105667,0.5,10.035883371226204,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,28119.776285219203,21263.100769549503,0.7561618042006322,0.592119894222022,0.41200246027270043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524770988656053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57467921542053,260.57467921542053,-12.575320784579446,244.74517001268865,276.40418841812766,107528.88834181518,107524.2198174215,4.668524393677416,0.0,nan,276.40418841812766,3.254188418127683,270.0723847370543,-3.0776152629456988,263.74058105597373,-9.409418944026243,257.40877737488756,-15.741222625112414,251.07697369379125,-22.07302630620873,244.74517001268865,-28.40482998731133,1.0,1.0,25732.562594343566,25732.562594343566,275.9796241470288,2.8296241470288237,275.9796241470288,275.9796241470288,87222.27561272247,87222.2983232296,-0.02271050712442957,0.0,8648.866644398773,8648.866644398773,0.921641454668599,3396.427116587686,275.9796241470288,2.8296241470288237,1.0,0.002,0.12831610022904066,0.00478062531629464,0.00019790048041051466,0.0018020995327635817,0.09895024020525733,0.09895024020525733,0.0,1.3174096362422727e-11,0.9999958033608046,0.9999958033608046,0.0,0.09238136824624041,3.8769289791177006e-07,0.0,0.0,0.0,1599248.316342599,265.89480009904764,0.0,1.0,1286953.0250916975,2588.2613814641372,,,,,,,,,,,,,,,,,,,2.0,14215.485961116025,1598.6607966356182,0.3694096457105667,6.175450102142607,2.629193228560152
5253.0,-30.163290193430196,4.997399844083834,35.066726986832904,30.69365678764882,5.0130016050341295,-26.645661013578465,-40.14409527936948,1.4953724238609685,-7.255214028564524,-7.255214028623713,40.133607306107514,35340.4639999824,15449.989563645613,15449.989563645613,50790.45356362801,87232.3632511785,87222.39444879652,15449.989563645613,102672.38401244214,102672.38401244214,102672.38401244214,130792.21135988526,126271.98245434149,4520.228905543772,0.0,99181.08902330045,47289.189767615666,57657.66583964975,28119.82734744311,85777.49318709286,21263.136506555606,1598.6635438252345,0.0,0.8744005142189789,2.652807278272681,0.0014947306463915918,1.0,1.0,-7.255214028564524,324539.18239350006,1560302.0606133295,4.807746322357715,1560302.0606133295,4.807746322357715,0.7561617019845972,0.09238185238824217,3.3795260762293933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795260762293933,1.2847559541275655,1.2850477743988533,2.6304809605060875,5573.67350624962,14215.482051866402,6453.939043001621,0.0004792876733496325,29347.63241535891,2992.6256586458076,19291.255697132605,1967.1606203068943,0.657336013484912,0.657336013484912,30554.286126168598,30484.863174865135,1.0028474255285083,0.8,4334.281321917149,4324.433322199387,1.0028474255285083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7648546172247,2034.6934298245008,9.015233053718106,4.997399844083834,-0.8496976480762255,5.847097492160059,2.6291889205778882,3.5,0.7511968344508252,0.6,0.00022712880113795158,0.9896851706704582,0.00022949601334744065,199.05790598133265,0.0,0.0,0.0,0.029584315959416182,7.757946573211125e-05,0.00014954933540584032,0.000505405878686813,0.09238185208228701,0.09238185208228701,0.09238185208228701,0.09238146916387337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.6366218213,595.6155938615308,0.0,0.09238185208228701,0.09238185238824217,0.09238185238824217,0.3694099414636496,0.3694099414636496,0.5,10.03587188465709,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,28119.82734744311,21263.136506555606,0.7561617019845972,0.5921186511343581,0.4120015949043864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524766398033755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5747113045732,260.5747113045732,-12.575288695426764,244.74523444608968,276.40418816303196,107528.54194224426,107523.92253267296,4.619409571304165,0.0,nan,276.40418816303196,3.2541881630319835,270.072397419659,-3.0776025803409652,263.7406066762765,-9.409393323723464,257.4088159328896,-15.741184067110396,251.07702518949242,-22.07297481050756,244.74523444608968,-28.404765553910295,1.0,1.0,25732.562594343566,25732.562594343566,275.9796211335977,2.8296211335976977,275.9796211335977,275.9796211335977,87222.38861969313,87222.39444879652,-0.005829103392898105,0.0,8648.866644398773,8648.866644398773,0.9216416550015166,3396.42370661054,275.9796211335977,2.8296211335976977,1.0,0.002,0.1283164875418236,0.004780621216857375,0.0001979010720349719,0.0018020989418731524,0.09895053601748595,0.09895053601748595,0.0,1.390812421828147e-11,0.9999958074704106,0.9999958074704106,0.0,0.09238146507459251,3.873136496600244e-07,0.0,0.0,0.0,1599248.2996313784,265.89478597143545,0.0,1.0,1286953.073115564,2588.2611882048386,,,,,,,,,,,,,,,,,,,2.0,14215.482051866402,1598.6635438252345,0.3694099414636496,6.175450102142607,2.6291889205778882
5254.0,-30.16322466196006,4.9973999370032045,35.0667326941727,30.693674564268463,5.0129979695964275,-26.64560239880409,-40.14404135579241,1.4953757051676517,-7.255227785323427,-7.25522778533335,40.13361864438218,35340.48900832908,15449.988909689393,15449.988909689393,50790.47791801847,87232.41161474324,87222.4905007279,15449.988909689393,102672.47941041729,102672.47941041729,102672.47941041729,130792.35727374667,126272.1286659082,4520.228607838476,0.0,99181.11056365828,47289.187952920634,57657.69178970849,28119.877863329384,85777.56965303788,21263.17187945849,1598.6662558005658,0.0,0.874400393308671,2.6528059101715824,0.0014947306463915918,1.0,1.0,-7.255227785323427,324539.00503371825,1560302.55085859,4.807750460369104,1560302.55085859,4.807750460369104,0.7561616015120535,0.09238194854503541,3.379525134858426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379525134858426,1.284755938778032,1.2850477590458333,2.630480259210001,5573.672020287367,14215.477919648647,6453.937939617006,0.00047928767315650553,29347.64696396115,2992.6271421903657,19291.25239904215,1967.1602839952636,0.6573355752415779,0.6573355752415779,30554.27931742251,30484.863174865135,1.0028471461841773,0.8,4334.280356061791,4324.433322199387,1.0028471461841773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7631700411841,2034.6934298245008,9.0152415338218,4.9973999370032045,-0.8497068868602442,5.847106823863449,2.629184613231601,3.5,0.7511956037804575,0.6,0.00022712880113795158,0.9896784114530414,0.0002294975807388605,199.05785229710563,0.0,0.0,0.0,0.029584315959416182,7.75799397256163e-05,0.0001495488614123353,0.0005054041360324465,0.09238194824700591,0.09238194824700591,0.09238194824700591,0.09238156546271746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.7468099447,595.61555858776,0.0,0.09238194824700591,0.09238194854503541,0.09238194854503541,0.3694102371543699,0.3694102371543699,0.5,10.035860400822028,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,28119.877863329384,21263.17187945849,0.7561616015120535,0.5921184072183571,0.41200151917660993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524762480350446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5747431862466,260.5747431862466,-12.575256813753356,244.74529845034897,276.40418792212,107528.28562873894,107523.69608695323,4.589541785703223,0.0,nan,276.40418792212,3.2541879221200247,270.07241002778045,-3.0775899722195277,263.7406321334326,-9.40936786656738,257.4088542390803,-15.741145760919665,251.07707634471714,-22.072923655282835,244.74529845034897,-28.40470154965101,1.0,1.0,25732.562594343566,25732.562594343566,275.97961848261264,2.829618482612659,275.97961848261264,275.97961848261264,87222.43352810785,87222.4905007279,-0.05697262004832737,0.0,8648.866644398773,8648.866644398773,0.9216417105826703,3396.422760532718,275.97961848261264,2.829618482612659,1.0,0.002,0.12831687468881803,0.004780617179699133,0.00019790166355395,0.0018020983494043794,0.09895083177697499,0.09895083177697499,0.0,1.2958329288076387e-11,0.9999958092607584,0.9999958092607584,0.0,0.09238156139637843,3.8714865698568167e-07,0.0,0.0,0.0,1599248.2833588254,265.89477221467655,0.0,1.0,1286953.1198787927,2588.261000018668,,,,,,,,,,,,,,,,,,,2.0,14215.477919648647,1598.6662558005658,0.3694102371543699,6.175450102142607,2.629184613231601
5255.0,-30.163159262834576,4.9974000265860345,35.066738394867855,30.693724436592333,5.012994753320656,-26.645543861219316,-40.14398743221534,1.4953793505545916,-7.255242379558524,-7.2552423795786245,40.1336298678623,35340.49206531339,15449.989315069764,15449.989315069764,50790.48138038315,87232.51450361127,87222.58318557391,15449.989315069764,102672.57250064367,102672.57250064367,102672.57250064367,130792.50109316783,126272.27279423672,4520.228298931103,0.0,99181.1795333593,47289.157091152294,57657.802713563346,28119.928592524153,85777.7313060875,21263.207342274047,1598.6689988207456,0.0,0.8744002681717161,2.652804458784604,0.0014947306463915918,1.0,1.0,-7.255242379558524,324538.8168768128,1560303.0361378838,4.807754743033212,1560303.0361378838,4.807754743033212,0.756161498501351,0.09238204493393974,3.3795221335658074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795221335658074,1.2847559217253788,1.2850477419893067,2.630477958044542,5573.66714439389,14215.473789455984,6453.93821702166,0.0004792884214653327,29347.6934351991,2992.6318809378436,19291.253228223228,1967.1603685482023,0.6573345626230933,0.6573345626230933,30554.25760967661,30484.863174865135,1.0028462555745155,0.8,4334.277276707319,4324.433322199387,1.0028462555745155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.761486161662,2034.6934298245008,9.015250628413494,4.9974000265860345,-0.8497165259549995,5.847116552541034,2.6291803076690843,3.5,0.7511943736197384,0.6,0.00022712880113795158,0.9896716659358944,0.00022949914497467664,199.05779872132584,0.0,0.0,0.0,0.029584315959416182,7.758041372179913e-05,0.00014954838741615243,0.0005054020853119614,0.09238204461281016,0.09238204461281016,0.09238204461281016,0.09238166020843494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.8566748056,595.6155234134637,0.0,0.09238204461281016,0.09238204493393974,0.09238204493393974,0.36941053274665653,0.36941053274665653,0.5,10.035848868898142,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,28119.928592524153,21263.207342274047,0.756161498501351,0.5921173317016678,0.4120007783745772,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524758563145337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5747749242375,260.5747749242375,-12.57522507576249,244.74536208444314,276.40418776400895,107527.97005304166,107523.40119496944,4.568858072216374,0.0,nan,276.40418776400895,3.254187764008975,270.07242262810917,-3.0775773718908113,263.7406574922028,-9.409342507797192,257.40889235629095,-15.741107643709029,251.0771272203702,-22.07287277962979,244.74536208444314,-28.404637915556833,1.0,1.0,25732.562594343566,25732.562594343566,275.97961460478257,2.8296146047825914,275.97961460478257,275.97961460478257,87222.5410909778,87222.58318557391,-0.042094596108654514,0.0,8648.866644398773,8648.866644398773,0.921641887787257,3396.4197442336363,275.97961460478257,2.8296146047825914,1.0,0.002,0.12831726361678483,0.004780612990481979,0.00019790225748036953,0.0018020977561925204,0.09895112874018476,0.09895112874018476,0.0,1.3672890077087718e-11,0.99999578998955,0.99999578998955,0.0,0.09238165600456517,3.8892937456741703e-07,0.0,0.0,0.0,1599248.2660956415,265.89475762044145,0.0,1.0,1286953.1694888393,2588.260800376246,,,,,,,,,,,,,,,,,,,2.0,14215.473789455984,1598.6689988207456,0.36941053274665653,6.175450102142607,2.6291803076690843
5256.0,-30.163093842730373,4.997400115157447,35.06674409474717,30.693784087803238,5.012989926291421,-26.645485465825107,-40.14393350863827,1.4953815480228911,-7.2552567515154465,-7.255256751529558,40.133641245491255,35340.487865419425,15449.989435236896,15449.989435236896,50790.47730065632,87232.63775919421,87222.67861174095,15449.989435236896,102672.66804697785,102672.66804697785,102672.66804697785,130792.64782264314,126272.41982882787,4520.227993815258,0.0,99181.2658145842,47289.115916178744,57657.944331561615,28119.979775665277,85777.92410722689,21263.243147398618,1598.671757892675,0.0,0.8744001436748949,2.6528030295036857,0.0014947306463915918,1.0,1.0,-7.2552567515154465,324538.6315857259,1560303.5280840425,4.807759003790256,1560303.5280840425,4.807759003790256,0.7561613954573181,0.09238214134228315,3.3795184245818217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795184245818217,1.284755911445903,1.2850477317074962,2.6304750921740534,5573.66107195822,14215.469658796399,6453.938981308897,0.00047928943387705645,29347.75117459429,2992.6377687175836,19291.255512728923,1967.160601502952,0.6573333472115895,0.6573333472115895,30554.230783336054,30484.863174865135,1.0028451549630815,0.8,4334.2734712540905,4324.433322199387,1.0028451549630815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7598019479583,2034.6934298245008,9.015259558355579,4.997400115157447,-0.8497260600466836,5.847126175204131,2.62917600125491,3.5,0.7511931432156886,0.6,0.00022712880113795158,0.9896649183045405,0.00022950070972209538,199.05774512838894,0.0,0.0,0.0,0.029584315959416182,7.758088772065915e-05,0.00014954791341729242,0.0005053999287515067,0.09238214102730254,0.09238214102730254,0.09238214102730254,0.09238175671898072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.9672706512,595.6154880090373,0.0,0.09238214102730254,0.09238214134228315,0.09238214134228315,0.36941082803676,0.36941082803676,0.5,10.035837339963988,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,28119.979775665277,21263.243147398618,0.7561613954573181,0.5921159532511601,0.4119998033671457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524754653853353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57480640014705,260.57480640014705,-12.575193599852923,244.7454254046571,276.4041873956132,107527.6184511695,107523.08732132577,4.531129843726605,0.0,nan,276.4041873956132,3.254187395613201,270.0724349974378,-3.077565002562153,263.74068259925076,-9.409317400749217,257.4089302010616,-15.741069798938383,251.07717780286197,-22.07282219713801,244.7454254046571,-28.404574595342865,1.0,1.0,25732.562594343566,25732.562594343566,275.97961126620413,2.8296112662041537,275.97961126620413,275.97961126620413,87222.66326564907,87222.67861174095,-0.015346091880928725,0.0,8648.866644398773,8648.866644398773,0.9216421067757734,3396.4160167047307,275.97961126620413,2.8296112662041537,1.0,0.002,0.12831765240028148,0.00478060883982173,0.0001979028512739942,0.0018020971624973766,0.0989514256369971,0.0989514256369971,0.0,1.377137076249979e-11,0.9999957915589678,0.9999957915589678,0.0,0.09238175255748887,3.8878479426886953e-07,0.0,0.0,0.0,1599248.2490953803,265.89474324848453,0.0,1.0,1286953.2183432928,2588.2606037745313,,,,,,,,,,,,,,,,,,,2.0,14215.469658796399,1598.671757892675,0.36941082803676,6.175450102142607,2.62917600125491
5257.0,-30.163028441915678,4.9974002102505635,35.06674979062159,30.693832877464615,5.01298688312549,-26.645426909409156,-40.1438795850612,1.495385349595501,-7.255270398381299,-7.255270398291559,40.13365252942293,35340.491729958114,15449.988648493301,15449.988648493301,50790.480378451415,87232.738419268,87222.77424277019,15449.988648493301,102672.7628912635,102672.7628912635,102672.7628912635,130792.79285487416,126272.56519556371,4520.227659310442,0.0,99181.3328874604,47289.08619467391,57658.051880873885,28120.02996361066,85778.08184448455,21263.27829364019,1598.6744514617926,0.0,0.8744000235892423,2.652801672333118,0.0014947306463915918,1.0,1.0,-7.255270398381299,324538.45564298565,1560304.015978881,4.807763113580973,1560304.015978881,4.807763113580973,0.7561612957438665,0.0923822372191113,3.3795155008979556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795155008979556,1.2847558936626338,1.2850477139201875,2.6304728529117676,5573.656327230141,14215.46553073706,6453.939206193975,0.0004792901533970174,29347.79641078947,2992.6423815257476,19291.25618492547,1967.1606700479238,0.6573323569136251,0.6573323569136251,30554.209636910295,30484.863174865135,1.0028442873831982,0.8,4334.270471525744,4324.433322199387,1.0028442873831982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7581176722163,2034.6934298245008,9.01526795944745,4.9974002102505635,-0.8497352447692066,5.84713545501977,2.62917169468493,3.5,0.7511919127671228,0.6,0.00022712880113795158,0.9896581727123696,0.00022950227401796378,199.057691551283,0.0,0.0,0.0,0.029584315959416182,7.758136172219698e-05,0.00014954743941575458,0.0005053978896251405,0.09238223692689476,0.09238223692689476,0.09238223692689476,0.09238185242138024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.07743992074,595.6154527387181,0.0,0.09238223692689476,0.0923822372191113,0.0923822372191113,0.36941112322902303,0.36941112322902303,0.5,10.03582580553415,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,28120.02996361066,21263.27829364019,0.7561612957438665,0.5921149002904312,0.41199909079373376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524750743309458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5748378220407,260.5748378220407,-12.575162177959271,244.74548848094315,276.4041871631154,107527.3123234671,107522.78896943138,4.523354035714746,0.0,nan,276.4041871631154,3.254187163115432,270.0724474266941,-3.0775525733058657,263.7407076902648,-9.409292309735179,257.4089679538351,-15.74103204616489,251.07722821739168,-22.0727717826083,244.74548848094315,-28.404511519056825,1.0,1.0,25732.562594343566,25732.562594343566,275.9796086765012,2.829608676501209,275.9796086765012,275.9796086765012,87222.76497605695,87222.77424277019,-0.009266713241231628,0.0,8648.866644398773,8648.866644398773,0.9216422793979393,3396.4130784024455,275.9796086765012,2.829608676501209,1.0,0.002,0.1283180412181685,0.0047806048167335895,0.00019790344541439296,0.0018020965679052799,0.09895172270719647,0.09895172270719647,0.0,1.3319672621803225e-11,0.9999957911942892,0.9999957911942892,0.0,0.09238184840022372,3.888188875876874e-07,0.0,0.0,0.0,1599248.2329528122,265.8947296016187,0.0,1.0,1286953.2647329476,2588.2604170917625,,,,,,,,,,,,,,,,,,,2.0,14215.46553073706,1598.6744514617926,0.36941112322902303,6.175450102142607,2.62917169468493
5258.0,-30.162963054754147,4.997400309503916,35.06675549223689,30.693883133959048,5.012983598725144,-26.64536838940349,-40.1438218896277,1.4953889323170655,-7.255284263646558,-7.255284263635692,40.13366408681672,35340.48130334863,15449.988151461559,15449.988151461559,50790.46945481018,87232.8421191079,87222.87322735711,15449.988151461559,102672.86137881866,102672.86137881866,102672.86137881866,130792.94289581981,126272.71550998538,4520.227385834423,0.0,99181.40254996567,47289.04173061444,57658.17868816804,28120.08151700115,85778.26020516918,21263.31440141527,1598.6772157091832,0.0,0.8743999012200856,2.6528002934434127,0.0014947306463915918,1.0,1.0,-7.255284263646558,324538.27688459266,1560304.5156982513,4.8077673015226585,1560304.5156982513,4.8077673015226585,0.7561611935071975,0.09238233361318142,3.3795124713913975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795124713913975,1.2847558769031222,1.2850476971568692,2.6304705291853914,5573.651403532789,14215.461404471956,6453.939504670728,0.00047929091256623026,29347.843332305016,2992.6471661887613,19291.257077092458,1967.1607610236379,0.6573313363662862,0.6573313363662862,30554.187725086133,30484.863174865135,1.0028433884012748,0.8,4334.26736322173,4324.433322199387,1.0028433884012748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.756434222536,2034.6934298245008,9.015276525261077,4.997400309503916,-0.8497445303015008,5.847144839805416,2.629167390229949,3.5,0.7511906829228426,0.6,0.00022712880113795158,0.9896514285779859,0.00022950383799709081,199.0576379853908,0.0,0.0,0.0,0.029584315959416182,7.758186888224767e-05,0.00014954693225570392,0.0005053957226164758,0.09238233331748648,0.09238233331748648,0.09238233331748648,0.0923819512102299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.1885739353,595.615417168116,0.0,0.09238233331748648,0.09238233361318142,0.09238233361318142,0.3694114182894516,0.3694114182894516,0.5,10.035814345279595,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,28120.08151700115,21263.31440141527,0.7561611935071975,0.5921135417450382,0.41199811256161306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474683392071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57486917657076,260.57486917657076,-12.57513082342922,244.74555135310365,276.40418700001516,107527.00117255378,107522.48751629946,4.5136562543022505,0.0,nan,276.40418700001516,3.254187000015179,270.0724598706459,-3.0775401293540767,263.7407327412704,-9.409267258729585,257.40900561189017,-15.740994388109812,251.07727848249914,-22.072721517500838,244.74555135310365,-28.404448646896327,1.0,1.0,25732.562594343566,25732.562594343566,275.9796062559614,2.829606255961437,275.9796062559614,275.9796062559614,87222.86860837176,87222.87322735711,-0.004618985345587134,0.0,8648.866644398773,8648.866644398773,0.9216424582680757,3396.4100337483546,275.9796062559614,2.829606255961437,1.0,0.002,0.12831842759937323,0.00478060076968291,0.00019790403570820703,0.001802095979033873,0.09895201785410351,0.09895201785410351,0.0,1.474207995261212e-11,0.9999958175886428,0.9999958175886428,0.0,0.0923819472322601,3.863809213125929e-07,0.0,0.0,0.0,1599248.2165518992,265.8947157363534,0.0,1.0,1286953.3118650087,2588.2602274214128,,,,,,,,,,,,,,,,,,,2.0,14215.461404471956,1598.6772157091832,0.3694114182894516,6.175450102142607,2.629167390229949
5259.0,-30.162897619984612,4.997400414035454,35.06676119863347,30.693897802289598,5.012980474579337,-26.64530981053181,-40.14376796605063,1.4953926640741373,-7.255298010257263,-7.255298010256343,40.13367562794793,35340.50835323481,15449.987517275607,15449.987517275607,50790.495870510415,87232.8839816662,87222.97216398244,15449.987517275607,102672.95968125804,102672.95968125804,102672.95968125804,130793.09259496191,126272.86545403449,4520.227140927423,0.0,99181.41859131248,47289.04295930621,57658.195146673635,28120.13291370387,85778.3280603775,21263.350405548685,1598.6799695773307,0.0,0.8743997795763966,2.652798926354398,0.0014947306463915918,1.0,1.0,-7.255298010257263,324538.09965603816,1560305.0147137484,4.807771464636781,1560305.0147137484,4.807771464636781,0.756161091798622,0.09238242997980303,3.379511754934553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379511754934553,1.2847558594464417,1.2850476796962236,2.6304700072671174,5573.650297650595,14215.457280113362,6453.93824981596,0.0004792908290897657,29347.854300697116,2992.648284653487,19291.25332624758,1967.1603785439047,0.6573309628905083,0.6573309628905083,30554.18254309433,30484.863174865135,1.0028431757984169,0.8,4334.266628129764,4324.433322199387,1.0028431757984169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7547513245634,2034.6934298245008,9.015285008157843,4.997400414035454,-0.8497537555358319,5.847154169571286,2.629163087188461,3.5,0.7511894534824174,0.6,0.00022712880113795158,0.9896446795828792,0.00022950540312476905,199.05758438052646,0.0,0.0,0.0,0.029584315959416182,7.758234288932799e-05,0.00014954645824862358,0.0005053940135600528,0.0923824296816494,0.0923824296816494,0.0923824296816494,0.09238204988670123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.2993036765,595.6153817281706,0.0,0.0923824296816494,0.09238242997980303,0.09238242997980303,0.36941171353743607,0.36941171353743607,0.5,10.03580295257367,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,28120.13291370387,21263.350405548685,0.756161091798622,0.5921133813048919,0.41199810199563913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524742925350198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57490049487785,260.57490049487785,-12.575099505122125,244.74561406792904,276.40418692180367,107526.7662014596,107522.25775943989,4.508442019722599,0.0,nan,276.40418692180367,3.2541869218036936,270.07247235104387,-3.0775276489561065,263.74075778027344,-9.409242219726536,257.40904320950017,-15.740956790499808,251.07732863871706,-22.072671361282914,244.74561406792904,-28.404385932070937,1.0,1.0,25732.562594343566,25732.562594343566,275.97960394859973,2.829603948599754,275.97960394859973,275.97960394859973,87222.90725905704,87222.97216398244,-0.06490492539887782,0.0,8648.866644398773,8648.866644398773,0.9216425005695833,3396.409313709226,275.97960394859973,2.829603948599754,1.0,0.002,0.12831881170077758,0.004780596746643657,0.00019790462253395125,0.0018020953911967812,0.09895231126697562,0.09895231126697562,0.0,1.373073226298982e-11,0.9999958422595316,0.9999958422595316,0.0,0.09238204587763534,3.8410216769226984e-07,0.0,0.0,0.0,1599248.2002913386,265.8947019897427,0.0,1.0,1286953.358593719,2588.260039374245,,,,,,,,,,,,,,,,,,,2.0,14215.457280113362,1598.6799695773307,0.36941171353743607,6.175450102142607,2.629163087188461
5260.0,-30.162832300916055,4.99740051373224,35.06676689995221,30.69395179571586,5.012976573614924,-26.645251413467165,-40.143714112322755,1.4953956849917536,-7.255312722799715,-7.255312722684589,40.1336868948249,35340.508076578386,15449.988102165065,15449.988102165065,50790.49617874345,87232.99546770235,87223.06518509284,15449.988102165065,102673.0532872579,102673.0532872579,102673.0532872579,130793.2372153959,126273.01033346911,4520.226881926791,0.0,99181.49489459042,47289.00749947759,57658.31932790314,28120.183928138,85778.50325604115,21263.386063759233,1598.682729161405,0.0,0.8743996536097187,2.652797463204861,0.0014947306463915918,1.0,1.0,-7.255312722799715,324537.90997426305,1560305.501870875,4.807775775700942,1560305.501870875,4.807775775700942,0.7561609880681603,0.09238252646055184,3.379508454048459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379508454048459,1.2847558453149772,1.2850476655615493,2.630467466929424,5573.6449149798555,14215.453158888087,6453.938737207022,0.0004792916899771965,29347.905544007925,2992.653510016971,19291.254783092085,1967.1605271007006,0.6573298647893071,0.6573298647893071,30554.158668429962,30484.863174865135,1.0028421962867793,0.8,4334.263241386856,4324.433322199387,1.0028421962867793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.753069112908,2034.6934298245008,9.015294198809201,4.99740051373224,-0.8497634430946794,5.847163956826919,2.6291587859046484,3.5,0.7511882245441852,0.6,0.00022712880113795158,0.9896379425707729,0.0002295069654948165,199.05753087047432,0.0,0.0,0.0,0.029584315959416182,7.758281628508119e-05,0.00014954598485287038,0.0005053919200792782,0.09238252613627843,0.09238252613627843,0.09238252613627843,0.09238214509129529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.4088908852,595.6153466462791,0.0,0.09238252613627843,0.09238252646055184,0.09238252646055184,0.36941200894711307,0.36941200894711307,0.5,10.03579152177828,-1.1510792319313623e-10,-1.1510792319313623e-10,-1.1510792319313623e-10,-1.1510792319313623e-10,-1.1510792319313623e-10,-1.1510792319313623e-10,28120.183928138,21263.386063759233,0.7561609880681603,0.5921121755545019,0.4119972572975555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524739013935986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5749317024117,260.5749317024117,-12.575068297588302,244.74567662697928,276.4041867778207,107526.44161590537,107521.9491203663,4.492495539033704,0.0,nan,276.4041867778207,3.2541867778207347,270.0724847476691,-3.0775152523308975,263.74078271750386,-9.409217282496115,257.4090806873369,-15.740919312663095,251.07737865716032,-22.072621342839653,244.74567662697928,-28.404323373020702,1.0,1.0,25732.562594343566,25732.562594343566,275.9795999914663,2.8295999914662957,275.9795999914663,275.9795999914663,87223.02191085524,87223.06518509284,-0.04327423759968951,0.0,8648.866644398773,8648.866644398773,0.921642695462568,3396.405996318701,275.9795999914663,2.8295999914662957,1.0,0.002,0.12831919727079594,0.004780592548690877,0.00019790521123334091,0.0018020948026792856,0.09895260561667045,0.09895260561667045,0.0,1.3912626693063368e-11,0.9999958263620463,0.9999958263620463,0.0,0.09238214088933315,3.8557121869316793e-07,0.0,0.0,0.0,1599248.1828881958,265.89468727720026,0.0,1.0,1286953.4086059108,2588.2598381136163,,,,,,,,,,,,,,,,,,,2.0,14215.453158888087,1598.682729161405,0.36941200894711307,6.175450102142607,2.6291587859046484
5261.0,-30.162766973441798,4.9974006145145,35.06677259787782,30.694007709994935,5.01297235774906,-26.64519304032224,-40.143660188745685,1.4953984235281101,-7.255326868648922,-7.25532686865088,40.1336981992594,35340.50639691391,15449.987968691317,15449.987968691317,50790.49436560523,87233.11092980031,87223.16005705834,15449.987968691317,102673.14802574966,102673.14802574966,102673.14802574966,130793.38259986354,126273.15599894007,4520.226600923474,0.0,99181.57457541565,47288.97003878812,57658.449485141704,28120.23457411388,85778.68405925558,21263.421501721532,1598.6854568058538,0.0,0.8743995306591358,2.6527960564131585,0.0014947306463915918,1.0,1.0,-7.255326868648922,324537.7275986861,1560305.9906536504,4.807779983543482,1560305.9906536504,4.807779983543482,0.7561608864136433,0.09238262260727802,3.379505015109177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379505015109177,1.2847558325044564,1.2850476527481187,2.630464816432312,5573.639298894525,14215.449037526096,6453.939319552685,0.00047929260237909656,29347.958985707122,2992.658959553683,19291.25652376224,1967.1607045996586,0.6573287271240007,0.6573287271240007,30554.133795248883,30484.863174865135,1.0028411758089586,0.8,4334.25971299926,4324.433322199387,1.0028411758089586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7513863978816,2034.6934298245008,9.015302972950764,4.9974006145145,-0.8497728605858574,5.847173475100357,2.6291544833365714,3.5,0.7511869952390204,0.6,0.00022712880113795158,0.9896312047411832,0.00022950852807572116,199.057477353565,0.0,0.0,0.0,0.029584315959416182,7.758329029751261e-05,0.00014954551084043897,0.0005053898038723273,0.0923826223071975,0.0923826223071975,0.0923826223071975,0.09238224073129625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.51872485783,595.6153114859901,0.0,0.0923826223071975,0.09238262260727802,0.09238262260727802,0.36941230409556747,0.36941230409556747,0.5,10.035780077468972,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,28120.23457411388,21263.421501721532,0.7561608864136433,0.5921109063706241,0.41199636931362604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524735109439988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5749627914484,260.5749627914484,-12.575037208551578,244.74573905716795,276.40418652570537,107526.11109428799,107521.63565691005,4.475437377951554,0.0,nan,276.40418652570537,3.254186525705393,270.0724970320147,-3.0775029679852537,263.74080753831026,-9.409192461689713,257.40911804460325,-15.74088195539673,251.07742855088884,-22.072571449111138,244.74573905716795,-28.404260942832025,1.0,1.0,25732.562594343566,25732.562594343566,275.97959681479455,2.82959681479457,275.97959681479455,275.97959681479455,87223.13734038873,87223.16005705834,-0.022716669613146223,0.0,8648.866644398773,8648.866644398773,0.9216428985064649,3396.402540184723,275.97959681479455,2.82959681479457,1.0,0.002,0.12831958317341016,0.004780588452043378,0.0001979058006752514,0.0018020942140643138,0.0989529003376257,0.0989529003376257,0.0,1.4739565037252822e-11,0.9999958227834536,0.9999958227834536,0.0,0.09238223670505825,3.8590221975878623e-07,0.0,0.0,0.0,1599248.1661553795,265.89467313135106,0.0,1.0,1286953.456691736,2588.2596446051443,,,,,,,,,,,,,,,,,,,2.0,14215.449037526096,1598.6854568058538,0.36941230409556747,6.175450102142607,2.6291544833365714
5262.0,-30.162701635938312,4.99740071886369,35.066778292235554,30.694029468018584,5.012968058716369,-26.645134666473506,-40.14360630009321,1.4954010879620763,-7.2553407743242815,-7.255340774319176,40.133709492001685,35340.52780206654,15449.987538737676,15449.987538737676,50790.51534080422,87233.16766720421,87223.25522779842,15449.987538737676,102673.2427665361,102673.2427665361,102673.2427665361,130793.52782048307,126273.30151156057,4520.226308922504,0.0,99181.60329428577,47288.96342476806,57658.488743908565,28120.285053946965,85778.77379785554,21263.456836743382,1598.6881709173858,0.0,0.874399409094449,2.6527946735070214,0.0014947306463915918,1.0,1.0,-7.2553407743242815,324537.5483196217,1560306.4789294444,4.80778414395604,1560306.4789294444,4.80778414395604,0.756160785566391,0.09238271860413484,3.3795037804833825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795037804833825,1.2847558200405773,1.2850476402814086,2.6304638809705065,5573.637316763213,14215.444918509798,6453.938423600032,0.00047929271275961883,29347.978205279436,2992.6609194046323,19291.253845699805,1967.16043151329,0.6573282053967684,0.6573282053967684,30554.124865438644,30484.863174865135,1.002840809443595,0.8,4334.2584462601335,4324.433322199387,1.002840809443595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7497038748031,2034.6934298245008,9.015311573099108,4.99740071886369,-0.849782161238064,5.847182880101754,2.6291501812621068,3.5,0.7511857660748876,0.6,0.00022712880113795158,0.9896244659266826,0.00022951009090632028,199.0574238284684,0.0,0.0,0.0,0.029584315959416182,7.75837640056165e-05,0.00014954503713233508,0.0005053880183412542,0.09238271830308957,0.09238271830308957,0.09238271830308957,0.09238233656730861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.62854060275,595.6152763310477,0.0,0.09238271830308957,0.09238271860413484,0.09238271860413484,0.3694125990809728,0.3694125990809728,0.5,10.035768625214153,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,28120.285053946965,21263.456836743382,0.756160785566391,0.5921105314526421,0.41199618783720654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524731204443635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5749937768849,260.5749937768849,-12.575006223115054,244.74580138290057,276.4041861708454,107525.8514937006,107521.3909701428,4.460523557777164,0.0,nan,276.4041861708454,3.2541861708454007,270.0725092132728,-3.0774907867271963,263.7408322556883,-9.409167744311674,257.40915529810013,-15.740844701899846,251.07747834050238,-22.072521659497596,244.74580138290057,-28.40419861709941,1.0,1.0,25732.562594343566,25732.562594343566,275.9795939129657,2.82959391296572,275.9795939129657,275.9795939129657,87223.18956610303,87223.25522779842,-0.06566169539291877,0.0,8648.866644398773,8648.866644398773,0.9216429714019472,3396.4012993857996,275.9795939129657,2.82959391296572,1.0,0.002,0.12831996929548306,0.004780584390679936,0.00019790639055290325,0.0018020936225235263,0.09895319527645162,0.09895319527645162,0.0,1.3076429696001757e-11,0.9999958203904199,0.9999958203904199,0.0,0.09238233248043913,3.86123695713678e-07,0.0,0.0,0.0,1599248.1497066556,265.8946592256757,0.0,1.0,1286953.5039611454,2588.259454382148,,,,,,,,,,,,,,,,,,,2.0,14215.444918509798,1598.6881709173858,0.3694125990809728,6.175450102142607,2.6291501812621068
