time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5263.0,-30.162636421913867,4.997400820212794,35.066783975753985,30.69408101672309,5.0129645739279125,-26.64507632232725,-40.14355241144074,1.495404473200074,-7.255355308032222,-7.255355308049037,40.13372056842022,35340.52908607962,15449.987902130071,15449.987902130071,50790.516988209696,87233.27391744552,87223.34607953967,15449.987902130071,102673.33398166974,102673.33398166974,102673.33398166974,130793.669099798,126273.44312466364,4520.225975134366,0.0,99181.6751772866,47288.93034204443,57658.6053724913,28120.33511812826,85778.94049061956,21263.491827228536,1598.690880746904,0.0,0.8743992848668558,2.652793228144268,0.0014947306463915918,1.0,1.0,-7.255355308032222,324537.3609437264,1560306.95785283,4.807788395504275,1560306.95785283,4.807788395504275,0.7561606836442236,0.09238281454810071,3.3795006604037736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795006604037736,1.2847558042048701,1.2850476244421045,2.630461484854184,5573.632239680251,14215.440801872002,6453.938788483344,0.0004792935065479608,29348.026570717295,2992.6658513067455,19291.25493636044,1967.1605427297234,0.6573271592853456,0.6573271592853456,30554.102298501733,30484.863174865135,1.0028398835848407,0.8,4334.255245025035,4324.433322199387,1.0028398835848407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7480218371452,2034.6934298245008,9.015320633641121,4.997400820212794,-0.8497917624037408,5.847192582616535,2.6291458804316368,3.5,0.751184537266182,0.6,0.00022712880113795158,0.989617739896977,0.00022951165079316036,199.0573704045557,0.0,0.0,0.0,0.029584315959416182,7.758423771639423e-05,0.00014954456342155734,0.000505385950842947,0.09238281423229289,0.09238281423229289,0.09238281423229289,0.09238242969931701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.73771142703,595.6152413751952,0.0,0.09238281423229289,0.09238281454810071,0.09238281454810071,0.369412893925527,0.369412893925527,0.5,10.035757089756324,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,28120.33511812826,21263.491827228536,0.7561606836442236,0.5921094000195065,0.41199540218084557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524727298849875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5750247403543,260.5750247403543,-12.574975259645669,244.74586360924243,276.4041858714425,107525.5406472181,107521.08328592611,4.457361291974723,0.0,nan,276.4041858714425,3.2541858714425302,270.07252141901824,-3.077478580981733,263.74085696658386,-9.409143033416115,257.40919251414385,-15.740807485856124,251.07752806169495,-22.07247193830503,244.74586360924243,-28.404136390757543,1.0,1.0,25732.562594343566,25732.562594343566,275.9795898837036,2.8295898837036475,275.9795898837036,275.9795898837036,87223.30044649859,87223.34607953967,-0.04563304108160082,0.0,8648.866644398773,8648.866644398773,0.9216431556194074,3396.3981637057923,275.9795898837036,2.8295898837036475,1.0,0.002,0.12832035832628552,0.004780580211531392,0.00019790698466217138,0.0018020930290096777,0.09895349233108569,0.09895349233108569,0.0,1.3671849243002132e-11,0.9999957889139941,0.9999957889139941,0.0,0.09238242551612318,3.8903197752923673e-07,0.0,0.0,0.0,1599248.1325150426,265.89464469196776,0.0,1.0,1286953.5533654136,2588.259255568011,,,,,,,,,,,,,,,,,,,2.0,14215.440801872002,1598.690880746904,0.369412893925527,6.175450102142607,2.6291458804316368
5264.0,-30.162571182858176,4.997400920721849,35.066789656841486,30.69414101717996,5.012959686776573,-26.645018095892038,-40.14349855771286,1.4954065984612535,-7.255369636249043,-7.25536963619667,40.1337318650836,35340.52407564194,15449.988002108112,15449.988002108112,50790.51207775005,87233.39789240004,87223.44058071106,15449.988002108112,102673.42858281918,102673.42858281918,102673.42858281918,130793.81453800229,126273.58889414805,4520.225643854243,0.0,99181.76212428606,47288.88830294519,57658.74869037874,28120.38595518311,85779.13464556185,21263.52738674715,1598.6936223717942,0.0,0.8743991609287757,2.6527918032180344,0.0014947306463915918,1.0,1.0,-7.255369636249043,324537.17621721287,1560307.4462969464,4.807792637145003,1560307.4462969464,4.807792637145003,0.7561605811753764,0.09238291059169727,3.3794969245483504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794969245483504,1.2847557942631724,1.2850476144981486,2.6304585973761223,5573.626121460727,14215.436684938428,6453.939577051239,0.0004792945301448677,29348.08474120482,2992.67178304567,19291.25729344265,1967.1607830852179,0.657325936719736,0.657325936719736,30554.07527777107,30484.863174865135,1.0028387749995216,0.8,4334.251411996578,4324.433322199387,1.0028387749995216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7463395124519,2034.6934298245008,9.015329542004169,4.997400920721849,-0.8498012663754073,5.847202187097256,2.629141578870056,3.5,0.7511833082485875,0.6,0.00022712880113795158,0.9896110113349501,0.00022951321128850707,199.05731696016582,0.0,0.0,0.0,0.029584315959416182,7.75847111228372e-05,0.00014954409001511438,0.0005053837922904608,0.0923829102804065,0.0923829102804065,0.0923829102804065,0.0923825254107425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.84799625946,595.6152060679041,0.0,0.0923829102804065,0.09238291059169727,0.09238291059169727,0.36941318832740766,0.36941318832740766,0.5,10.035745544132578,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,28120.38595518311,21263.52738674715,0.7561605811753764,0.5921080025768005,0.41199441124777575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472340063926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5750555606394,260.5750555606394,-12.574944439360593,244.74592574584042,276.4041853754151,107525.19712123765,107520.76037221715,4.43674902052844,0.0,nan,276.4041853754151,3.2541853754151475,270.0725334495157,-3.077466550484303,263.7408815236067,-9.409118476393303,257.4092295976915,-15.740770402308499,251.07757767176693,-22.072422328233046,244.74592574584042,-28.404074254159553,1.0,1.0,25732.562594343566,25732.562594343566,275.9795864819785,2.829586481978538,275.9795864819785,275.9795864819785,87223.423366334,87223.44058071106,-0.017214377061463892,0.0,8648.866644398773,8648.866644398773,0.9216433761937202,3396.3944091710923,275.9795864819785,2.829586481978538,1.0,0.002,0.1283207476577677,0.0047805760663812025,0.0001979075793183948,0.0018020924344283272,0.0989537896591974,0.0989537896591974,0.0,1.3746722076629636e-11,0.9999957856628868,0.9999957856628868,0.0,0.09238252125896855,3.893327287295416e-07,0.0,0.0,0.0,1599248.115566498,265.89463036375093,0.0,1.0,1286953.6020711535,2588.259059564935,,,,,,,,,,,,,,,,,,,2.0,14215.436684938428,1598.6936223717942,0.36941318832740766,6.175450102142607,2.629141578870056
5265.0,-30.16250595919327,4.997401027664682,35.06679533363686,30.694155545812123,5.0129565871427895,-26.644959704558428,-40.14344463413579,1.495410331484006,-7.255383263598219,-7.255383263603785,40.133743103144376,35340.55057523717,15449.987226201045,15449.987226201045,50790.537801438215,87233.43948771546,87223.5357451612,15449.987226201045,102673.52297136225,102673.52297136225,102673.52297136225,130793.95893089203,126273.73364613991,4520.225284752114,0.0,99181.77800167596,47288.889085719355,57658.76546217401,28120.435959529765,85779.20142170376,21263.562402152675,1598.6963068161353,0.0,0.8743990411297438,2.6527904479928965,0.0014947306463915918,1.0,1.0,-7.255383263598219,324537.0005267088,1560307.9322109793,4.807796737132193,1560307.9322109793,4.807796737132193,0.7561604817490976,0.09238300615270777,3.379496214932317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379496214932317,1.2847557768005737,1.2850475970315833,2.63045808079437,5573.625026885981,14215.432570680112,6453.938321770888,0.0004792944449705122,29348.095601776648,2992.6728905157875,19291.253541325677,1967.160400475767,0.6573255656206136,0.6573255656206136,30554.070145252797,30484.863174865135,1.00283856442662,0.8,4334.2506839226835,4324.433322199387,1.00283856442662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7446571536098,2034.6934298245008,9.01533793947006,4.997401027664682,-0.849810432644647,5.847211460309329,2.6291372772239754,3.5,0.7511820792068501,0.6,0.00022712880113795158,0.9896042844096051,0.00022951477142548542,199.05726352841293,0.0,0.0,0.0,0.029584315959416182,7.758518514597183e-05,0.00014954361599197973,0.0005053820842121874,0.09238300586448882,0.09238300586448882,0.09238300586448882,0.09238262068234017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.9580369223,595.6151708371342,0.0,0.09238300586448882,0.09238300615270777,0.09238300615270777,0.36941348257866635,0.36941348257866635,0.5,10.035733990377825,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,28120.435959529765,21263.562402152675,0.7561604817490976,0.5921078415237758,0.41199439945235183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471950093447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5750864248773,260.5750864248773,-12.57491357512265,244.74598782260225,276.4041850271285,107524.96885982722,107520.52578388252,4.4430759447281005,0.0,nan,276.4041850271285,3.2541850271285284,270.07254558624055,-3.077454413759426,263.7409061453395,-9.409093854660455,257.4092667044339,-15.740733295566088,251.07762726351933,-22.072372736480645,244.74598782260225,-28.404012177397732,1.0,1.0,25732.562594343566,25732.562594343566,275.9795838576836,2.8295838576836445,275.9795838576836,275.9795838576836,87223.46270976245,87223.5357451612,-0.073035398760112,0.0,8648.866644398773,8648.866644398773,0.9216434180912229,3396.3936960069786,275.9795838576836,2.8295838576836445,1.0,0.002,0.12832113711638102,0.004780572045433253,0.0001979081744546182,0.0018020918393165048,0.0989540872273091,0.0989540872273091,0.0,1.3771123130723595e-11,0.9999957843009868,0.9999957843009868,0.0,0.0923826166937599,3.894589478753697e-07,0.0,0.0,0.0,1599248.0994469936,265.89461673640176,0.0,1.0,1286953.6483944363,2588.2588731494197,,,,,,,,,,,,,,,,,,,2.0,14215.432570680112,1598.6963068161353,0.36941348257866635,6.175450102142607,2.6291372772239754
5266.0,-30.162440842749252,4.997401128889309,35.06680100510601,30.69421100607144,5.012952454357507,-26.64490151303817,-40.14339078040791,1.4954131234704788,-7.255398054619832,-7.255398054618205,40.13375430366148,35340.548601524926,15449.987919135134,15449.987919135134,50790.53652066006,87233.5539687496,87223.6279040607,15449.987919135134,102673.61582319584,102673.61582319584,102673.61582319584,130794.10265825657,126273.87772631837,4520.224931938189,0.0,99181.85691406937,47288.851542850265,57658.89485691012,28120.486835060725,85779.38169197085,21263.59795308672,1598.6990620723711,0.0,0.8743989149828058,2.6527889770423996,0.0014947306463915918,1.0,1.0,-7.255398054619832,324536.8098336485,1560308.41650012,4.8078010543700875,1560308.41650012,4.8078010543700875,0.7561603779410813,0.09238310223886294,3.379492807608852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379492807608852,1.2847557637400213,1.2850475839680644,2.6304554554173727,5573.619464027161,14215.428458288103,6453.938886143202,0.0004792953463284875,29348.148541924293,2992.6782889084748,19291.25522827229,1967.160572496448,0.6573244373734318,0.6573244373734318,30554.045500724966,30484.863174865135,1.002837553330541,0.8,4334.247187970717,4324.433322199387,1.002837553330541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7429756182444,2034.6934298245008,9.015347189715799,4.997401128889309,-0.8498201558728109,5.84722128476212,2.6291329776862664,3.5,0.7511808507675047,0.6,0.00022712880113795158,0.9895975685918298,0.0002295163290075072,199.05721018452482,0.0,0.0,0.0,0.029584315959416182,7.758565855775965e-05,0.00014954314258019193,0.0005053799747769838,0.0923831019122277,0.0923831019122277,0.0923831019122277,0.09238271534491801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.06810198794,595.6151355965806,0.0,0.0923831019122277,0.09238310223886294,0.09238310223886294,0.36941377668736525,0.36941377668736525,0.5,10.035722393904075,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,28120.486835060725,21263.59795308672,0.7561603779410813,0.5921065822442758,0.4119935106134355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524715602151774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.575117221403,260.575117221403,-12.574882778596987,244.74604982249522,276.40418462028777,107524.64390042247,107520.21057174185,4.433328680594469,0.0,nan,276.40418462028777,3.2541846202877878,270.0725576607452,-3.0774423392547874,263.74093070119096,-9.409069298809015,257.4093037416331,-15.740696258366881,251.0776767820656,-22.072323217934382,244.74604982249522,-28.403950177504754,1.0,1.0,25732.562594343566,25732.562594343566,275.9795797222734,2.8295797222734222,275.9795797222734,275.9795797222734,87223.58035727973,87223.6279040607,-0.04754678097378928,0.0,8648.866644398773,8648.866644398773,0.9216436192680422,3396.3902716468965,275.9795797222734,2.8295797222734222,1.0,0.002,0.12832152824734053,0.004780567810989432,0.00019790877169857692,0.0018020912423387869,0.09895438584928846,0.09895438584928846,0.0,1.4037363719326956e-11,0.9999957661937026,0.9999957661937026,0.0,0.0923827111067029,3.9113216003574345e-07,0.0,0.0,0.0,1599248.081951001,265.89460194538015,0.0,1.0,1286953.6986733796,2588.2586708154668,,,,,,,,,,,,,,,,,,,2.0,14215.428458288103,1598.6990620723711,0.36941377668736525,6.175450102142607,2.6291329776862664
5267.0,-30.16237571252701,4.9974012313707314,35.06680667226713,30.694267548993253,5.012948139294117,-26.644843327345992,-40.14333315482361,1.4954157530166428,-7.255412177405731,-7.255412177371404,40.133765521955816,35340.53269110034,15449.987764460515,15449.987764460515,50790.52045556086,87233.6707395031,87223.72185665481,15449.987764460515,102673.70962111533,102673.70962111533,102673.70962111533,130794.24679974327,126274.02225139338,4520.224548349888,0.0,99181.9377682829,47288.79971615575,57659.042280141286,28120.537178627947,85779.57945876924,21263.633174121936,1598.7017750841505,0.0,0.8743987924958078,2.6527875725478096,0.0014947306463915918,1.0,1.0,-7.255412177405731,324536.6277558937,1560308.9015579685,4.807805246351373,1560308.9015579685,4.807805246351373,0.7561602767063296,0.09238319789638912,3.379489320930159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379489320930159,1.2847557514393442,1.2850475716645933,2.6304527667177453,5573.613766995285,14215.424345922225,6453.939505138322,0.00047929627730576915,29348.20274590612,2992.6838161763826,19291.25707849013,1967.1607611661607,0.6573232863869707,0.6573232863869707,30554.0202822306,30484.863174865135,1.0028365186864303,0.8,4334.24361059867,4324.433322199387,1.0028365186864303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7412934768477,2034.6934298245008,9.015355948572317,4.9974012313707314,-0.8498295605287716,5.847230791899503,2.629128676601803,3.5,0.7511796218862294,0.6,0.00022712880113795158,0.9895908514022081,0.0002295178869288451,199.0571568293782,0.0,0.0,0.0,0.029584315959416182,7.758616512975111e-05,0.00014954263600820046,0.0005053777414134593,0.09238319759152486,0.09238319759152486,0.09238319759152486,0.09238281026714142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.1783609018,595.6151002938632,0.0,0.09238319759152486,0.09238319789638912,0.09238319789638912,0.3694140705147455,0.3694140705147455,0.5,10.035710775052554,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,28120.537178627947,21263.633174121936,0.7561602767063296,0.5921050298454051,0.41199237527256827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524711709780354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5751479472105,260.5751479472105,-12.574852052789481,244.74611176021816,276.4041841341795,107524.31560093458,107519.89245240382,4.42314853076882,0.0,nan,276.4041841341795,3.254184134179525,270.0725696594035,-3.077430340596493,263.7409551846141,-9.409044815385869,257.40934070982473,-15.740659290175245,251.0777262350233,-22.07227376497667,244.74611176021816,-28.40388823978182,1.0,1.0,25732.562594343566,25732.562594343566,275.97957646251507,2.8295764625150923,275.97957646251507,275.97957646251507,87223.69704772922,87223.72185665481,-0.02480892559105996,0.0,8648.866644398773,8648.866644398773,0.9216438251300761,3396.3867675348097,275.97957646251507,2.8295764625150923,1.0,0.002,0.1283219199892495,0.004780563691581904,0.00019790937015550167,0.00180209064357991,0.09895468507775083,0.09895468507775083,0.0,1.3735411679566267e-11,0.9999957595872965,0.9999957595872965,0.0,0.09238280615350317,3.9174288595227025e-07,0.0,0.0,0.0,1599248.065245449,265.89458782259425,0.0,1.0,1286953.7466807866,2588.2584776226927,,,,,,,,,,,,,,,,,,,2.0,14215.424345922225,1598.7017750841505,0.3694140705147455,6.175450102142607,2.629128676601803
5268.0,-30.162299391175296,4.997401336647392,35.066812335305194,30.694312147703045,5.01294454666794,-26.644774997435494,-40.14327022070063,1.495420151814839,-7.255426151523636,-7.2554261514745155,40.133776737243416,35340.54552430673,15449.987428125085,15449.987428125085,50790.53295243182,87233.76682266618,87223.81606924903,15449.987428125085,102673.80349737412,102673.80349737412,102673.80349737412,130794.39092070927,126274.16676800311,4520.224152706151,0.0,99181.9974406087,47288.77613846753,57659.13478015685,28120.587423335153,85779.722203492,21263.668334601756,1598.7044798459024,0.0,0.8743986708500991,2.6527861828386734,0.0014947306463915918,1.0,1.0,-7.255426151523636,324536.4475949188,1560309.38648592,4.807809409541185,1560309.38648592,4.807809409541185,0.7561601759768589,0.09238329344293716,3.379486700163173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379486700163173,1.2847557308623352,1.2850475510829105,2.6304507689526653,5573.609533970805,14215.420236002918,6453.9395291980545,0.00047929688529324126,29348.24316243643,2992.6879375155054,19291.25715040628,1967.1607684995672,0.6573223836136691,0.6573223836136691,30554.001326710106,30484.863174865135,1.002835740994717,0.8,4334.2409216614105,4324.433322199387,1.002835740994717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.73961154861,2034.6934298245008,9.015364600322103,4.997401336647392,-0.8498388924503901,5.847240229097782,2.6291243760651817,3.5,0.7511783931614805,0.6,0.00022712880113795158,0.9895829800807469,0.0002295197125555035,199.0570943064141,0.0,0.0,0.0,0.029584315959416182,7.75867183712619e-05,0.00014954208276668967,0.0005053754798247282,0.09238329314284632,0.09238329314284632,0.09238329314284632,0.09238290531621776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.2886765599,595.615064972543,0.0,0.09238329314284632,0.09238329344293716,0.09238329344293716,0.36941436414195894,0.36941436414195894,0.5,10.035699141415336,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,28120.587423335153,21263.668334601756,0.7561601759768589,0.5921041902180956,0.4119918392888903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524707816587423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5751796982092,260.5751796982092,-12.574820301790794,244.74617558665307,276.4041838097422,107524.06173267828,107519.49100217373,4.570730504554688,0.0,nan,276.4041838097422,3.254183809742244,270.07258216513935,-3.0774178348606256,263.7409805205239,-9.409019479476058,257.4093788759115,-15.740621124088477,251.0777772312852,-22.072222768714767,244.74617558665307,-28.40382441334691,1.0,1.0,25732.562594343566,25732.562594343566,275.9795733814686,2.829573381468606,275.9795733814686,275.9795733814686,87223.79330046839,87223.81606924903,-0.02276878064731136,0.0,8648.866644398773,8648.866644398773,0.9216439798664895,3396.384133663989,275.9795733814686,2.829573381468606,1.0,0.002,0.12832231219388918,0.004780559597698191,0.0001979099693862906,0.0018020900443978592,0.0989549846931453,0.0989549846931453,0.0,1.3784149602985574e-11,0.9999957545848647,0.9999957545848647,0.0,0.09238290123750494,3.9220543223417045e-07,0.0,0.0,0.0,1599248.04871575,265.89457384847634,0.0,1.0,1286953.7941828242,2588.258286463664,,,,,,,,,,,,,,,,,,,2.0,14215.420236002918,1598.7044798459024,0.36941436414195894,6.175450102142607,2.6291243760651817
5269.0,-30.162234250940894,4.997401443836414,35.0668179983356,30.694367084093415,5.012940135836488,-26.644716812260373,-40.14321636697275,1.4954226958520482,-7.255440205367677,-7.25544020535918,40.13378806304695,35340.54384095913,15449.987199013745,15449.987199013745,50790.53103997288,87233.88093658104,87223.91168411591,15449.987199013745,102673.89888312966,102673.89888312966,102673.89888312966,130794.5370975605,126274.3133230118,4520.223774548705,0.0,99182.07595362964,47288.73885357838,57659.2634445014,28120.638214430848,85779.90165893224,21263.703880369165,1598.7072127067813,0.0,0.8743985483291327,2.652784785201447,0.0014947306463915918,1.0,1.0,-7.255440205367677,324536.2664061553,1560309.8761925905,4.80781360268646,1560309.8761925905,4.80781360268646,0.7561600742566765,0.09238338915642665,3.379483312592924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379483312592924,1.2847557189616587,1.2850475391795309,2.6304481565758095,5573.603998657725,14215.416352450246,6453.940176946734,0.00047929779874283755,29348.29581316433,2992.693306395592,19291.25908657043,1967.1609659333647,0.6573212703518285,0.6573212703518285,30553.97682503978,30484.863174865135,1.0028347357602474,0.8,4334.23744597451,4324.433322199387,1.0028347357602474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7379300158573,2034.6934298245008,9.015373312575736,4.997401443836414,-0.8498482608156381,5.847249704652052,2.629120076542592,3.5,0.7511771647264549,0.6,0.00022712880113795158,0.9895762619653496,0.00022952127073749934,199.05704094312748,0.0,0.0,0.0,0.029584315959416182,7.758719179169896e-05,0.0001495416093462526,0.0005053733733239507,0.09238338885792917,0.09238338885792917,0.09238338885792917,0.09238300162026955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.399437439,595.6150295118713,0.0,0.09238338885792917,0.09238338915642665,0.09238338915642665,0.3694146575992331,0.3694146575992331,0.5,10.035687526278613,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,28120.638214430848,21263.703880369165,0.7561600742566765,0.5921029292143525,0.4119909577592658,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524703254441556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5752111971549,260.5752111971549,-12.574788802845092,244.74623901968036,276.40418337460625,107523.72321171421,107519.1887657932,4.534445920990128,0.0,nan,276.40418337460625,3.2541833746062707,270.07259450363466,-3.0774054963653157,263.74100563265404,-9.40899436734594,257.409416761674,-15.740583238325996,251.0778278906801,-22.072172109319865,244.74623901968036,-28.403760980319618,1.0,1.0,25732.562594343566,25732.562594343566,275.9795703827742,2.82957038277425,275.9795703827742,275.9795703827742,87223.90614842286,87223.91168411591,-0.005535693053388968,0.0,8648.866644398773,8648.866644398773,0.9216441798767226,3396.3807291558887,275.9795703827742,2.82957038277425,1.0,0.002,0.12832270379413088,0.004780555493498875,0.0001979105676525876,0.0018020894467123013,0.0989552838262938,0.0989552838262938,0.0,1.4364888618889626e-11,0.9999957611375901,0.9999957611375901,0.0,0.09238299755595106,3.9160047559022845e-07,0.0,0.0,0.0,1599248.0320917412,265.8945597946323,0.0,1.0,1286953.841955874,2588.258094214056,,,,,,,,,,,,,,,,,,,2.0,14215.416352450246,1598.7072127067813,0.3694146575992331,6.175450102142607,2.629120076542592
5270.0,-30.162169113217043,4.997401556660023,35.06682365956359,30.69438472101467,5.012936521067629,-26.644658549787486,-40.143162513244874,1.4954259563872636,-7.2554538947698575,-7.255453894762933,40.13379933694363,35340.567759603124,15449.986520535278,15449.986520535278,50790.5542801384,87233.92898376937,87224.007327873,15449.986520535278,102673.99384840828,102673.99384840828,102673.99384840828,130794.68233693085,126274.45894913486,4520.223387795991,0.0,99182.0973421479,47288.73611373285,57659.2902537945,28120.688488522574,85779.97874231706,21263.73908284451,1598.7099118592646,0.0,0.8743984280439957,2.6527834238080517,0.0014947306463915918,1.0,1.0,-7.2554538947698575,324536.0899160232,1560310.363655022,4.807817719313643,1560310.363655022,4.807817719313643,0.7561599742311885,0.0923834846004279,3.379482377832277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379482377832277,1.2847557037092974,1.2850475239237051,2.630447460225446,5573.6025231748645,14215.41224744657,6453.93908054682,0.0004792977983866005,29348.310259799877,2992.6947795424408,19291.255809357714,1967.1606317506707,0.6573208351208585,0.6573208351208585,30553.97006408769,30484.863174865135,1.0028344583774762,0.8,4334.236486898973,4324.433322199387,1.0028344583774762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7362487762498,2034.6934298245008,9.015381761089463,4.997401556660023,-0.8498574518348754,5.847259008494898,2.6291157777723595,3.5,0.7511759365063885,0.6,0.00022712880113795158,0.9895695441580702,0.00022952282886918644,199.05698758192614,0.0,0.0,0.0,0.029584315959416182,7.758766521480651e-05,0.00014954113592314508,0.0005053716336132901,0.09238348431189307,0.09238348431189307,0.09238348431189307,0.09238309747466307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.50989198155,595.6149941482628,0.0,0.09238348431189307,0.0923834846004279,0.0923834846004279,0.36941495101988886,0.36941495101988886,0.5,10.035675922621365,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28120.688488522574,21263.73908284451,0.7561599742311885,0.5921026680679551,0.41199086637414706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524699360654674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5752425620159,260.5752425620159,-12.57475743798409,244.74630213763004,276.40418298637803,107523.47366165217,107518.95851802979,4.515143622385462,0.0,nan,276.40418298637803,3.254182986378055,270.07260681664343,-3.0773931833565484,263.7410306468989,-9.4089693531011,257.40945447715103,-15.740545522848947,251.07787830739395,-22.072121692606032,244.74630213763004,-28.40369786236994,1.0,1.0,25732.562594343566,25732.562594343566,275.9795677519012,2.829567751901209,275.9795677519012,275.9795677519012,87223.95068894184,87224.007327873,-0.05663893115706742,0.0,8648.866644398773,8648.866644398773,0.9216442350672032,3396.379789721438,275.9795677519012,2.829567751901209,1.0,0.002,0.12832309493596059,0.004780551453044286,0.00019791116535950568,0.0018020888484343222,0.09895558267975284,0.09895558267975284,0.0,1.3793828058938917e-11,0.9999957661000288,0.9999957661000288,0.0,0.09238309345799511,3.9114243278664016e-07,0.0,0.0,0.0,1599248.0158988216,265.8945461052301,0.0,1.0,1286953.8884900743,2588.257906949864,,,,,,,,,,,,,,,,,,,2.0,14215.41224744657,1598.7099118592646,0.36941495101988886,6.175450102142607,2.6291157777723595
5271.0,-30.162104102494173,4.9974016664034,35.06682931506157,30.694434453640156,5.012933325874555,-26.644600359657673,-40.1431086245924,1.4954295818937529,-7.255468416146641,-7.255468416153467,40.13381049458525,35340.569746721885,15449.98689509874,15449.98689509874,50790.55664182063,87234.03155078835,87224.09957685751,15449.98689509874,102674.08647195625,102674.08647195625,102674.08647195625,130794.82544949128,126274.60245575289,4520.222993738397,0.0,99182.16615465564,47288.70434670228,57659.40200883707,28120.73897753503,85780.1409863721,21263.77437651552,1598.7126420509696,0.0,0.8743983035683102,2.652781979676447,0.0014947306463915918,1.0,1.0,-7.255468416146641,324535.9026997672,1560310.8460908937,4.807821979358504,1560310.8460908937,4.807821979358504,0.7561598716698956,0.09238358028709465,3.3794793835773658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794793835773658,1.2847556867496481,1.2850475069602036,2.630445164346568,5573.59765848302,14215.408144563939,6453.939364636539,0.0004792985463713183,29348.35662458335,2992.6995074345828,19291.256658520895,1967.160718341217,0.6573198256137371,0.6573198256137371,30553.948407189313,30484.863174865135,1.0028335698561979,0.8,4334.233414757482,4324.433322199387,1.0028335698561979,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7345682701873,2034.6934298245008,9.015390820232843,4.9974016664034,-0.8498670403258775,5.8472687067292775,2.629111480880542,3.5,0.751174708823012,0.6,0.00022712880113795158,0.9895628394977405,0.00022952438397265643,199.05693432479333,0.0,0.0,0.0,0.029584315959416182,7.758813894760673e-05,0.00014954066219034486,0.0005053695848787778,0.0923835799715874,0.0923835799715874,0.0923835799715874,0.09238319179839295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.6199794451,595.6149588983078,0.0,0.0923835799715874,0.09238358028709465,0.09238358028709465,0.3694152443759515,0.3694152443759515,0.5,10.03566427850123,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,28120.73897753503,21263.77437651552,0.7561598716698956,0.5921015757002512,0.4119901103022953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524695467019948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5752738437677,260.5752738437677,-12.57472615623226,244.7463649796652,276.40418270784613,107523.16392715846,107518.66074741477,4.503179743676414,0.0,nan,276.40418270784613,3.254182707846155,270.07261916222586,-3.0773808377741148,263.7410556165928,-9.408944383407174,257.40949207095963,-15.740507929040348,251.07792852531665,-22.072071474683327,244.7463649796652,-28.403635020334775,1.0,1.0,25732.562594343566,25732.562594343566,275.97956389653064,2.829563896530658,275.97956389653064,275.97956389653064,87224.05788266908,87224.09957685751,-0.041694188432302326,0.0,8648.866644398773,8648.866644398773,0.921644411855042,3396.3767804952527,275.97956389653064,2.829563896530658,1.0,0.002,0.12832348760433765,0.004780547260427406,0.00019791176508367954,0.001802088249001958,0.09895588254183976,0.09895588254183976,0.0,1.4085637604216439e-11,0.9999957495777042,0.9999957495777042,0.0,0.09238318761786522,3.926692294174374e-07,0.0,0.0,0.0,1599247.9987217707,265.89453158385334,0.0,1.0,1286953.937852398,2588.257708304705,,,,,,,,,,,,,,,,,,,2.0,14215.408144563939,1598.7126420509696,0.3694152443759515,6.175450102142607,2.629111480880542
5272.0,-30.162039078716603,4.997401776383423,35.06683497171234,30.694490402843826,5.012929110446842,-26.644542259801973,-40.143054770864524,1.4954322904185378,-7.255482619328802,-7.255482619338899,40.133821838614566,35340.56713654202,15449.986865556497,15449.986865556497,50790.55400209852,87234.14701966468,87224.1952125833,15449.986865556497,102674.1820781398,102674.1820781398,102674.1820781398,130794.97204968384,126274.7494369938,4520.2226126900405,0.0,99182.24593354404,47288.666046638384,57659.53320767295,28120.789971544044,85780.323179217,21263.810056410526,1598.7153883156632,0.0,0.8743981801427085,2.6527805671894984,0.0014947306463915918,1.0,1.0,-7.255482619328802,324535.71958590933,1560311.3365858719,4.807826203466132,1560311.3365858719,4.807826203466132,0.7561597692642268,0.09238367600233015,3.3794759410697846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794759410697846,1.2847556740795205,1.285047494287198,2.630442510784047,5573.592035902457,14215.404041308313,6453.939957074002,0.00047929946162988084,29348.410127206753,2992.704963183835,19291.25842935612,1967.160898916156,0.6573186876474992,0.6573186876474992,30553.923508156582,30484.863174865135,1.0028325483195129,0.8,4334.229882702697,4324.433322199387,1.0028325483195129,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7328874731584,2034.6934298245008,9.015399645120299,4.997401776383423,-0.8498764773204845,5.847278253703908,2.6291071832475605,3.5,0.7511734809278744,0.6,0.00022712880113795158,0.989556133540083,0.00022952593939811248,199.05688105699446,0.0,0.0,0.0,0.029584315959416182,7.758861237605796e-05,0.00014954018876189363,0.0005053674701438537,0.0923836756916484,0.0923836756916484,0.0923836756916484,0.09238328826368605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.7308622813,595.6149233988657,0.0,0.0923836756916484,0.09238367600233015,0.09238367600233015,0.36941553745926625,0.36941553745926625,0.5,10.03565265635023,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,28120.789971544044,21263.810056410526,0.7561597692642268,0.5921002873349415,0.41198920482855433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524691580978846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.575304965959,260.575304965959,-12.574695034040985,244.7464275889332,276.40418234296124,107522.83127027468,107518.35105994502,4.480210329648293,0.0,nan,276.40418234296124,3.2541823429612577,270.0726313921722,-3.0773686078277933,263.7410804413676,-9.408919558632363,257.40952949056555,-15.74047050943443,251.07797853975433,-22.07202146024565,244.7464275889332,-28.40357241106679,1.0,1.0,25732.562594343566,25732.562594343566,275.97956075094726,2.82956075094728,275.97956075094726,275.97956075094726,87224.1732490898,87224.1952125833,-0.021963493505609222,0.0,8648.866644398773,8648.866644398773,0.921644615108665,3396.3733207751334,275.97956075094726,2.82956075094728,1.0,0.002,0.1283238794762422,0.004780543126282808,0.00019791236370834996,0.0018020876501139563,0.09895618185417498,0.09895618185417498,0.0,1.382230614688229e-11,0.9999957582007345,0.9999957582007345,0.0,0.09238328412932113,3.918730090111562e-07,0.0,0.0,0.0,1599247.9819211059,265.8945173806712,0.0,1.0,1286953.9861330746,2588.2575140123363,,,,,,,,,,,,,,,,,,,2.0,14215.404041308313,1598.7153883156632,0.36941553745926625,6.175450102142607,2.6291071832475605
5273.0,-30.16197404100534,4.997401890173158,35.06684062608119,30.694512056093686,5.012924841690695,-26.64448415272917,-40.143000917136646,1.4954349521431456,-7.255496476508142,-7.255496476468744,40.13383308588737,35340.58776189901,15449.986405485195,15449.986405485195,50790.574167384206,87234.20337543635,87224.29019452768,15449.986405485195,102674.27660001288,102674.27660001288,102674.27660001288,130795.11687071776,126274.89465477472,4520.222215943036,0.0,99182.27441802372,47288.658800167985,57659.572908728594,28120.840270704884,85780.41317943348,21263.845264254316,1598.7180928342095,0.0,0.8743980590245941,2.652779189112598,0.0014947306463915918,1.0,1.0,-7.255496476508142,324535.54093295074,1560311.8228978065,4.807830348603231,1560311.8228978065,4.807830348603231,0.7561596687566303,0.09238377139069551,3.3794747163146774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794747163146774,1.2847556616283184,1.2850474818331679,2.630441582978884,5573.590069994651,14215.39994048124,6453.939062032399,0.00047929956986510257,29348.429192032,2992.7069072549752,19291.25575401687,1967.1606261074753,0.6573181694935272,0.6573181694935272,30553.91464972389,30484.863174865135,1.0028321848831971,0.8,4334.22862608884,4324.433322199387,1.0028321848831971,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7312067744845,2034.6934298245008,9.015408218284438,4.997401890173158,-0.8498857470306085,5.847287637203767,2.629102885868873,3.5,0.7511722531053923,0.6,0.00022712880113795158,0.9895494261944625,0.00022952749516659017,199.05682777780962,0.0,0.0,0.0,0.029584315959416182,7.758908580717998e-05,0.00014953971533077158,0.0005053656870452369,0.09238377109470546,0.09238377109470546,0.09238377109470546,0.09238338375856905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.8412636225,595.6148880512416,0.0,0.09238377109470546,0.09238377139069551,0.09238377139069551,0.36941583051977034,0.36941583051977034,0.5,10.035641037027705,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,28120.840270704884,21263.845264254316,0.7561596687566303,0.5920999011877182,0.41198901301599455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524687694159468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5753359540227,260.5753359540227,-12.574664045977272,244.74649000967906,276.4041818983428,107522.57079787499,107518.10989632587,4.460901549110533,0.0,nan,276.4041818983428,3.2541818983428357,270.0726435206264,-3.0773564793735773,263.7411051428949,-9.408894857105054,257.4095667651659,-15.740433234834086,251.07802838742714,-22.07197161257284,244.74649000967906,-28.403509990320913,1.0,1.0,25732.562594343566,25732.562594343566,275.97955787582794,2.829557875827959,275.97955787582794,275.97955787582794,87224.22526169968,87224.29019452768,-0.06493282799783628,0.0,8648.866644398773,8648.866644398773,0.9216446874210167,3396.372089896251,275.97955787582794,2.829557875827959,1.0,0.002,0.12832427117621192,0.004780539054503959,0.00019791296220800136,0.0018020870513594618,0.09895648110400068,0.09895648110400068,0.0,1.3567463125196966e-11,0.9999957600672921,0.9999957600672921,0.0,0.0923833796897215,3.9170097400114226e-07,0.0,0.0,0.0,1599247.9655297177,265.89450352349184,0.0,1.0,1286954.0332375872,2588.2573244531386,,,,,,,,,,,,,,,,,,,2.0,14215.39994048124,1598.7180928342095,0.36941583051977034,6.175450102142607,2.629102885868873
5274.0,-30.161909122719294,4.9974020012237474,35.06684627076377,30.694598040450387,5.012921377191662,-26.644426072728795,-40.142947098333366,1.495438326063862,-7.2555109600891114,-7.255510960134083,40.13384411559446,35340.564818766026,15449.98673752737,15449.98673752737,50790.551556293394,87234.36910522585,87224.38080782586,15449.98673752737,102674.36754535323,102674.36754535323,102674.36754535323,130795.25772276748,126275.0359398212,4520.221782946279,0.0,99182.39799199764,47288.593701674516,57659.78254480347,28120.890177414247,85780.67272221771,21263.880143624134,1598.720794271006,0.0,0.8743979352576304,2.6527777487415602,0.0014947306463915918,1.0,1.0,-7.2555109600891114,324535.35420422576,1560312.299801985,4.807834584395084,1560312.299801985,4.807834584395084,0.7561595671214764,0.0923838667490967,3.3794693627647177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794693627647177,1.2847556458455562,1.2850474660468207,2.630437448313788,5573.581309135458,14215.395842100766,6453.940933937591,0.00047930117828597475,29348.51225011766,2992.7153768226317,19291.26134926676,1967.1611966641779,0.6573164998913844,0.6573164998913844,30553.87592845548,30484.863174865135,1.0028305962599187,0.8,4334.223133279427,4324.433322199387,1.0028305962599187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7295265958755,2034.6934298245008,9.015417250945646,4.9974020012237474,-0.8498953163349956,5.847297317558743,2.6290985898227484,3.5,0.7511710256636424,0.6,0.00022712880113795158,0.9895427312140792,0.00022952904808798416,199.05677459648686,0.0,0.0,0.0,0.029584315959416182,7.758955893394583e-05,0.00014953924220400573,0.00050536328755949,0.09238386643995188,0.09238386643995188,0.09238386643995188,0.0923834766259122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.9509661036,595.614852920183,0.0,0.09238386643995188,0.0923838667490967,0.0923838667490967,0.3694161234809281,0.3694161234809281,0.5,10.035629344444406,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,28120.890177414247,21263.880143624134,0.7561595671214764,0.5920978461053539,0.41198749901634435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524683806509282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57536689460056,260.57536689460056,-12.574633105399414,244.74655226286112,276.4041815263175,107522.1880253514,107517.73395958664,4.454065764750027,0.0,nan,276.4041815263175,3.2541815263174954,270.0726556736403,-3.0773443263596505,263.74112982095255,-9.408870179047426,257.40960396826534,-15.740396031734633,251.07807811556668,-22.071921884433294,244.74655226286112,-28.403447737138862,1.0,1.0,25732.562594343566,25732.562594343566,275.97955386906114,2.829553869061158,275.97955386906114,275.97955386906114,87224.39869503914,87224.38080782586,0.017887213281937875,0.0,8648.866644398773,8648.866644398773,0.9216450035067216,3396.3667095785413,275.97955386906114,2.829553869061158,1.0,0.002,0.12832466545488974,0.004780534863319263,0.00019791356443093127,0.001802086449910409,0.09895678221546564,0.09895678221546564,0.0,1.434134018138411e-11,0.9999957321651245,0.9999957321651245,0.0,0.09238347247000825,3.942790884457375e-07,0.0,0.0,0.0,1599247.9483973668,265.89448903991087,0.0,1.0,1286954.0824714203,2588.2571263251234,,,,,,,,,,,,,,,,,,,2.0,14215.395842100766,1598.720794271006,0.3694161234809281,6.175450102142607,2.6290985898227484
5275.0,-30.16184407543345,4.997402121519546,35.06685192441133,30.6946191698313,5.012917186908959,-26.644367949201865,-40.14289320968089,1.4954410594752574,-7.255524289273922,-7.255524289313399,40.13385566280673,35340.585848703005,15449.985622778946,15449.985622778946,50790.57147148195,87234.42441996504,87224.48120294973,15449.985622778946,102674.46682572867,102674.46682572867,102674.46682572867,130795.40816846902,126275.1867603923,4520.221408076717,0.0,99182.42558722226,47288.587011876916,57659.8206392726,28120.941342740345,85780.76198201295,21263.916011007026,1598.7235271081986,0.0,0.8743978159183636,2.652776423174139,0.0014947306463915918,1.0,1.0,-7.255524289273922,324535.1823585685,1560312.799082351,4.807838668654456,1560312.799082351,4.807838668654456,0.7561594667774691,0.09238396220368483,3.379468174401357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379468174401357,1.284755633059013,1.2850474532573732,2.6304365495209523,5573.579404701291,14215.39174349573,6453.940014790322,0.00047930127312586644,29348.530735843236,2992.7172618420395,19291.258601874062,1967.1609165080902,0.6573159922555758,0.6573159922555758,30553.867333234375,30484.863174865135,1.0028302436225636,0.8,4334.221914003476,4324.433322199387,1.0028302436225636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7278461671717,2034.6934298245008,9.015425440704325,4.997402121519546,-0.8499043302795961,5.847306451799142,2.6290942931399646,3.5,0.7511697980399898,0.6,0.00022712880113795158,0.9895360229790381,0.00022953060410491288,199.05672130951547,0.0,0.0,0.0,0.029584315959416182,7.759003267743561e-05,0.00014953876846051598,0.0005053615088514872,0.09238396191623292,0.09238396191623292,0.09238396191623292,0.09238357577342099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.06264785404,595.6148171709228,0.0,0.09238396191623292,0.09238396220368483,0.09238396220368483,0.3694164160376849,0.3694164160376849,0.5,10.035617760376981,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,28120.941342740345,21263.916011007026,0.7561594667774691,0.5920974621574479,0.4119873154788884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524679925999853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57539774207305,260.57539774207305,-12.574602257926927,244.74661439462926,276.4041810894943,107521.9318748761,107517.49121203166,4.4406628444626675,0.0,nan,276.4041810894943,3.2541810894942955,270.07266775053296,-3.0773322494670197,263.74115441156863,-9.408845588431348,257.40964107259674,-15.740358927403236,251.07812773361627,-22.071872266383707,244.74661439462926,-28.403385605370715,1.0,1.0,25732.562594343566,25732.562594343566,275.97955214777545,2.8295521477754733,275.97955214777545,275.97955214777545,87224.44619170557,87224.48120294973,-0.0350112441519741,0.0,8648.866644398773,8648.866644398773,0.9216450736703466,3396.365515273364,275.97955214777545,2.8295521477754733,1.0,0.002,0.12832505587314652,0.004780530888398039,0.0001979141611676713,0.0018020858519956682,0.09895708058383565,0.09895708058383565,0.0,1.3163339342148195e-11,0.9999957739457884,0.9999957739457884,0.0,0.09238357178405228,3.904196325529359e-07,0.0,0.0,0.0,1599247.932630528,265.89447571072606,0.0,1.0,1286954.127781117,2588.256943988709,,,,,,,,,,,,,,,,,,,2.0,14215.39174349573,1598.7235271081986,0.3694164160376849,6.175450102142607,2.6290942931399646
