time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5276.0,-30.161779167608735,4.997402243003931,35.06685757269523,30.69466520044955,5.012914605082574,-26.64430979034231,-40.142839355953015,1.495445226720136,-7.255538381145641,-7.255538381096314,40.13386681592357,35340.59032766923,15449.985483572134,15449.985483572134,50790.57581124137,87234.51918224664,87224.57431231972,15449.985483572134,102674.55979589185,102674.55979589185,102674.55979589185,130795.55127679653,126275.33026406962,4520.221012726909,0.0,99182.48779384799,47288.55893554755,57659.920953667155,28120.99148090468,85780.91243457183,21263.951084844102,1598.7262299828703,0.0,0.8743976938567223,2.6527750217591577,0.0014947306463915918,1.0,1.0,-7.255538381145641,324535.0006800885,1560313.2813239275,4.8078428460849185,1560313.2813239275,4.8078428460849185,0.7561593658347078,0.09238405755484906,3.379465450366001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379465450366001,1.284755613565184,1.2850474337591165,2.6304344691579264,5573.574996661676,14215.387649638933,6453.940116713049,0.000479301921014585,29348.572799614325,2992.7215511529753,19291.258906527913,1967.1609475741375,0.6573150605395511,0.6573150605395511,30553.847630768243,30484.863174865135,1.0028294352867846,0.8,4334.219119108167,4324.433322199387,1.0028294352867846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.726166900521,2034.6934298245008,9.01543419361757,4.997402243003931,-0.8499137056616206,5.8473159486655515,2.629089999431237,3.5,0.7511685712660677,0.6,0.00022712880113795158,0.9895293291753194,0.00022953215679543556,199.05666813681955,0.0,0.0,0.0,0.029584315959416182,7.759050611657036e-05,0.00014953829502138122,0.000505359501531396,0.09238405724756181,0.09238405724756181,0.09238405724756181,0.09238367026028968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.1725486937,595.6147819814188,0.0,0.09238405724756181,0.09238405755484906,0.09238405755484906,0.3694167089181807,0.3694167089181807,0.5,10.035606150435237,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,28120.99148090468,21263.951084844102,0.7561593658347078,0.5920964742591326,0.41198664510155175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246760377815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5754286469124,260.5754286469124,-12.57457135308755,244.74667641759197,276.4041808762108,107521.64304000816,107517.19411860597,4.448921402151121,0.0,nan,276.4041808762108,3.254180876210796,270.0726799844989,-3.0773200155010727,263.74117909278283,-9.408820907217148,257.40967820106096,-15.740321798939021,251.07817730932922,-22.071822690670757,244.74667641759197,-28.403323582408007,1.0,1.0,25732.562594343566,25732.562594343566,275.9795488214921,2.8295488214920965,275.9795488214921,275.9795488214921,87224.5456043004,87224.57431231972,-0.02870801932294853,0.0,8648.866644398773,8648.866644398773,0.9216452345034227,3396.362777617831,275.9795488214921,2.8295488214920965,1.0,0.002,0.12832544730853337,0.004780526776300552,0.00019791475916406813,0.001802085253894686,0.09895737958203406,0.09895737958203406,0.0,1.305875416482416e-11,0.9999957629363005,0.9999957629363005,0.0,0.09238366611771238,3.914371366737951e-07,0.0,0.0,0.0,1599247.915961517,265.89446161885434,0.0,1.0,1286954.1756834094,2588.2567512191467,,,,,,,,,,,,,,,,,,,2.0,14215.387649638933,1598.7262299828703,0.3694167089181807,6.175450102142607,2.629089999431237
5277.0,-30.161714252729016,4.997402365174299,35.06686322678892,30.694719089102023,5.0129107236735955,-26.644251755089073,-40.142785537149734,1.4954482249342897,-7.255552516580906,-7.255552516600233,40.13387828002806,35340.58891645153,15449.985402658558,15449.985402658558,50790.57431911009,87234.6303919161,87224.67179050799,15449.985402658558,102674.65719316654,102674.65719316654,102674.65719316654,130795.70012976656,126275.47945993039,4520.220669836172,0.0,99182.56398372528,47288.52250452649,57660.04608799866,28121.042936600013,85781.08902459867,21263.98710039799,1598.7289966220555,0.0,0.874397570341271,2.6527736160124573,0.0014947306463915918,1.0,1.0,-7.255552516580906,324534.8184400517,1560313.7770116108,4.807847073271224,1560313.7770116108,4.807847073271224,0.7561592629526037,0.09238415332881349,3.3794621547715105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794621547715105,1.284755599539929,1.2850474197306754,2.630431932720664,5573.569622255481,14215.383555156508,6453.940611738456,0.00047930278217813154,29348.623964818784,2992.726768551828,19291.26038619198,1967.1610984578815,0.6573139650198622,0.6573139650198622,30553.823794311687,30484.863174865135,1.002828457345388,0.8,4334.215737785233,4324.433322199387,1.002828457345388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7244878514175,2034.6934298245008,9.015442979419044,4.997402365174299,-0.8499231012074313,5.84732546638173,2.629085706281559,3.5,0.751167344651874,0.6,0.00022712880113795158,0.9895226346928776,0.00022953370966440452,199.0566149583726,0.0,0.0,0.0,0.029584315959416182,7.759097925134364e-05,0.00014953782188660794,0.0005053574097727544,0.09238415302007404,0.09238415302007404,0.09238415302007404,0.09238376812718947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.2836424825,595.614746419264,0.0,0.09238415302007404,0.09238415332881349,0.09238415332881349,0.36941700158460833,0.36941700158460833,0.5,10.035594604971289,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,28121.042936600013,21263.98710039799,0.7561592629526037,0.5920952379672557,0.41198578052928697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467215790155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5754594811902,260.5754594811902,-12.574540518809783,244.7467383409386,276.4041806214194,107521.32281864643,107516.884055458,4.438763188459962,0.0,nan,276.4041806214194,3.2541806214194366,270.0726921653368,-3.077307834663202,263.7412037092461,-9.408796290753855,257.4097152531524,-15.740284746847578,251.07822679704788,-22.0717732029521,244.7467383409386,-28.40326165906137,1.0,1.0,25732.562594343566,25732.562594343566,275.9795459566196,2.8295459566195973,275.9795459566196,275.9795459566196,87224.65661154139,87224.67179050799,-0.015178966597886756,0.0,8648.866644398773,8648.866644398773,0.9216454290825203,3396.359465545368,275.9795459566196,2.8295459566195973,1.0,0.002,0.12832583659824676,0.0047805226683440855,0.0001979153538335344,0.0018020846602967147,0.0989576769167672,0.0989576769167672,0.0,1.4130249054167265e-11,0.9999957861775545,0.9999957861775545,0.0,0.09238376403839457,3.8929041890835543e-07,0.0,0.0,0.0,1599247.8992409736,265.89444748341907,0.0,1.0,1286954.2237337788,2588.2565578536987,,,,,,,,,,,,,,,,,,,2.0,14215.383555156508,1598.7289966220555,0.36941700158460833,6.175450102142607,2.629085706281559
5278.0,-30.161649325468446,4.997402491298,35.0668688807115,30.69473986923697,5.012906594903953,-26.644193733433525,-40.14273168342186,1.4954510015891394,-7.255566332385172,-7.255566332395111,40.13388958312723,35340.60985276351,15449.984925273096,15449.984925273096,50790.59477803661,87234.68494448651,87224.76762263944,15449.984925273096,102674.75254791253,102674.75254791253,102674.75254791253,130795.84599853167,126275.62568164871,4520.220316882955,0.0,99182.59096759913,47288.51587152858,57660.083440078386,28121.093450619144,85781.17689069753,21264.022464959333,1598.7317104154015,0.0,0.874397449236427,2.6527722420531017,0.0014947306463915918,1.0,1.0,-7.255566332385172,324534.64032090956,1560314.2657363666,4.8078512179577535,1560314.2657363666,4.8078512179577535,0.7561591622423616,0.0923842487337534,3.379460991492933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379460991492933,1.2847555865511,1.2850474067388964,2.63043105386685,5573.567760069708,14215.37946297901,6453.939678049997,0.0004793028681998229,29348.642051874544,2992.7286129182285,19291.257595334697,1967.1608138696392,0.6573134648355062,0.6573134648355062,30553.815380520784,30484.863174865135,1.0028281121517424,0.8,4334.214544246081,4324.433322199387,1.0028281121517424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7228089613382,2034.6934298245008,9.01545153304991,4.997402491298,-0.8499323418682438,5.847334833166244,2.629081413541293,3.5,0.7511661181546552,0.6,0.00022712880113795158,0.9895159389825141,0.00022953526283922264,199.0565617698116,0.0,0.0,0.0,0.029584315959416182,7.759145269581711e-05,0.00014953734844213445,0.0005053556358314799,0.09238424843695107,0.09238424843695107,0.09238424843695107,0.09238386430185178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.3938539104,595.6147111361219,0.0,0.09238424843695107,0.0923842487337534,0.0923842487337534,0.36941729439899035,0.36941729439899035,0.5,10.035583081043663,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,28121.093450619144,21264.022464959333,0.7561591622423616,0.592094869982421,0.411985602596646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524668277601958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57549023637006,260.57549023637006,-12.57450976362992,244.74680018266815,276.4041802900503,107521.06903010972,107516.64165329756,4.427376812181528,0.0,nan,276.4041802900503,3.2541802900503285,270.07270426858645,-3.0772957314135283,263.74122824711594,-9.408771752884036,257.4097522256421,-15.740247774357897,251.07827620415748,-22.0717237958425,244.74680018266815,-28.403199817331824,1.0,1.0,25732.562594343566,25732.562594343566,275.9795432211356,2.829543221135623,275.9795432211356,275.9795432211356,87224.70669667677,87224.76762263944,-0.06092596266535111,0.0,8648.866644398773,8648.866644398773,0.9216454977650039,3396.3582964503976,275.9795432211356,2.829543221135623,1.0,0.002,0.1283262250993723,0.004780518615237053,0.00019791594741624296,0.0018020840657805653,0.09895797370812148,0.09895797370812148,0.0,1.3196808229531953e-11,0.9999957947097249,0.9999957947097249,0.0,0.09238386023117062,3.8850258277400845e-07,0.0,0.0,0.0,1599247.8828985132,265.8944336676148,0.0,1.0,1286954.2706976281,2588.2563688606733,,,,,,,,,,,,,,,,,,,2.0,14215.37946297901,1598.7317104154015,0.36941729439899035,6.175450102142607,2.629081413541293
5279.0,-30.161584518867876,4.997402614881155,35.066874525695326,30.694790509901964,5.0129032572493655,-26.644135741255734,-40.14267782969398,1.4954544785127497,-7.255580769028427,-7.25558076902802,40.13390063351982,35340.61057176221,15449.985233330824,15449.985233330824,50790.595805093035,87234.78930518628,87224.85858976554,15449.985233330824,102674.84382309637,102674.84382309637,102674.84382309637,130795.98723661985,126275.76730766437,4520.219928955489,0.0,99182.66136667508,47288.48262943137,57660.19859693745,28121.143413523485,85781.34201046094,21264.057387883517,1598.7344133968165,0.0,0.874397325650341,2.6527708063529167,0.0014947306463915918,1.0,1.0,-7.255580769028427,324534.45419773256,1560314.7435364309,4.807855447562931,1560314.7435364309,4.807855447562931,0.7561590606467876,0.0923843440776794,3.3794579326866616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794579326866616,1.2847555702865052,1.2850473904706072,2.6304287063204015,5573.562785900482,14215.375373213372,6453.940012102764,0.00047930364138333646,29348.68944731177,2992.7334459078047,19291.258593840772,1967.1609156889226,0.6573124373568162,0.6573124373568162,30553.793256706176,30484.863174865135,1.0028272044753626,0.8,4334.211405870141,4324.433322199387,1.0028272044753626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7211306162192,2034.6934298245008,9.015460542156779,4.997402614881155,-0.8499418792609825,5.8473444941421375,2.6290771221972333,3.5,0.7511648920563524,0.6,0.00022712880113795158,0.9895092557641072,0.00022953681313729688,199.05650868012387,0.0,0.0,0.0,0.029584315959416182,7.759192614296256e-05,0.00014953687499498903,0.0005053535784309894,0.09238434376058498,0.09238434376058498,0.09238434376058498,0.09238395743923974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.5031625505,595.6146761341339,0.0,0.09238434376058498,0.0923843440776794,0.0923843440776794,0.369417587189766,0.369417587189766,0.5,10.035571490909579,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,28121.143413523485,21264.057387883517,0.7561590606467876,0.5920937422370843,0.4119848179508834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524664396564373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5755209877849,260.5755209877849,-12.574479012215079,244.7468619439728,276.40418003157623,107520.76314413614,107516.33630929359,4.4268348425640465,0.0,nan,276.40418003157623,3.2541800315762544,270.0727164140674,-3.077283585932605,263.74125279655334,-9.408747203446637,257.40978917903345,-15.740210820966524,251.07832556150606,-22.071674438493915,244.7468619439728,-28.40313805602719,1.0,1.0,25732.562594343566,25732.562594343566,275.97953930231154,2.8295393023115594,275.97953930231154,275.97953930231154,87224.81562408805,87224.85858976554,-0.04296567749406677,0.0,8648.866644398773,8648.866644398773,0.921645678363481,3396.355222350095,275.97953930231154,2.8295393023115594,1.0,0.002,0.12832661594165148,0.004780514444284908,0.00019791654435810275,0.0018020834687822538,0.09895827217905137,0.09895827217905137,0.0,1.3140356424495847e-11,0.999995769369095,0.999995769369095,0.0,0.0923839532336182,3.908440611972847e-07,0.0,0.0,0.0,1599247.8658216705,265.89441923097155,0.0,1.0,1286954.319771885,2588.2561713749246,,,,,,,,,,,,,,,,,,,2.0,14215.375373213372,1598.7344133968165,0.369417587189766,6.175450102142607,2.6290771221972333
5280.0,-30.161519682720552,4.9974027377875885,35.066880169821545,30.694850091263675,5.012898439484048,-26.644077870502343,-40.1426240108907,1.495456625921809,-7.255595027770994,-7.255595027761907,40.13391189852469,35340.60465821102,15449.985313827236,15449.985313827236,50790.58997203826,87234.91237113379,87224.9530698312,15449.985313827236,102674.93838365843,102674.93838365843,102674.93838365843,130796.1325026339,126275.91295218248,4520.2195504514275,0.0,99182.74766237338,47288.439944885286,57660.34190832011,28121.194118975476,85781.53602729559,21264.09285670599,1598.7371472811328,0.0,0.8743972022215424,2.652769388345286,0.0014947306463915918,1.0,1.0,-7.255595027770994,324534.27036821004,1560315.2306157642,4.807859671785855,1560315.2306157642,4.807859671785855,0.7561589584973389,0.09238443953493058,3.3794542241351717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794542241351717,1.284755560241206,1.2850473804230262,2.6304258403059158,5573.556713159699,14215.371283194754,6453.940793223122,0.00047930465705480114,29348.747189423764,2992.739333964582,19291.26092866179,1967.1611537744075,0.6573112236836355,0.6573112236836355,30553.76643339186,30484.863174865135,1.0028261039922681,0.8,4334.207600846199,4324.433322199387,1.0028261039922681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7194520524774,2034.6934298245008,9.015469419643445,4.9974027377875885,-0.8499513324739123,5.847354070261501,2.629072830296982,3.5,0.7511636657991377,0.6,0.00022712880113795158,0.9895025695473889,0.00022953836415184165,199.0564555662598,0.0,0.0,0.0,0.029584315959416182,7.75923992857415e-05,0.00014953640185221006,0.0005053514249014258,0.09238443922665843,0.09238443922665843,0.09238443922665843,0.09238405299494305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.6134897617,595.614640811467,0.0,0.09238443922665843,0.09238443953493058,0.09238443953493058,0.3694178796053335,0.3694178796053335,0.5,10.035559904756798,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,28121.194118975476,21264.09285670599,0.7561589584973389,0.592092335067033,0.4119838172047383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524660522741324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5755516042512,260.5755516042512,-12.574448395748789,244.74692363112135,276.4041795773587,107520.422529715,107516.0151216722,4.407408042807194,0.0,nan,276.4041795773587,3.254179577358741,270.0727283881268,-3.0772716118731864,263.74127719888185,-9.408722801118131,257.40982600963673,-15.740173990363246,251.07837482038204,-22.07162517961794,244.74692363112135,-28.40307636887863,1.0,1.0,25732.562594343566,25732.562594343566,275.9795359675599,2.8295359675599343,275.9795359675599,275.9795359675599,87224.93756987301,87224.9530698312,-0.015499958186410367,0.0,8648.866644398773,8648.866644398773,0.9216458973241886,3396.3514952558476,275.9795359675599,2.8295359675599343,1.0,0.002,0.12832700661319016,0.004780510307808079,0.00019791714110867735,0.0018020828727603395,0.09895857055433867,0.09895857055433867,0.0,1.3869016612239049e-11,0.9999957712300444,0.9999957712300444,0.0,0.09238404886238831,3.906725422748603e-07,0.0,0.0,0.0,1599247.8489552608,265.894404972229,0.0,1.0,1286954.3682413981,2588.255976322809,,,,,,,,,,,,,,,,,,,2.0,14215.371283194754,1598.7371472811328,0.3694178796053335,6.175450102142607,2.629072830296982
5281.0,-30.16145485725786,4.997402867394439,35.066885810535965,30.69486430557447,5.012895397085498,-26.64401983182614,-40.14257019208742,1.4954603706320455,-7.255608575218275,-7.255608575180121,40.13392308806467,35340.630217705344,15449.98450582018,15449.98450582018,50790.61472352553,87234.9531950599,87225.04797226997,15449.98450582018,102675.03247809014,102675.03247809014,102675.03247809014,130796.2764085484,126276.05726136403,4520.21914718437,0.0,99182.76300244266,47288.44002161744,57660.35886758358,28121.243930458248,85781.60279804183,21264.127737875337,1598.7398208904053,0.0,0.8743970830561538,2.65276804107529,0.0014947306463915918,1.0,1.0,-7.255608575218275,324534.0957090696,1560315.7144306924,4.807863750098684,1560315.7144306924,4.807863750098684,0.7561588594892867,0.09238453450071195,3.379453536859384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379453536859384,1.284755542723941,1.2850473629017825,2.6304253412242615,5573.555655665562,14215.367195928276,6453.939534012681,0.00047930456582868925,29348.757697262452,2992.740405465929,19291.25716479752,1967.1607699670653,0.6573108600980729,0.6573108600980729,30553.761462443796,30484.863174865135,1.0028259000486563,0.8,4334.206895691863,4324.433322199387,1.0028259000486563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7177734883544,2034.6934298245008,9.01547777868406,4.997402867394439,-0.8499604427412759,5.847363310135715,2.6290685383985584,3.5,0.7511624395424452,0.6,0.00022712880113795158,0.9894958844812494,0.00022953991492044007,199.0564024611769,0.0,0.0,0.0,0.029584315959416182,7.759287243118788e-05,0.00014953592870676368,0.0005053497231556252,0.09238453421327213,0.09238453421327213,0.09238453421327213,0.0923841479813444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.7234516458,595.614605603887,0.0,0.09238453421327213,0.09238453450071195,0.09238453450071195,0.36941817192648196,0.36941817192648196,0.5,10.035548318691136,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,28121.243930458248,21264.127737875337,0.7561588594892867,0.5920921627345128,0.4119837944845684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524656647154186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57558227072843,260.57558227072843,-12.574417729271545,244.7469852718922,276.40417926954217,107520.19681086189,107515.78220329077,4.414607571128781,0.0,nan,276.40417926954217,3.254179269542192,270.07274047002835,-3.077259529971627,263.74130167049975,-9.408698329500226,257.40986287097263,-15.740137129027346,251.07842407143545,-22.071575928564528,244.7469852718922,-28.403014728107763,1.0,1.0,25732.562594343566,25732.562594343566,275.9795333929596,2.829533392959604,275.9795333929596,275.9795333929596,87224.9762245745,87225.04797226997,-0.07174769547418691,0.0,8648.866644398773,8648.866644398773,0.9216459379023871,3396.3508045436806,275.9795333929596,2.829533392959604,1.0,0.002,0.1283273971376707,0.0047805062951744946,0.00019791773792061118,0.0018020822753687276,0.09895886896030559,0.09895886896030559,0.0,1.3289338813421425e-11,0.9999957728271076,0.9999957728271076,0.0,0.09238414397531203,3.9052539991751385e-07,0.0,0.0,0.0,1599247.8329302266,265.8943914247817,0.0,1.0,1286954.4142930165,2588.2557910008695,,,,,,,,,,,,,,,,,,,2.0,14215.367195928276,1598.7398208904053,0.36941817192648196,6.175450102142607,2.6290685383985584
5282.0,-30.16139013396684,4.997402991411177,35.06689144678533,30.69491955628621,5.012891302298837,-26.64396199034061,-40.14251633835954,1.4954631575009916,-7.255623298997477,-7.255623298992029,40.13393424126983,35340.627233022606,15449.9851834069,15449.9851834069,50790.6124164295,87235.06715033481,87225.13986832723,15449.9851834069,102675.12505173413,102675.12505173413,102675.12505173413,130796.41965111948,126276.20089673862,4520.218754380847,0.0,99182.84158602566,47288.40166473376,57660.488801435444,28121.294599385343,85781.78340082079,21264.163144434588,1598.74256483826,0.0,0.8743969574670565,2.652766576821777,0.0014947306463915918,1.0,1.0,-7.255623298997477,324533.90588427224,1560316.1966770655,4.807868048257088,1560316.1966770655,4.807868048257088,0.7561587561085956,0.09238463000267577,3.379450143626629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379450143626629,1.2847555296873328,1.285047349862213,2.6304227267650493,5573.550115940217,14215.363110608956,6453.940100105843,0.0004793054642080234,29348.810419078534,2992.745781594993,19291.258856887864,1967.160942512261,0.6573097369679882,0.6573097369679882,30553.736919769435,30484.863174865135,1.0028248931338832,0.8,4334.2034141883305,4324.433322199387,1.0028248931338832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7160957937795,2034.6934298245008,9.015487000050957,4.997402991411177,-0.8499701159320416,5.847373107343219,2.629064248726271,3.5,0.7511612139217918,0.6,0.00022712880113795158,0.9894892100000597,0.0002295414632544986,199.05634943982142,0.0,0.0,0.0,0.029584315959416182,7.759334588634199e-05,0.0001495354552516096,0.0005053476157273254,0.09238462968073856,0.09238462968073856,0.09238462968073856,0.0923842422793951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.8334045575,595.6145703974381,0.0,0.09238462968073856,0.09238463000267577,0.09238463000267577,0.3694184641376354,0.3694184641376354,0.5,10.03553669804275,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28121.294599385343,21264.163144434588,0.7561587561085956,0.5920908892638331,0.41198289231049556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452465277220779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57561287316486,260.57561287316486,-12.57438712683512,244.74704684750233,276.40417889880456,107519.87388787314,107515.46849934534,4.405388527792301,0.0,nan,276.40417889880456,3.2541788988045823,270.0727524885604,-3.077247511439566,263.7413260783016,-9.40867392169838,257.40989966804466,-15.740100331955318,251.07847325777567,-22.071526742224307,244.74704684750233,-28.402953152497645,1.0,1.0,25732.562594343566,25732.562594343566,275.9795292943615,2.829529294361521,275.9795292943615,275.9795292943615,87225.09338154529,87225.13986832723,-0.04648678193916567,0.0,8648.866644398773,8648.866644398773,0.9216461382458736,3396.347394344762,275.9795292943615,2.829529294361521,1.0,0.002,0.1283277890607588,0.004780502071744921,0.00019791833641294454,0.0018020816779832408,0.09895916820647227,0.09895916820647227,0.0,1.4396185198800593e-11,0.9999957576955344,0.9999957576955344,0.0,0.09238423807894736,3.919237284138044e-07,0.0,0.0,0.0,1599247.8155137273,265.8943767010025,0.0,1.0,1286954.4643433136,2588.2555895873743,,,,,,,,,,,,,,,,,,,2.0,14215.363110608956,1598.74256483826,0.3694184641376354,6.175450102142607,2.629064248726271
5283.0,-30.161325391903354,4.997403116898547,35.066897079273254,30.694975854735844,5.012887023976911,-26.643904150313528,-40.14246255448086,1.4954657813107408,-7.255637345824653,-7.255637345840192,40.133945404895236,35340.623480283284,15449.985003018708,15449.985003018708,50790.60848330199,87235.18340474035,87225.23344926737,15449.985003018708,102675.21845228608,102675.21845228608,102675.21845228608,130796.56317491026,126276.34484176974,4520.218333140531,0.0,99182.92211779422,47288.36218968096,57660.622142348075,28121.34472262418,85781.96686497226,21264.19821135649,1598.745265780638,0.0,0.8743968356153377,2.6527651798905025,0.0014947306463915918,1.0,1.0,-7.255637345824653,324533.7247870873,1560316.679372845,4.807872218508268,1560316.679372845,4.807872218508268,0.7561586553237983,0.09238472507649526,3.3794466707877553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794466707877553,1.2847555174134944,1.2850473375855866,2.630420048782006,5573.544441615498,14215.359025403644,6453.940721029912,0.0004793063923074038,29348.86440882184,2992.751287016651,19291.26071287146,1967.1611317699173,0.6573085910292593,0.6573085910292593,30553.71180131247,30484.863174865135,1.0028238625966288,0.8,4334.1998510071,4324.433322199387,1.0028238625966288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7144175230578,2034.6934298245008,9.015495723814688,4.997403116898547,-0.849979466235129,5.847382583133676,2.6290599575836446,3.5,0.7511599878810413,0.6,0.00022712880113795158,0.9894825336315807,0.00022954301204726436,199.05629640311574,0.0,0.0,0.0,0.029584315959416182,7.75938187300824e-05,0.0001495349824078692,0.0005053454984645791,0.09238472477322905,0.09238472477322905,0.09238472477322905,0.09238433683156064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.9434899124,595.6145351484317,0.0,0.09238472477322905,0.09238472507649526,0.09238472507649526,0.36941875609978514,0.36941875609978514,0.5,10.035525060373974,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,28121.34472262418,21264.19821135649,0.7561586553237983,0.5920895770931729,0.4119819674444196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524648903370774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5756434082262,260.5756434082262,-12.574356591773778,244.74710837137476,276.4041784450549,107519.54757421029,107515.15188477772,4.3956894325665985,0.0,nan,276.4041784450549,3.254178445054947,270.0727644303347,-3.0772355696652767,263.7413504156019,-9.408649584398063,257.40993640086697,-15.74006359913301,251.07852238612395,-22.071477613876027,244.74710837137476,-28.402891628625213,1.0,1.0,25732.562594343566,25732.562594343566,275.9795260675368,2.8295260675368468,275.9795260675368,275.9795260675368,87225.20947913172,87225.23344926737,-0.02397013564768713,0.0,8648.866644398773,8648.866644398773,0.9216463432893564,3396.343904141694,275.9795260675368,2.8295260675368468,1.0,0.002,0.1283281814173646,0.0047804979618736405,0.00019791893584813707,0.0018020810776711532,0.09895946792406854,0.09895946792406854,0.0,1.3519290287949959e-11,0.9999957530019823,0.9999957530019823,0.0,0.09238433271875099,3.9235774426651783e-07,0.0,0.0,0.0,1599247.7988979805,265.8943626541753,0.0,1.0,1286954.512092455,2588.255397434253,,,,,,,,,,,,,,,,,,,2.0,14215.359025403644,1598.745265780638,0.36941875609978514,6.175450102142607,2.6290599575836446
5284.0,-30.16126064656759,4.9974032473841365,35.066902710370364,30.69502810193228,5.012883421179755,-26.643846239792033,-40.14240870075298,1.4954690133665238,-7.255651051512643,-7.25565105152147,40.1339566295508,35340.62282670384,15449.984401436275,15449.984401436275,50790.607228140114,87235.29106694044,87225.32859185713,15449.984401436275,102675.31299329341,102675.31299329341,102675.31299329341,130796.70784090651,126276.48992752403,4520.217913382481,0.0,99182.99534208815,47288.32709832685,57660.74249306811,28121.394847613105,85782.13734068122,21264.23330451744,1598.747958430867,0.0,0.8743967154297589,2.6527638168854786,0.0014947306463915918,1.0,1.0,-7.255651051512643,324533.5480880793,1560317.1647077,4.807876331738208,1560317.1647077,4.807876331738208,0.7561585554253654,0.09238482004350702,3.3794434966855174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794434966855174,1.2847555022943606,1.2850473224630188,2.630417609148504,5573.539272324856,14215.35494273185,6453.941137422854,0.00047930720912041684,29348.913641954547,2992.756307399015,19291.261957497827,1967.161258686486,0.657307530794625,0.657307530794625,30553.688843562628,30484.863174865135,1.0028229207070898,0.8,4334.196594333194,4324.433322199387,1.0028229207070898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7127395055882,2034.6934298245008,9.015504200484411,4.9974032473841365,-0.849988650714117,5.8473918980982535,2.6290556670913534,3.5,0.751158762026101,0.6,0.00022712880113795158,0.989475856974257,0.00022954456092793857,199.05624336375772,0.0,0.0,0.0,0.029584315959416182,7.759429219057465e-05,0.0001495345089473769,0.0005053434237922753,0.09238481974970857,0.09238481974970857,0.09238481974970857,0.0923844322619085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.0538041689,595.6144998279855,0.0,0.09238481974970857,0.09238482004350702,0.09238482004350702,0.3694190478830184,0.3694190478830184,0.5,10.03551343644067,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,28121.394847613105,21264.23330451744,0.7561585554253654,0.5920883857955966,0.4119811410894275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524645033413692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5756739498699,260.5756739498699,-12.574326050130082,244.74716985962056,276.40417804009695,107519.23814358041,107514.8415064215,4.396637158921426,0.0,nan,276.40417804009695,3.254178040096974,270.0727764040169,-3.077223595983071,263.741374767926,-9.408625232073973,257.4099731318301,-15.740026868169878,251.07857149572874,-22.07142850427124,244.74716985962056,-28.40283014037942,1.0,1.0,25732.562594343566,25732.562594343566,275.9795233624402,2.829523362440227,275.9795233624402,275.9795233624402,87225.31730318992,87225.32859185713,-0.011288667214103043,0.0,8648.866644398773,8648.866644398773,0.9216465306947187,3396.340714168945,275.9795233624402,2.829523362440227,1.0,0.002,0.12832857324216032,0.004780493916871357,0.00019791953460131386,0.0018020804787649606,0.09895976730065693,0.09895976730065693,0.0,1.3366274233261866e-11,0.9999957587634704,0.9999957587634704,0.0,0.09238442821763347,3.9182587355321473e-07,0.0,0.0,0.0,1599247.7826857558,265.89434894848733,0.0,1.0,1286954.5586819726,2588.255209947773,,,,,,,,,,,,,,,,,,,2.0,14215.35494273185,1598.747958430867,0.3694190478830184,6.175450102142607,2.6290556670913534
5285.0,-30.16119590524321,4.997403383198752,35.06690834493679,30.695078323502116,5.01288013851083,-26.64378830086485,-40.1423549168743,1.4954725331056238,-7.255664716208571,-7.2556647162920775,40.13396799177292,35340.62362911812,15449.983762160118,15449.983762160118,50790.60739127824,87235.39464602974,87225.4257210148,15449.983762160118,102675.40948317492,102675.40948317492,102675.40948317492,130796.85502500413,126276.63749541495,4520.217529589178,0.0,99183.06509527769,47288.29407487815,57660.856689332824,28121.4455418292,85782.30223116203,21264.268808196764,1598.750677301465,0.0,0.8743965949372852,2.6527624579575857,0.0014947306463915918,1.0,1.0,-7.255664716208571,324533.37191763415,1560317.6559912271,4.807880455472025,1560317.6559912271,4.807880455472025,0.7561584548193748,0.09238491520135504,3.379440464506798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379440464506798,1.284755485829483,1.2850473059944012,2.630415282737566,5573.53434293924,14215.350862283682,6453.941457078324,0.00047930797314976406,29348.960615512024,2992.761097368829,19291.262912969418,1967.1613561174731,0.6573065113172445,0.6573065113172445,30553.666912317785,30484.863174865135,1.0028220209322238,0.8,4334.193483274258,4324.433322199387,1.0028220209322238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7110621585216,2034.6934298245008,9.01551265164849,4.997403383198752,-0.8499978118096934,5.8474011950084455,2.629051378316004,3.5,0.7511575366617154,0.6,0.00022712880113795158,0.9894691807791703,0.00022954610972228165,199.05619032771406,0.0,0.0,0.0,0.029584315959416182,7.75947650396471e-05,0.00014953403609830446,0.0005053413724116304,0.0923849149055173,0.0923849149055173,0.0923849149055173,0.09238452931678683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.16450997884,595.6144643869675,0.0,0.0923849149055173,0.09238491520135504,0.09238491520135504,0.36941933961048934,0.36941933961048934,0.5,10.035501869272382,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,28121.4455418292,21264.268808196764,0.7561584548193748,0.5920872495868688,0.4119803585346066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524641163263077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5757045256386,260.5757045256386,-12.57429547436135,244.7472313209358,276.40417773032055,107518.93620175085,107514.53465222704,4.401549523777555,0.0,nan,276.40417773032055,3.2541777303205777,270.07278844845644,-3.0772115515435416,263.74139916658635,-9.40860083341363,257.4100098847088,-15.739990115291164,251.07862060282406,-22.071379397175917,244.7472313209358,-28.402768679064167,1.0,1.0,25732.562594343566,25732.562594343566,275.9795209279454,2.8295209279453957,275.9795209279454,275.9795209279454,87225.42080934008,87225.4257210148,-0.004911674725008197,0.0,8648.866644398773,8648.866644398773,0.921646709720542,3396.337666829332,275.9795209279454,2.8295209279453957,1.0,0.002,0.12832896316078082,0.00478048988725773,0.00019792013043119701,0.0018020798828894495,0.09896006521559851,0.09896006521559851,0.0,1.3320646669034986e-11,0.9999957793993833,0.9999957793993833,0.0,0.09238452528152498,3.8991983006954326e-07,0.0,0.0,0.0,1599247.766522021,265.8943352837914,0.0,1.0,1286954.6051321318,2588.25502302208,,,,,,,,,,,,,,,,,,,2.0,14215.350862283682,1598.750677301465,0.36941933961048934,6.175450102142607,2.629051378316004
5286.0,-30.161131153811162,4.997403523132548,35.06691398372098,30.69509781142699,5.01287622357015,-26.64373041607797,-40.14230106314642,1.4954754845525466,-7.255678486010311,-7.255678486019382,40.13397938259057,35340.645019460055,15449.983268044776,15449.983268044776,50790.628287504835,87235.44644174854,87225.52298759075,15449.983268044776,102675.50625563553,102675.50625563553,102675.50625563553,130797.00269083574,126276.7855114009,4520.217179434836,0.0,99183.08978708932,47288.28836043809,57660.89047405693,28121.49643520021,85782.38690925714,21264.304446908696,1598.7534082477105,0.0,0.8743964737469846,2.6527610885776474,0.0014947306463915918,1.0,1.0,-7.255678486010311,324533.1943921964,1560318.1485095231,4.807884603088977,1560318.1485095231,4.807884603088977,0.7561583536604319,0.09238501048876017,3.379439395129303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379439395129303,1.2847554720230014,1.2850472921847838,2.6304144786462524,5573.532639166235,14215.346783913328,6453.9404646135945,0.00047930802529263746,29348.977209071807,2992.762789441023,19291.259946425926,1967.1610536142236,0.6573060386057669,0.6573060386057669,30553.659177687125,30484.863174865135,1.002821703602976,0.8,4334.19238607745,4324.433322199387,1.002821703602976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7093855241474,2034.6934298245008,9.015521183785381,4.997403523132548,-0.8500070196967249,5.847410542829273,2.62904709136572,3.5,0.7511563118187771,0.6,0.00022712880113795158,0.9894625035903838,0.00022954765876805576,199.05613728341848,0.0,0.0,0.0,0.029584315959416182,7.759523850547778e-05,0.0001495335626324738,0.000505339612454217,0.09238501019138892,0.09238501019138892,0.09238501019138892,0.09238462663153987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.27506149904,595.6144289975208,0.0,0.09238501019138892,0.09238501048876017,0.09238501048876017,0.36941963145485684,0.36941963145485684,0.5,10.03549036279187,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,28121.49643520021,21264.304446908696,0.7561583536604319,0.5920869087174327,0.41198020121361645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246372933543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5757350727659,260.5757350727659,-12.574264927234083,244.74729275621203,276.4041773892974,107518.69022538832,107514.29279879706,4.397426591242106,0.0,nan,276.4041773892974,3.2541773892974106,270.0728004626957,-3.0771995373042955,263.7414235360845,-9.408576463915495,257.41004660946487,-15.739953390535106,251.07866968284085,-22.071330317159124,244.74729275621203,-28.402707243787944,1.0,1.0,25732.562594343566,25732.562594343566,275.9795184043824,2.8295184043824406,275.9795184043824,275.9795184043824,87225.46808435714,87225.52298759075,-0.05490323361300398,0.0,8648.866644398773,8648.866644398773,0.9216467728586815,3396.3365921049494,275.9795184043824,2.8295184043824406,1.0,0.002,0.12832935106770307,0.00478048584731192,0.00019792072311584325,0.0018020792902187597,0.09896036155792162,0.09896036155792162,0.0,1.3334602953080088e-11,0.9999958011778346,0.9999958011778346,0.0,0.09238462258053039,3.8790822979111423e-07,0.0,0.0,0.0,1599247.750233954,265.89432151398967,0.0,1.0,1286954.6519395784,2588.2548346586204,,,,,,,,,,,,,,,,,,,2.0,14215.346783913328,1598.7534082477105,0.36941963145485684,6.175450102142607,2.62904709136572
5287.0,-30.161066524580857,4.997403660841177,35.06691961546538,30.695147334504895,5.012873068874358,-26.643672565236614,-40.142247279267735,1.4954791084105057,-7.255692859047997,-7.255692859007663,40.13399045751175,35340.646046391266,15449.98353790638,15449.98353790638,50790.62958429765,87235.5484409069,87225.61452843467,15449.98353790638,102675.59806634104,102675.59806634104,102675.59806634104,130797.14453376862,126276.92773639965,4520.216797368967,0.0,99183.15823093928,47288.25583262071,57661.00266479842,28121.546467427575,85782.54913222599,21264.339423758054,1598.756113033099,0.0,0.8743963504196941,2.6527596592076774,0.0014947306463915918,1.0,1.0,-7.255692859047997,324533.00908969814,1560318.6273705012,4.807888823843008,1560318.6273705012,4.807888823843008,0.7561582521213036,0.09238510563414626,3.3794364165501967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794364165501967,1.28475545507107,1.2850472752290019,2.630412194952115,5573.527800292393,14215.34270790351,6453.94074925767,0.0004793087696920626,29349.023329809424,2992.767492447413,19291.260797246116,1967.161140373738,0.657305034667107,0.657305034667107,30553.637634114184,30484.863174865135,1.002820819733368,0.8,4334.18933001175,4324.433322199387,1.002820819733368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7077094632,2034.6934298245008,9.015530158725795,4.997403660841177,-0.8500165157177291,5.847420176558906,2.6290428058844126,3.5,0.7511550873955465,0.6,0.00022712880113795158,0.98945583905154,0.0002295492049000083,199.0560843392586,0.0,0.0,0.0,0.029584315959416182,7.759571135988122e-05,0.00014953308977807037,0.000505337569075281,0.09238510532214908,0.09238510532214908,0.09238510532214908,0.0923847201193936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.38432187855,595.6143940124106,0.0,0.09238510532214908,0.09238510563414626,0.09238510563414626,0.36941992343238994,0.36941992343238994,0.5,10.035478807279718,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,28121.546467427575,21264.339423758054,0.7561582521213036,0.5920858041419184,0.4119794340911562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524633422843405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5757656544642,260.5757656544642,-12.574234345535785,244.74735415598983,276.40417715291665,107518.39075541259,107513.98835215512,4.402403257480676,0.0,nan,276.40417715291665,3.254177152916668,270.07281255354405,-3.0771874464559232,263.74144795416674,-9.408552045833233,257.4100833547806,-15.739916645219353,251.07871875538726,-22.07128124461272,244.74735415598983,-28.402645844010152,1.0,1.0,25732.562594343566,25732.562594343566,275.9795146155375,2.829514615537505,275.9795146155375,275.9795146155375,87225.57472705432,87225.61452843467,-0.0398013803496724,0.0,8648.866644398773,8648.866644398773,0.9216469487197619,3396.3335986329475,275.9795146155375,2.829514615537505,1.0,0.002,0.12832974073744946,0.004780481693416245,0.00019792131827481673,0.0018020786953448064,0.09896065913740837,0.09896065913740837,0.0,1.3619623224353505e-11,0.9999957821031037,0.9999957821031037,0.0,0.09238471596329594,3.896708503193547e-07,0.0,0.0,0.0,1599247.7332323263,265.894307140952,0.0,1.0,1286954.700797591,2588.2546380432605,,,,,,,,,,,,,,,,,,,2.0,14215.34270790351,1598.756113033099,0.36941992343238994,6.175450102142607,2.6290428058844126
5288.0,-30.16100187803864,4.997403798929857,35.06692524861907,30.695202864613407,5.012868914566287,-26.64361479877766,-40.142193460464455,1.4954818342182246,-7.255706982463664,-7.255706982461117,40.13400176145545,35340.64258452162,15449.98349171268,15449.98349171268,50790.6260762343,87235.66307725891,87225.70990674241,15449.98349171268,102675.6933984551,102675.6933984551,102675.6933984551,130797.29065214828,126277.07421677973,4520.2164353685475,0.0,99183.23741513226,47288.21691870227,57661.13388492221,28121.59725369318,85782.73113861539,21264.374959893157,1598.7588475272394,0.0,0.8743962275937311,2.652758254662747,0.0014947306463915918,1.0,1.0,-7.255706982463664,324532.8270055046,1560319.1161352682,4.807893027440342,1560319.1161352682,4.807893027440342,0.7561581501954171,0.0923852009087926,3.3794329990042873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794329990042873,1.2847554423201,1.2850472624751355,2.6304095609834306,5573.522219228818,14215.338631603963,6453.94133588352,0.00047930967790434304,29349.076441034784,2992.7729082851724,19291.26255071004,1967.161319177297,0.6573039049275743,0.6573039049275743,30553.61291556186,30484.863174865135,1.00281980560386,0.8,4334.1858235590325,4324.433322199387,1.00281980560386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7060332298427,2034.6934298245008,9.015538950162828,4.997403798929857,-0.8500258927453812,5.847429691675238,2.6290385199650697,3.5,0.7511538628471628,0.6,0.00022712880113795158,0.9894491727759377,0.0002295507514557145,199.05603138094503,0.0,0.0,0.0,0.029584315959416182,7.75961845239997e-05,0.00014953261661395186,0.0005053354590126457,0.09238520060234452,0.09238520060234452,0.09238520060234452,0.09238481624130254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.4945652978,595.6143587188826,0.0,0.09238520060234452,0.0923852009087926,0.0923852009087926,0.369420215103744,0.369420215103744,0.5,10.035467277573588,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,28121.59725369318,21264.374959893157,0.7561581501954171,0.5920845070106509,0.4119785196325244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524629559639162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57579617514875,260.57579617514875,-12.574203824851224,244.7474155206278,276.40417682964716,107518.06733169324,107513.6737118759,4.393619817323208,0.0,nan,276.40417682964716,3.2541768296471787,270.07282456785794,-3.0771754321420417,263.74147230605854,-9.408527693941437,257.41012004425625,-15.739879955743731,251.07876778244474,-22.071232217555234,244.7474155206278,-28.402584479372166,1.0,1.0,25732.562594343566,25732.562594343566,275.9795115199229,2.829511519922903,275.9795115199229,275.9795115199229,87225.68912563173,87225.70990674241,-0.020781110681127757,0.0,8648.866644398773,8648.866644398773,0.9216471504981882,3396.3301639993088,275.9795115199229,2.829511519922903,1.0,0.002,0.12833012949610081,0.004780477587686914,0.00019792191212972794,0.0018020781017630825,0.09896095606486396,0.09896095606486396,0.0,1.3892810513116416e-11,0.9999957919724151,0.9999957919724151,0.0,0.09238481214931873,3.887594738644119e-07,0.0,0.0,0.0,1599247.7165259703,265.8942930175363,0.0,1.0,1286954.7488070568,2588.2544448426374,,,,,,,,,,,,,,,,,,,2.0,14215.338631603963,1598.7588475272394,0.369420215103744,6.175450102142607,2.6290385199650697
