time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5289.0,-30.160937228824555,4.997403942071546,35.066930881025414,30.69521994274112,5.0128653987087946,-26.64355696606899,-40.142139641661174,1.4954851349168345,-7.255720653225069,-7.255720653190095,40.13401300599581,35340.66546798441,15449.982882445087,15449.982882445087,50790.648350429496,87235.70984811019,87225.80537290758,15449.982882445087,102675.78825535266,102675.78825535266,102675.78825535266,130797.435673397,126277.21960738859,4520.2160660084155,0.0,99183.25786465047,47288.21348100443,57661.160426273374,28121.647418044347,85782.80784431772,21264.41008417721,1598.761541113709,0.0,0.8743961075252039,2.6527568951338703,0.0014947306463915918,1.0,1.0,-7.255720653225069,324532.65075716504,1560319.6023306064,4.807897136667866,1560319.6023306064,4.807897136667866,0.7561580503471084,0.09238529586722716,3.3794321030844228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794321030844228,1.284755426879866,1.2850472470313945,2.6304088952491536,5573.520808617771,14215.33455780554,6453.94022597809,0.0004793096656930336,29349.090272926467,2992.774318745593,19291.259233128432,1967.1609808781218,0.6573034821090846,0.6573034821090846,30553.60643551873,30484.863174865135,1.0028195397467814,0.8,4334.184904331864,4324.433322199387,1.0028195397467814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7043571299955,2034.6934298245008,9.015547412343485,4.997403942071546,-0.8500350508759302,5.847438992947477,2.6290342343898905,3.5,0.7511526383971115,0.6,0.00022712880113795158,0.9894425062732726,0.0002295522980849392,199.05597842047084,0.0,0.0,0.0,0.029584315959416182,7.759665769078598e-05,0.0001495321434471656,0.0005053337260083764,0.09238529557613309,0.09238529557613309,0.09238529557613309,0.09238491185821947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.604427213,595.6143235464906,0.0,0.09238529557613309,0.09238529586722716,0.09238529586722716,0.3694205067685154,0.3694205067685154,0.5,10.0354557674207,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,28121.647418044347,21264.41008417721,0.7561580503471084,0.5920842372355836,0.4119784180079783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462569540216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5758267041959,260.5758267041959,-12.574173295804087,244.74747686277976,276.40417654558985,107517.83107019922,107513.43624655894,4.394823640270656,0.0,nan,276.40417654558985,3.2541765455898712,270.0728366090431,-3.077163390956855,263.7414966724858,-9.408503327514154,257.4101567359222,-15.739843264077763,251.07881679935468,-22.071183200645294,244.74747686277976,-28.402523137220214,1.0,1.0,25732.562594343566,25732.562594343566,275.979508887191,2.8295088871910252,275.979508887191,275.979508887191,87225.73270675528,87225.80537290758,-0.07266615229309537,0.0,8648.866644398773,8648.866644398773,0.9216472033949867,3396.329263599845,275.979508887191,2.8295088871910252,1.0,0.002,0.12833051750561014,0.004780473564254033,0.00019792250501262225,0.0018020775086232997,0.09896125250631112,0.09896125250631112,0.0,1.3635921818772045e-11,0.9999958000883109,0.9999958000883109,0.0,0.09238490785714315,3.880100840133241e-07,0.0,0.0,0.0,1599247.7003550497,265.8942793467749,0.0,1.0,1286954.7952778225,2588.2542578341026,,,,,,,,,,,,,,,,,,,2.0,14215.33455780554,1598.761541113709,0.3694205067685154,6.175450102142607,2.6290342343898905
5290.0,-30.160872679618105,4.997404080442583,35.06693650637145,30.695275088679068,5.012861321564691,-26.643499279502617,-40.14208585778249,1.4954879202891085,-7.255735263907297,-7.255735263937603,40.13402406763809,35340.66205066049,15449.983459761055,15449.983459761055,50790.64551042154,87235.82353094235,87225.8962717638,15449.983459761055,102675.87973152487,102675.87973152487,102675.87973152487,130797.57734036417,126277.36165988713,4520.215680477035,0.0,99183.33626829844,47288.174784076204,57661.29053802471,28121.69760883929,85782.988146864,21264.445156381586,1598.7642594569002,0.0,0.8743959829230842,2.6527554421324617,0.0014947306463915918,1.0,1.0,-7.255735263907297,324532.46239111706,1560320.080617721,4.807901401053891,1560320.080617721,4.807901401053891,0.756157947936176,0.09238539102920049,3.37942871753466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37942871753466,1.2847554138502615,1.2850472339988304,2.6304062867553193,5573.515281532347,14215.330486215527,6453.940792574531,0.0004793105623615109,29349.142875442587,2992.779682709446,19291.260926723113,1967.1611535767172,0.6573023617280748,0.6573023617280748,30553.581948383086,30484.863174865135,1.0028185351118748,0.8,4334.1814307067825,4324.433322199387,1.0028185351118748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.702681715235,2034.6934298245008,9.01555656334578,4.997404080442583,-0.8500446589986472,5.84744873944123,2.6290299505691834,3.5,0.7511514144483381,0.6,0.00022712880113795158,0.9894358501315289,0.000229553842331222,199.05592554195076,0.0,0.0,0.0,0.029584315959416182,7.759713055318538e-05,0.0001495316705847662,0.0005053316217550917,0.09238539071441,0.09238539071441,0.09238539071441,0.09238500517124086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.7136679291,595.614288567113,0.0,0.09238539071441,0.09238539102920049,0.09238539102920049,0.3694207984018793,0.3694207984018793,0.5,10.035444202671032,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,28121.69760883929,21264.445156381586,0.756157947936176,0.5920829596593893,0.41197751225634416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524621831007503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57585717996636,260.57585717996636,-12.574142820033614,244.7475381641548,276.40417619575567,107517.50975558734,107513.12260123169,4.387154355688095,0.0,nan,276.40417619575567,3.25417619575569,270.0728485894513,-3.0771514105486517,263.7415209831346,-9.408479016865385,257.4101933768135,-15.739806623186496,251.0788657704885,-22.071134229511472,244.7475381641548,-28.402461835845173,1.0,1.0,25732.562594343566,25732.562594343566,275.97950478635886,2.829504786358882,275.97950478635886,275.97950478635886,87225.84969596271,87225.8962717638,-0.04657580109778792,0.0,8648.866644398773,8648.866644398773,0.9216474032841607,3396.325861122333,275.97950478635886,2.829504786358882,1.0,0.002,0.1283309075332233,0.004780469367438663,0.00019792310062713528,0.0018020769136215275,0.09896155031356764,0.09896155031356764,0.0,1.424866257968005e-11,0.9999957782486877,0.9999957782486877,0.0,0.09238500100105466,3.900281458164106e-07,0.0,0.0,0.0,1599247.6830723083,265.8942647360927,0.0,1.0,1286954.8449436426,2588.2540579680094,,,,,,,,,,,,,,,,,,,2.0,14215.330486215527,1598.7642594569002,0.3694207984018793,6.175450102142607,2.6290299505691834
5291.0,-30.16080810907457,4.997404220228522,35.06694212786124,30.695331387128704,5.0128570412383215,-26.643441594044358,-40.142032073903806,1.4954905251264283,-7.25574928233857,-7.255749282311484,40.13403520674267,35340.65778474152,15449.983286834402,15449.983286834402,50790.64107157592,87235.9397588816,87225.98962392044,15449.983286834402,102675.97291075485,102675.97291075485,102675.97291075485,130797.72053128193,126277.50525751461,4520.215273767312,0.0,99183.41682862757,47288.134850813425,57661.42441979349,28121.74762052708,85783.17204032057,21264.48014502202,1598.7669544425949,0.0,0.8743958613246464,2.6527540480297476,0.0014947306463915918,1.0,1.0,-7.25574928233857,324532.2816606566,1560320.5622533523,4.807905562642557,1560320.5622533523,4.807905562642557,0.7561578473700655,0.09238548590049823,3.3794252438619146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794252438619146,1.2847554016651757,1.2850472218109767,2.630403607941115,5573.5096054464975,14215.326414777002,6453.9414198783315,0.0004793114919318394,29349.196881563053,2992.78518980111,19291.262801776153,1967.1613447789157,0.6573012160988562,0.6573012160988562,30553.556823863022,30484.863174865135,1.0028175043271756,0.8,4334.177866665469,4324.433322199387,1.0028175043271756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.701005829833,2034.6934298245008,9.015565279051106,4.997404220228522,-0.8500539844592101,5.847458204687732,2.629025665547899,3.5,0.7511501901565426,0.6,0.00022712880113795158,0.9894291918378861,0.00022955538709753945,199.0558726459795,0.0,0.0,0.0,0.029584315959416182,7.759760341824858e-05,0.000149531197719703,0.0005053295043188715,0.09238548559905171,0.09238548559905171,0.09238548559905171,0.09238509950291088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.8233666671,595.6142534425982,0.0,0.09238548559905171,0.09238548590049823,0.09238548590049823,0.3694210897067156,0.3694210897067156,0.5,10.035432620611846,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,28121.74762052708,21264.48014502202,0.7561578473700655,0.5920816386657146,0.4119765793707231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524617972592833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5758875956161,260.5758875956161,-12.574112404383868,244.74759943400744,276.4041757572027,107517.18445883758,107512.80595911956,4.378499718019363,0.0,nan,276.4041757572027,3.254175757202745,270.0728604925795,-3.0771395074204975,263.7415452279425,-9.408454772057496,257.41022996330435,-15.739770036695631,251.07891469866018,-22.071085301339792,244.74759943400744,-28.402400565992536,1.0,1.0,25732.562594343566,25732.562594343566,275.979501561556,2.8295015615560146,275.979501561556,275.979501561556,87225.9657681602,87225.98962392044,-0.023855760242440738,0.0,8648.866644398773,8648.866644398773,0.9216476083761662,3396.322370081224,275.979501561556,2.8295015615560146,1.0,0.002,0.12833129802148097,0.004780465270816405,0.00019792369719203205,0.00180207631637735,0.09896184859601602,0.09896184859601602,0.0,1.3569382163042265e-11,0.9999957732618876,0.9999957732618876,0.0,0.09238509541124394,3.9048925428828384e-07,0.0,0.0,0.0,1599247.6664901269,265.8942507176614,0.0,1.0,1286954.8925962287,2588.25386620362,,,,,,,,,,,,,,,,,,,2.0,14215.326414777002,1598.7669544425949,0.3694210897067156,6.175450102142607,2.629025665547899
5292.0,-30.160743532934205,4.99740436498607,35.066947747848324,30.695348954200767,5.012853445195385,-26.643383835120716,-40.141978255100526,1.4954937463424753,-7.255762956100114,-7.255762956114433,40.13404640617253,35340.68008312409,15449.982688421836,15449.982688421836,50790.662771545925,87235.9875361171,87226.0845439355,15449.982688421836,102676.06723235734,102676.06723235734,102676.06723235734,130797.86485246308,126277.64998469275,4520.214867770336,0.0,99183.43815567238,47288.13069914862,57661.452729470846,28121.797620105743,85783.25034957658,21264.515150415038,1598.7696403498153,0.0,0.8743957414145584,2.6527526882042567,0.0014947306463915918,1.0,1.0,-7.255762956100114,324532.1053738757,1560321.0465003606,4.807909666449795,1560321.0465003606,4.807909666449795,0.7561577477256264,0.09238558065440258,3.379424312148662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379424312148662,1.2847553865967518,1.2850472067391303,2.6304029135854226,5573.508134190105,14215.32234591757,6453.940336700047,0.00047931149349809873,29349.21128403993,2992.786658445028,19291.25956408377,1967.1610146261744,0.6573007832266463,0.6573007832266463,30553.55008492902,30484.863174865135,1.0028172278486944,0.8,4334.1769107133105,4324.433322199387,1.0028172278486944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.699330200468,2034.6934298245008,9.015573745141452,4.99740436498607,-0.850063142479974,5.847467507466044,2.6290213811840615,3.5,0.751148966052589,0.6,0.00022712880113795158,0.9894225330154569,0.00022955693200733213,199.0558197454515,0.0,0.0,0.0,0.029584315959416182,7.759807659303354e-05,0.00014953072454491803,0.0005053277659403006,0.0923855803648058,0.0923855803648058,0.0923855803648058,0.09238519468191463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.9332935506,595.6142182468609,0.0,0.0923855803648058,0.09238558065440258,0.09238558065440258,0.3694213808320085,0.3694213808320085,0.5,10.03542105173814,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,28121.797620105743,21264.515150415038,0.7561577477256264,0.5920813511328628,0.4119764632268743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524614112904795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57591802479374,260.57591802479374,-12.57408197520624,244.74766068525594,276.40417536430965,107516.94740922602,107512.56696223408,4.380446991946742,0.0,nan,276.40417536430965,3.254175364309674,270.07287242851436,-3.0771275714856188,263.74156949270724,-9.408430507292735,257.41026655689484,-15.739733443105138,251.0789636210802,-22.071036378919786,244.74766068525594,-28.40233931474404,1.0,1.0,25732.562594343566,25732.562594343566,275.9794988626032,2.8294988626032023,275.9794988626032,275.9794988626032,87226.01036298479,87226.0845439355,-0.0741809507162543,0.0,8648.866644398773,8648.866644398773,0.9216476633862047,3396.321433709405,275.9794988626032,2.8294988626032023,1.0,0.002,0.12833168799523886,0.004780461239964779,0.00019792429310304502,0.0018020757206405863,0.09896214655152251,0.09896214655152251,0.0,1.3743631233076314e-11,0.9999957788412747,0.9999957788412747,0.0,0.0923851906802027,3.8997419987466827e-07,0.0,0.0,0.0,1599247.6503156484,265.89423704389986,0.0,1.0,1286954.9390771827,2588.2536791541606,,,,,,,,,,,,,,,,,,,2.0,14215.32234591757,1598.7696403498153,0.3694213808320085,6.175450102142607,2.6290213811840615
5293.0,-30.160679054898395,4.9974045050581175,35.066953360390485,30.695404309686296,5.012849331270992,-26.643326216279224,-40.14192447122184,1.495496491508125,-7.255777553136284,-7.255777553176079,40.13405743186688,35340.676284916655,15449.983255472313,15449.983255472313,50790.659540388966,87236.10167448911,87226.17505666513,15449.983255472313,102676.15831213744,102676.15831213744,102676.15831213744,130798.0060031181,126277.79155900564,4520.214444112475,0.0,99183.51696799434,47288.0915745369,57661.58377050826,28121.84769098066,85783.43146148892,21264.55013666777,1598.7723528292522,0.0,0.8743956170283387,2.6527512365616954,0.0014947306463915918,1.0,1.0,-7.255777553136284,324531.91718399985,1560321.5232325743,4.807913923449073,1560321.5232325743,4.807913923449073,0.7561576454838639,0.09238567561294093,3.3794209100155213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794209100155213,1.2847553737552293,1.285047193894691,2.6304002917985585,5573.502578938346,14215.318279322611,6453.940916816513,0.0004793123967769378,29349.264151750423,2992.792049451181,19291.26129809071,1967.1611914456732,0.6572996582928011,0.6572996582928011,30553.525477837116,30484.863174865135,1.0028162182928027,0.8,4334.173420071822,4324.433322199387,1.0028162182928027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.697655247694,2034.6934298245008,9.015582887775619,4.9974045050581175,-0.8500727424645822,5.8474772475227,2.629017098552969,3.5,0.7511477424437054,0.6,0.00022712880113795158,0.9894158843573885,0.00022955847457964402,199.0557669253184,0.0,0.0,0.0,0.029584315959416182,7.759854946342685e-05,0.00014953025167452474,0.0005053256591887723,0.09238567529369393,0.09238567529369393,0.09238567529369393,0.09238528772563698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.04266121873,595.6141832244268,0.0,0.09238567529369393,0.09238567561294093,0.09238567561294093,0.3694216718998635,0.3694216718998635,0.5,10.03540942460024,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,28121.84769098066,21264.55013666777,0.7561576454838639,0.5920800634233269,0.4119755491569754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461025288426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5759484090402,260.5759484090402,-12.574051590959755,244.74772189962974,276.40417491842857,107516.62627384735,107512.25229495954,4.373978887834731,0.0,nan,276.40417491842857,3.254174918428589,270.072884314685,-3.0771156853149932,263.74159371092816,-9.40840628907182,257.41030310716656,-15.739696892833422,251.07901250340342,-22.07098749659656,244.74772189962974,-28.40227810037024,1.0,1.0,25732.562594343566,25732.562594343566,275.9794947308121,2.8294947308121436,275.9794947308121,275.9794947308121,87226.12776887162,87226.17505666513,-0.04728779350989498,0.0,8648.866644398773,8648.866644398773,0.921647864254239,3396.318014565599,275.9794947308121,2.8294947308121436,1.0,0.002,0.12833208011019323,0.004780457034626148,0.00019792489194226227,0.0018020751215008122,0.09896244597113113,0.09896244597113113,0.0,1.344307434467118e-11,0.999995755656142,0.999995755656142,0.0,0.09238528349636607,3.921165748586371e-07,0.0,0.0,0.0,1599247.633049038,265.8942224468637,0.0,1.0,1286954.98869661,2588.253479474837,,,,,,,,,,,,,,,,,,,2.0,14215.318279322611,1598.7723528292522,0.3694216718998635,6.175450102142607,2.629017098552969
5294.0,-30.160614554184086,4.997404646610133,35.066958969128166,30.69546071290972,5.012845037873733,-26.64326859497734,-40.14187068734316,1.4954990775931338,-7.255791559707063,-7.255791559699894,40.13406854685434,35340.67175069603,15449.983074798974,15449.983074798974,50790.654825495,87236.21805622421,87226.2681971416,15449.983074798974,102676.25127194058,102676.25127194058,102676.25127194058,130798.1488914019,126277.93489142745,4520.213999974455,0.0,99183.59768005022,47288.051370874564,57661.71812130629,28121.897619461324,85783.61574076761,21264.58506587174,1598.7750436792255,0.0,0.8743954955896694,2.652749843640257,0.0014947306463915918,1.0,1.0,-7.255791559707063,324531.73660669226,1560322.0038262082,4.807918079571982,1560322.0038262082,4.807918079571982,0.7561575450426188,0.09238577029069214,3.37941743026334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37941743026334,1.284755361657865,1.285047181794579,2.630397608072634,5573.4968924451505,14215.314212914833,6453.941550426032,0.0004793133290401224,29349.318255815877,2992.7975665304543,19291.263191991966,1967.1613845698548,0.6572985111219474,0.6572985111219474,30553.500309333827,30484.863174865135,1.0028151857040795,0.8,4334.169849791265,4324.433322199387,1.0028151857040795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6959798353778,2034.6934298245008,9.015591596522935,4.997404646610133,-0.8500820606107702,5.847486707220903,2.62901281474968,3.5,0.7511465184999085,0.6,0.00022712880113795158,0.989409233409041,0.00022956001770407181,199.05571408663522,0.0,0.0,0.0,0.029584315959416182,7.759902233648429e-05,0.0001495297788014673,0.0005053235408251003,0.09238576998379072,0.09238576998379072,0.09238576998379072,0.09238538187576169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.15254305926,595.6141480391801,0.0,0.09238576998379072,0.09238577029069214,0.09238577029069214,0.3694219626239272,0.3694219626239272,0.5,10.035397780372175,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,28121.897619461324,21264.58506587174,0.7561575450426188,0.5920787365617811,0.411974611299822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524606398729947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57597874227093,260.57597874227093,-12.574021257729044,244.74778308612008,276.40417439839973,107516.30161360823,107511.93497875848,4.366634849758645,0.0,nan,276.40417439839973,3.254174398399755,270.0728961359576,-3.0771038640423853,263.74161787350806,-9.408382126491915,257.4103396110511,-15.739660388948892,251.0790613485891,-22.07093865141087,244.74778308612008,-28.402216913879897,1.0,1.0,25732.562594343566,25732.562594343566,275.97949149338444,2.8294914933844666,275.97949149338444,275.97949149338444,87226.2440848026,87226.2681971416,-0.024112339000566863,0.0,8648.866644398773,8648.866644398773,0.9216480697049259,3396.314517414657,275.97949149338444,2.8294914933844666,1.0,0.002,0.1283324726769117,0.004780452931409032,0.00019792549171744552,0.0018020745209662284,0.09896274585872275,0.09896274585872275,0.0,1.2683673989571931e-11,0.9999957507650156,0.9999957507650156,0.0,0.09238537772184496,3.925688471829562e-07,0.0,0.0,0.0,1599247.61648088,265.8942084402929,0.0,1.0,1286955.0363088653,2588.253287872811,,,,,,,,,,,,,,,,,,,2.0,14215.314212914833,1598.7750436792255,0.3694219626239272,6.175450102142607,2.62901281474968
5295.0,-30.160550046802783,4.997404793173153,35.06696457664989,30.695512855332368,5.012841439840265,-26.64321089814009,-40.14181690346447,1.4955022901381987,-7.255805223938921,-7.255805223953115,40.13407972905199,35340.67041821989,15449.98247168593,15449.98247168593,50790.65288990582,87236.32558916164,87226.36300325755,15449.98247168593,102676.34547494347,102676.34547494347,102676.34547494347,130798.29303043334,126278.07947238244,4520.213558050907,0.0,99183.67086517383,47288.01569070151,57661.83908274702,28121.94755548987,85783.7866382369,21264.62002600106,1598.777726396196,0.0,0.8743953757997073,2.6527484847641656,0.0014947306463915918,1.0,1.0,-7.255805223938921,324531.56044300325,1560322.4873270702,4.807922179270161,1560322.4873270702,4.807922179270161,0.7561574454984663,0.09238586485837129,3.3794142581971673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794142581971673,1.284755346630004,1.2850471667633043,2.63039516983649,5573.491726115341,14215.310149110646,6453.94197337974,0.0004793141466836919,29349.367460527264,2992.8025840146497,19291.264456228902,1967.161513486145,0.6572974522253071,0.6572974522253071,30553.477366270796,30484.863174865135,1.0028142444187267,0.8,4334.166595200758,4324.433322199387,1.0028142444187267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6943046878855,2034.6934298245008,9.015600057385862,4.997404793173153,-0.850091212379894,5.847496005553047,2.6290085316263014,3.5,0.7511452947503718,0.6,0.00022712880113795158,0.9894025818214567,0.00022956156099756192,199.0556612425185,0.0,0.0,0.0,0.029584315959416182,7.759949521220618e-05,0.0001495293059257454,0.0005053214684637902,0.0923858645667332,0.0923858645667332,0.0923858645667332,0.09238547691559804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.2626746956,595.6141127760043,0.0,0.0923858645667332,0.09238586485837129,0.09238586485837129,0.36942225316873273,0.36942225316873273,0.5,10.035386151744556,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,28121.94755548987,21264.62002600106,0.7561574454984663,0.5920775344657799,0.41197377503579785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524602543222076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57600909758077,260.57600909758077,-12.573990902419212,244.74784425726816,276.4041739378716,107515.99410910667,107511.62429558758,4.369813519132695,0.0,nan,276.4041739378716,3.254173937871599,270.0729080017637,-3.0770919982362557,263.7416420656519,-9.40835793434809,257.4103761295272,-15.73962387047277,251.07911019340185,-22.07088980659813,244.74784425726816,-28.40215574273182,1.0,1.0,25732.562594343566,25732.562594343566,275.97948879081207,2.8294887908120927,275.97948879081207,275.97948879081207,87226.35161141864,87226.36300325755,-0.011391838910640217,0.0,8648.866644398773,8648.866644398773,0.9216482569891893,3396.311329488153,275.97948879081207,2.8294887908120927,1.0,0.002,0.12833286464720217,0.004780448895552938,0.00019792609071144488,0.0018020739226961284,0.09896304535572244,0.09896304535572244,0.0,1.3407573228735314e-11,0.9999957572385967,0.9999957572385967,0.0,0.09238547288718965,3.919711816331506e-07,0.0,0.0,0.0,1599247.600317666,265.89419477606106,0.0,1.0,1286955.082757412,2588.253100953817,,,,,,,,,,,,,,,,,,,2.0,14215.310149110646,1598.777726396196,0.36942225316873273,6.175450102142607,2.6290085316263014
5296.0,-30.16048552308283,4.997404943841009,35.06697018641751,30.695533111598365,5.0128373999648925,-26.64315323077994,-40.14176308466119,1.4955051064003047,-7.255818966166544,-7.255818966208882,40.134091008848465,35340.690563086086,15449.98197940196,15449.98197940196,50790.67254248804,87236.3789152914,87226.4589719017,15449.98197940196,102676.44095130365,102676.44095130365,102676.44095130365,130798.43896444177,126278.22581829668,4520.213146145094,0.0,99183.69692562756,47288.00856913655,57661.87595165668,28121.998013138123,85783.8739647948,21264.65535308096,1598.780436128155,0.0,0.8743952551944234,2.6527471181321123,0.0014947306463915918,1.0,1.0,-7.255818966166544,324531.3832738398,1560322.9750480705,4.807926306872667,1560322.9750480705,4.807926306872667,0.756157344977639,0.09238595962265682,3.3794131331416364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794131331416364,1.2847553334559023,1.2850471535862105,2.6303943211126826,5573.489927771438,14215.306087590046,6453.9410263727805,0.0004793142210338704,29349.38494288873,2992.8043667193924,19291.261625561725,1967.1612248384235,0.657296964249874,0.657296964249874,30553.469228917464,30484.863174865135,1.0028139105674654,0.8,4334.165440875685,4324.433322199387,1.0028139105674654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6926302227855,2034.6934298245008,9.015608579347985,4.997404943841009,-0.8501003981340398,5.847505341975049,2.6290042502504964,3.5,0.7511440715001418,0.6,0.00022712880113795158,0.9893959285973942,0.00022956310469150415,199.05560838504533,0.0,0.0,0.0,0.029584315959416182,7.759996839765624e-05,0.00014952883274029535,0.0005053197011458932,0.09238595932671871,0.09238595932671871,0.09238595932671871,0.09238557316005186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.3730677821,595.6140774325997,0.0,0.09238595932671871,0.09238595962265682,0.09238595962265682,0.3694225436651912,0.3694225436651912,0.5,10.035374566779977,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,28121.998013138123,21264.65535308096,0.756157344977639,0.5920771608348235,0.41197359048612914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524598687317736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5760394322771,260.5760394322771,-12.57396056772285,244.7479054146698,276.4041734498623,107515.7472553744,107511.38040970975,4.366845664650144,0.0,nan,276.4041734498623,3.2541734498623214,270.07291984283904,-3.0770801571609354,263.74166623580516,-9.408333764194822,257.4104126287654,-15.739587371234563,251.07915902172127,-22.07084097827871,244.7479054146698,-28.40209458533019,1.0,1.0,25732.562594343566,25732.562594343566,275.9794861446511,2.8294861446511277,275.9794861446511,275.9794861446511,87226.40054836417,87226.4589719017,-0.05842353752814233,0.0,8648.866644398773,8648.866644398773,0.9216483234143872,3396.3101988073445,275.9794861446511,2.8294861446511277,1.0,0.002,0.1283332551742406,0.004780444849083182,0.0001979266874478986,0.0018020733256932234,0.0989633437239493,0.0989633437239493,0.0,1.3141121871229622e-11,0.9999957728592224,0.9999957728592224,0.0,0.09238556909419962,3.9052845720188115e-07,0.0,0.0,0.0,1599247.584062188,265.89418103383343,0.0,1.0,1286955.1294710906,2588.2529129679087,,,,,,,,,,,,,,,,,,,2.0,14215.306087590046,1598.780436128155,0.3694225436651912,6.175450102142607,2.6290042502504964
5297.0,-30.16042109886167,4.997405090932233,35.066975787164345,30.695587838441156,5.012833377587036,-26.64309565122113,-40.141709335707105,1.4955079285720938,-7.255833440373237,-7.25583344038236,40.13410196858763,35340.68704368104,15449.982411661389,15449.982411661389,50790.66945534243,87236.49182519624,87226.54890507489,15449.982411661389,102676.53131673628,102676.53131673628,102676.53131673628,130798.57901802563,126278.36632304345,4520.212694982176,0.0,99183.77470842493,47287.96992224127,57662.00531798184,28122.047701289346,85784.05301927119,21264.690074257727,1598.7831272886879,0.0,0.8743951317500702,2.6527456787070602,0.0014947306463915918,1.0,1.0,-7.255833440373237,324531.1966678511,1560323.4489291501,4.8079305316403795,1560323.4489291501,4.8079305316403795,0.7561572436022423,0.09238605427899264,3.3794097732628736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794097732628736,1.2847553202541562,1.2850471403814656,2.630391732952188,5573.48444376992,14215.302028547008,6453.941580594876,0.00047931510917849986,29349.437139332596,2992.8096892753997,19291.263282168657,1967.1613937653183,0.657295851725739,0.657295851725739,30553.44492742876,30484.863174865135,1.0028129135502235,0.8,4334.161993585568,4324.433322199387,1.0028129135502235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6909563364327,2034.6934298245008,9.015617637786173,4.997405090932233,-0.85010993411918,5.847515025051413,2.6289999703572553,3.5,0.7511428486735016,0.6,0.00022712880113795158,0.9893892856810791,0.00022956464601453603,199.05555560910904,0.0,0.0,0.0,0.029584315959416182,7.760044097164131e-05,0.00014952836016631025,0.0005053176017259998,0.09238605396763218,0.09238605396763218,0.09238605396763218,0.0923856654960776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.482246712,595.6140424682911,0.0,0.09238605396763218,0.09238605427899264,0.09238605427899264,0.36942283422596894,0.36942283422596894,0.5,10.035362912640998,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,28122.047701289346,21264.690074257727,0.7561572436022423,0.5920758890225486,0.41197268955969985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524594830438806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5760697426496,260.5760697426496,-12.573930257350355,244.74796654379512,276.40417294148176,107515.42939352633,107511.06604920114,4.363344325177017,0.0,nan,276.40417294148176,3.2541729414817837,270.07293166195956,-3.0770683380404193,263.7416903824254,-9.40830961757456,257.4104491028894,-15.739550897110576,251.07920782334617,-22.07079217665381,244.74796654379512,-28.40203345620486,1.0,1.0,25732.562594343566,25732.562594343566,275.9794820687387,2.8294820687387414,275.9794820687387,275.9794820687387,87226.51666495783,87226.54890507489,-0.032240117056062445,0.0,8648.866644398773,8648.866644398773,0.9216485217872892,3396.306822129188,275.9794820687387,2.8294820687387414,1.0,0.002,0.12833364816158022,0.004780440663568062,0.00019792728768221497,0.0018020727257240605,0.09896364384110748,0.09896364384110748,0.0,1.3406275655575284e-11,0.999995746232157,0.999995746232157,0.0,0.09238566129016582,3.9298882683044365e-07,0.0,0.0,0.0,1599247.5669408608,265.89416655962674,0.0,1.0,1286955.178672965,2588.252714968978,,,,,,,,,,,,,,,,,,,2.0,14215.302028547008,1598.7831272886879,0.36942283422596894,6.175450102142607,2.6289999703572553
5298.0,-30.160356668942338,4.997405240775091,35.06698138632014,30.695639422070258,5.012829874860139,-26.643038014559476,-40.14165555182842,1.4955112194258833,-7.255847308121702,-7.25584730811147,40.13411312385868,35340.68591021199,15449.982079196443,15449.982079196443,50790.66798940844,87236.59814711002,87226.64297942833,15449.982079196443,102676.62505862478,102676.62505862478,102676.62505862478,130798.72276164945,126278.51051972815,4520.2122419213,0.0,99183.84688631067,47287.934645841524,57662.12471163238,28122.09770302467,85784.22241465705,21264.725065913968,1598.7858182552595,0.0,0.8743950109289256,2.652744299593454,0.0014947306463915918,1.0,1.0,-7.255847308121702,324531.017880596,1560323.931265471,4.807934666631951,1560323.931265471,4.807934666631951,0.7561571434134817,0.09238614881235788,3.379406642475054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379406642475054,1.284755304859978,1.285047124983791,2.630389327595239,5573.479347107181,14215.29796966147,6453.941977216167,0.0004793159118301615,29349.48568772094,2992.81463983327,19291.26446769624,1967.161514655488,0.6572948048546965,0.6572948048546965,30553.422282915424,30484.863174865135,1.002811984513893,0.8,4334.158781345859,4324.433322199387,1.002811984513893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6892821252181,2034.6934298245008,9.01562625170665,4.997405240775091,-0.8501191797918919,5.847524420566983,2.6289956896361764,3.5,0.7511416256103361,0.6,0.00022712880113795158,0.9893826422253386,0.00022956618748342815,199.0555028285328,0.0,0.0,0.0,0.029584315959416182,7.760091385535517e-05,0.0001495278872825964,0.0005053155355180674,0.09238614851291069,0.09238614851291069,0.09238614851291069,0.09238576019829223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.59234731644,595.614007213875,0.0,0.09238614851291069,0.09238614881235788,0.09238614881235788,0.3694231243990572,0.3694231243990572,0.5,10.035351263444907,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,28122.09770302467,21264.725065913968,0.7561571434134817,0.5920747027804307,0.41197186283725873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524590979509422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5761000808822,260.5761000808822,-12.573899919117764,244.7480276554974,276.4041725062451,107515.12414727888,107510.75679256178,4.367354717109601,0.0,nan,276.4041725062451,3.2541725062451405,270.0729435361106,-3.0770564638893916,263.74171456596497,-9.408285434035008,257.41048559581554,-15.739514404184433,251.0792566256598,-22.070743374340168,244.7480276554974,-28.401972344502582,1.0,1.0,25732.562594343566,25732.562594343566,275.97947907808253,2.8294790780825565,275.97947907808253,275.97947907808253,87226.62417826607,87226.64297942833,-0.018801162266754545,0.0,8648.866644398773,8648.866644398773,0.921648706634179,3396.3036756874294,275.97947907808253,2.8294790780825565,1.0,0.002,0.12833404086489478,0.004780436586072111,0.00019792788772418225,0.001802072125503036,0.09896394386209112,0.09896394386209112,0.0,1.3227218365746696e-11,0.9999957493117577,0.9999957493117577,0.0,0.09238575610764137,3.927047165062127e-07,0.0,0.0,0.0,1599247.5505369,265.8941526918783,0.0,1.0,1286955.225813316,2588.2525252660994,,,,,,,,,,,,,,,,,,,2.0,14215.29796966147,1598.7858182552595,0.3694231243990572,6.175450102142607,2.6289956896361764
5299.0,-30.1602922335059,4.997405394760465,35.06698698874284,30.69569100569936,5.012826371803939,-26.64298037297376,-40.14160176794974,1.495514510234806,-7.255861037280738,-7.255861037292648,40.1341244163102,35340.684807173886,15449.981581733291,15449.981581733291,50790.66638890718,87236.7044329554,87226.73923677059,15449.981581733291,102676.72081850388,102676.72081850388,102676.72081850388,130798.86901289575,126278.65719336149,4520.211819534261,0.0,99183.91903203094,47287.89940272696,57662.24403255998,28122.14819439188,85784.39222695187,21264.76041830326,1598.788529229486,0.0,0.8743948903470624,2.6527429342627444,0.0014947306463915918,1.0,1.0,-7.255861037280738,324530.8408801518,1560324.4195337784,4.8079387934350475,1560324.4195337784,4.8079387934350475,0.7561570428870679,0.09238624347461262,3.379403513052316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379403513052316,1.2847552894660101,1.2850471095863263,2.6303869233003243,5573.474252694764,14215.293913037558,6453.942373852582,0.000479316714163228,29349.534214825646,2992.8195882208142,19291.265653269023,1967.161635550267,0.6572937584653121,0.6572937584653121,30553.399648271334,30484.863174865135,1.0028110558826397,0.8,4334.155570506152,4324.433322199387,1.0028110558826397,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.687608333441,2034.6934298245008,9.01563476715478,4.997405394760465,-0.8501283565123234,5.847533751272788,2.6289914099903258,3.5,0.7511404028543788,0.6,0.00022712880113795158,0.9893759982488414,0.00022956772909385418,199.05545004346504,0.0,0.0,0.0,0.029584315959416182,7.76013867417335e-05,0.00014952741439621807,0.0005053134695082089,0.09238624318043744,0.09238624318043744,0.09238624318043744,0.0923858565617484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.70286202856,595.6139718315353,0.0,0.09238624318043744,0.09238624347461262,0.09238624347461262,0.3694234144809723,0.3694234144809723,0.5,10.035339665947832,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28122.14819439188,21264.76041830326,0.7561570428870679,0.5920735120968741,0.4119710344706563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524587128241473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5761304423792,260.5761304423792,-12.573869557620753,244.7480887538915,276.4041721308447,107514.81859635019,107510.44789248986,4.370703860339059,0.0,nan,276.4041721308447,3.2541721308447222,270.0729554554686,-3.0770445445313612,263.7417387800818,-9.408261219918188,257.4105221046932,-15.739477895306777,251.07930542929557,-22.070694570704404,244.7480887538915,-28.401911246108483,1.0,1.0,25732.562594343566,25732.562594343566,275.979476478376,2.829476478376023,275.979476478376,275.979476478376,87226.73049514249,87226.73923677059,-0.008741628102143295,0.0,8648.866644398773,8648.866644398773,0.9216488914003786,3396.300530617578,275.979476478376,2.829476478376023,1.0,0.002,0.1283344318099711,0.004780432541918707,0.0001979284851105649,0.0018020715284874107,0.09896424255528245,0.09896424255528245,0.0,1.359797561009679e-11,0.9999957683537517,0.9999957683537517,0.0,0.09238585252871202,3.9094590059371816e-07,0.0,0.0,0.0,1599247.5342968754,265.89413896271924,0.0,1.0,1286955.272482553,2588.252337459073,,,,,,,,,,,,,,,,,,,2.0,14215.293913037558,1598.788529229486,0.3694234144809723,6.175450102142607,2.6289914099903258
5300.0,-30.160227799285806,4.997405554248541,35.06699259553102,30.69570616297426,5.012823162614438,-26.642922703098257,-40.14154794914646,1.4955180653988964,-7.255874626266575,-7.255874626264876,40.134135747027756,35340.70846817093,15449.980920677524,15449.980920677524,50790.689388848456,87236.74721630299,87226.83626783654,15449.980920677524,102676.81718851406,102676.81718851406,102676.81718851406,130799.01592991651,126278.80450230934,4520.211427607165,0.0,99183.93615349817,47287.89740187419,57662.26527958221,28122.19874140245,85784.46402098465,21264.795820849187,1598.7912394120833,0.0,0.8743947703984781,2.652741582872449,0.0014947306463915918,1.0,1.0,-7.255874626266575,324530.6656869349,1560324.9094562193,4.807942898565457,1560324.9094562193,4.807942898565457,0.7561569426483867,0.09238633816372363,3.3794027534342463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794027534342463,1.2847552728354243,1.285047092951963,2.630386366094443,5573.473072042364,14215.289858671837,6453.941178379645,0.000479316652725456,29349.54587839659,2992.820777574054,19291.262079920416,1967.161271170116,0.6572933755039867,0.6572933755039867,30553.394154067424,30484.863174865135,1.0028108304720322,0.8,4334.154791125305,4324.433322199387,1.0028108304720322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6859351269961,2034.6934298245008,9.015643184077705,4.997405554248541,-0.850137462508493,5.847543016757034,2.628987131843872,3.5,0.7511391805268205,0.6,0.00022712880113795158,0.989369354445874,0.00022956927068472002,199.05539725942162,0.0,0.0,0.0,0.029584315959416182,7.760185993784757e-05,0.000149526941200104,0.0005053117568042321,0.09238633786969692,0.09238633786969692,0.09238633786969692,0.09238595343167655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.8132502717,595.6139364921961,0.0,0.09238633786969692,0.09238633816372363,0.09238633816372363,0.36942370465923113,0.36942370465923113,0.5,10.035328133067885,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,28122.19874140245,21264.795820849187,0.7561569426483867,0.5920732846966789,0.4119709655063633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524583276645786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57616084951553,260.57616084951553,-12.573839150484446,244.74814984385867,276.40417185514934,107514.59095127767,107510.21367731996,4.377273957725141,0.0,nan,276.40417185514934,3.254171855149366,270.0729674529052,-3.0770325470948023,263.74176305065197,-9.408236949348009,257.4105586483965,-15.739441351603489,251.0793542461312,-22.070645753868774,244.74814984385867,-28.401850156141307,1.0,1.0,25732.562594343566,25732.562594343566,275.979474108338,2.8294741083380472,275.979474108338,275.979474108338,87226.76999696017,87226.83626783654,-0.06627087637025397,0.0,8648.866644398773,8648.866644398773,0.9216489362494488,3396.2997672014176,275.979474108338,2.8294741083380472,1.0,0.002,0.12833482056580522,0.004780428529428639,0.0001979290791772729,0.0018020709339371997,0.09896453958863645,0.09896453958863645,0.0,1.3114472615510797e-11,0.9999957920493531,0.9999957920493531,0.0,0.09238594940657219,3.887571514433831e-07,0.0,0.0,0.0,1599247.5182226547,265.8941253737334,0.0,1.0,1286955.318675303,2588.2521515695644,,,,,,,,,,,,,,,,,,,2.0,14215.289858671837,1598.7912394120833,0.36942370465923113,6.175450102142607,2.628987131843872
5301.0,-30.16016345167065,4.997405708171439,35.066998196708504,30.69576403303074,5.012818620845065,-26.642865244414843,-40.141494235116966,1.495520412202374,-7.255889272050979,-7.255889272056803,40.134146799297206,35340.70236445516,15449.981593143642,15449.981593143642,50790.6839575988,87236.86666722853,87226.92713370679,15449.981593143642,102676.90872685044,102676.90872685044,102676.90872685044,130799.1576966328,126278.94667612732,4520.21102050548,0.0,99184.01952154681,47287.85521406269,57662.404786093466,28122.248969782362,85784.65375587583,21264.83091610279,1598.7939606361954,0.0,0.8743946456358799,2.6527401263868176,0.0014947306463915918,1.0,1.0,-7.255889272050979,324530.4768692421,1560325.3873397952,4.807947168451832,1560325.3873397952,4.807947168451832,0.7561568400504548,0.09238643300018293,3.3793991654554314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793991654554314,1.2847552618573892,1.2850470819714344,2.630383595837378,5573.467202200064,14215.285806429596,6453.941892450875,0.00047931762657787286,29349.601708912087,2992.8264707022367,19291.264214327108,1967.1614888190268,0.6572921978859175,0.6572921978859175,30553.368202749843,30484.863174865135,1.002809765767918,0.8,4334.151109798548,4324.433322199387,1.002809765767918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.684262669065,2034.6934298245008,9.01565237523993,4.997405708171439,-0.8501470745520567,5.847552782723496,2.6289828556140415,3.5,0.7511379587468691,0.6,0.00022712880113795158,0.9893627196207669,0.00022957081021307576,199.05534454635236,0.0,0.0,0.0,0.029584315959416182,7.760233221540917e-05,0.0001495264689225424,0.0005053096242903373,0.09238643268295978,0.09238643268295978,0.09238643268295978,0.09238604677069391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.922504534,595.613901507926,0.0,0.09238643268295978,0.09238643300018293,0.09238643300018293,0.3694239949861215,0.3694239949861215,0.5,10.03531655611824,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,28122.248969782362,21264.83091610279,0.7561568400504548,0.5920719118612737,0.4119699831746945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524579425124846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.576191164978,260.576191164978,-12.573808835021964,244.7482108998599,276.4041714300727,107514.2596327609,107509.8955559902,4.364076770736191,0.0,nan,276.4041714300727,3.254171430072745,270.0729793240461,-3.077020675953861,263.7417872180065,-9.408212781993484,257.4105951119666,-15.739404888033391,251.07940300591633,-22.070596994083644,244.7482108998599,-28.401789100140064,1.0,1.0,25732.562594343566,25732.562594343566,275.97946996864755,2.8294699686475724,275.97946996864755,275.97946996864755,87226.89153802808,87226.92713370679,-0.03559567870979663,0.0,8648.866644398773,8648.866644398773,0.9216491480894026,3396.2961612827085,275.97946996864755,2.8294699686475724,1.0,0.002,0.12833521100620537,0.004780424324832437,0.00019792967541381714,0.001802070338362182,0.09896483770690857,0.09896483770690857,0.0,1.3775999004733697e-11,0.9999957738205958,0.9999957738205958,0.0,0.09238604255854255,3.9044164037377924e-07,0.0,0.0,0.0,1599247.5008983582,265.894110727949,0.0,1.0,1286955.3684604052,2588.251951223698,,,,,,,,,,,,,,,,,,,2.0,14215.285806429596,1598.7939606361954,0.3694239949861215,6.175450102142607,2.6289828556140415
