time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5302.0,-30.160099094783334,4.997405865525719,35.06700379314654,30.695816315151774,5.012815006605929,-26.64280768464309,-40.14144045123828,1.495523595414476,-7.255903055755709,-7.255903055762845,40.1341578645263,35340.700517045305,15449.981176950028,15449.981176950028,50790.681693995335,87236.97435773602,87227.02011196219,15449.981176950028,102677.00128891222,102677.00128891222,102677.00128891222,130799.29980077155,126279.08922144269,4520.210579328868,0.0,99184.09288439898,47287.819040137554,57662.52649362381,28122.298511859335,85784.82500548314,21264.86558480039,1598.7966275478304,0.0,0.8743945256338889,2.652738755633414,0.0014947306463915918,1.0,1.0,-7.255903055755709,324530.29916581523,1560325.8657839475,4.807951275411471,1560325.8657839475,4.807951275411471,0.7561567407384171,0.09238652732245746,3.3793959864002723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793959864002723,1.2847552469667463,1.2850470670774092,2.6303811518800067,5573.462023747662,14215.281754600177,6453.942325268195,0.00047931844783956074,29349.651027445805,2992.8314997930797,19291.265508047043,1967.161620741746,0.6572911374655582,0.6572911374655582,30553.345209111696,30484.863174865135,1.0028088224086393,0.8,4334.147848033703,4324.433322199387,1.0028088224086393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6825896574067,2034.6934298245008,9.015660934058236,4.997405865525719,-0.8501562742992483,5.8475621398249675,2.6289785779711967,3.5,0.751136736563199,0.6,0.00022712880113795158,0.9893560838876138,0.00022957234997278528,199.05529182571527,0.0,0.0,0.0,0.029584315959416182,7.760280510977835e-05,0.00014952599602817323,0.0005053075508401117,0.09238652702610402,0.09238652702610402,0.09238652702610402,0.09238614045983627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.03191925766,595.6138664721126,0.0,0.09238652702610402,0.09238652732245746,0.09238652732245746,0.3694242850264764,0.3694242850264764,0.5,10.03530495888408,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,28122.298511859335,21264.86558480039,0.7561567407384171,0.5920707035393372,0.4119691392362975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524575578782712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57622149059426,260.57622149059426,-12.573778509405713,244.74827193810222,276.4041710430634,107513.95146064667,107509.58592167699,4.36553896967398,0.0,nan,276.4041710430634,3.2541710430634225,270.0729912220878,-3.0770087779121695,263.7418114010961,-9.408188598903905,257.4106315801076,-15.7393684198924,251.07945175910868,-22.0705482408913,244.74827193810222,-28.401728061897757,1.0,1.0,25732.562594343566,25732.562594343566,275.97946693528127,2.829466935281289,275.97946693528127,275.97946693528127,87227.00039431363,87227.02011196219,-0.01971764856716618,0.0,8648.866644398773,8648.866644398773,0.9216493357857531,3396.292966332274,275.97946693528127,2.829466935281289,1.0,0.002,0.12833560195286475,0.00478042026741782,0.00019793027278043832,0.0018020697400294038,0.09896513639021916,0.09896513639021916,0.0,1.28098421627032e-11,0.9999957683408555,0.9999957683408555,0.0,0.09238613637416428,3.90948293176181e-07,0.0,0.0,0.0,1599247.4845938028,265.89409694424427,0.0,1.0,1286955.4153150457,2588.25176267063,,,,,,,,,,,,,,,,,,,2.0,14215.281754600177,1598.7966275478304,0.3694242850264764,6.175450102142607,2.6289785779711967
5303.0,-30.160034731031224,4.9974060271315786,35.06700939194483,30.695833323430293,5.0128114886161415,-26.64275010906254,-40.1413866673596,1.4955268656142817,-7.255916756537147,-7.255916756547359,40.1341691253898,35340.72256184608,15449.980666945583,15449.980666945583,50790.703228791666,87237.02103888884,87227.1159853833,15449.980666945583,102677.09665232888,102677.09665232888,102677.09665232888,130799.44550677056,126279.23533537875,4520.2101713918155,0.0,99184.1133411352,47287.814860583116,57662.5538672801,28122.34885444168,85784.90272172178,21264.90083244547,1598.7993307575107,0.0,0.8743944053330966,2.652737393127026,0.0014947306463915918,1.0,1.0,-7.255916756537147,324530.1225315284,1560326.3526859568,4.807955392598015,1560326.3526859568,4.807955392598015,0.7561566404893972,0.0923866218774768,3.3793950905439756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793950905439756,1.2847552316691864,1.2850470517763746,2.6303804859026574,5573.460612621574,14215.277705101431,6453.941225618415,0.00047931843766257925,29349.66486122512,2992.8329104459854,19291.26222112026,1967.161285568493,0.6572907156635588,0.6572907156635588,30553.33872951415,30484.863174865135,1.002808556570424,0.8,4334.1469288697435,4324.433322199387,1.002808556570424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.680917149841,2034.6934298245008,9.015669435498923,4.9974060271315786,-0.8501654314463689,5.8475714585779475,2.6289743016200235,3.5,0.7511355147485782,0.6,0.00022712880113795158,0.9893494474946682,0.00022957388990625137,199.05523909948255,0.0,0.0,0.0,0.029584315959416182,7.760327800681175e-05,0.00014952552313113982,0.0005053058187803936,0.09238662157987595,0.09238662157987595,0.09238662157987595,0.09238623650191026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.14206421556,595.6138312084447,0.0,0.09238662157987595,0.0923866218774768,0.0923866218774768,0.36942457487524344,0.36942457487524344,0.5,10.035293406405716,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,28122.34885444168,21264.90083244547,0.7561566404893972,0.5920704181894566,0.4119690229933359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524571731888374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57625183389695,260.57625183389695,-12.57374816610303,244.74833296387519,276.40417070389543,107513.71674122567,107509.34865653272,4.368084692942402,0.0,nan,276.40417070389543,3.254170703895454,270.0730031559074,-3.076996844092605,263.7418356079063,-9.408164392093681,257.41066805990454,-15.73933194009544,251.07950051189312,-22.07049948810686,244.74833296387519,-28.401667036124792,1.0,1.0,25732.562594343566,25732.562594343566,275.97946431958167,2.829464319581689,275.97946431958167,275.97946431958167,87227.0437036703,87227.1159853833,-0.07228171300084796,0.0,8648.866644398773,8648.866644398773,0.9216493886784819,3396.2920659966953,275.97946431958167,2.829464319581689,1.0,0.002,0.1283359913851336,0.004780416233893589,0.00019793086784500262,0.0018020691450995503,0.0989654339225013,0.0989654339225013,0.0,1.2944552981591917e-11,0.9999957847380567,0.9999957847380567,0.0,0.09238623244366553,3.8943381126781786e-07,0.0,0.0,0.0,1599247.4683873323,265.89408324346283,0.0,1.0,1286955.4618878125,2588.251575251929,,,,,,,,,,,,,,,,,,,2.0,14215.277705101431,1598.7993307575107,0.36942457487524344,6.175450102142607,2.6289743016200235
5304.0,-30.159970450169148,4.99740618307184,35.06701498305748,30.695891961827897,5.012806827092837,-26.642692722447443,-40.14133291840551,1.4955290979671716,-7.255931404720286,-7.255931404722191,40.13418010175705,35340.715715281585,15449.981350790196,15449.981350790196,50790.69706607178,87237.14199052141,87227.20585689168,15449.981350790196,102677.18720768188,102677.18720768188,102677.18720768188,130799.58597545934,126279.3762397539,4520.209735705439,0.0,99184.19800519368,47287.77172518502,57662.695866676295,28122.39876777746,85785.09463445375,21264.935701605027,1598.8020370353895,0.0,0.8743942808523745,2.6527359364046807,0.0014947306463915918,1.0,1.0,-7.255931404720286,324529.9336831624,1560326.8272873715,4.807959652839648,1560326.8272873715,4.807959652839648,0.7561565383238329,0.09238671648849238,3.3793914497231814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793914497231814,1.2847552212265367,1.285047041331353,2.63037767341932,5573.454653306871,14215.27365788544,6453.941978175252,0.00047931943166075973,29349.721534425447,2992.8386895041067,19291.26447056301,1967.161514947817,0.657289523102818,0.657289523102818,30553.312395986417,30484.863174865135,1.0028074761858736,0.8,4334.143193324527,4324.433322199387,1.0028074761858736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.679245245375,2034.6934298245008,9.015678630441705,4.99740618307184,-0.8501750427068666,5.847581225778707,2.628970026813667,3.5,0.7511342933753334,0.6,0.00022712880113795158,0.9893428196962273,0.0002295754278660357,199.05518644118047,0.0,0.0,0.0,0.029584315959416182,7.760375059943156e-05,0.00014952505053852,0.0005053036773093011,0.09238671617375219,0.09238671617375219,0.09238671617375219,0.09238632899820665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.2511330278,595.6137962807429,0.0,0.09238671617375219,0.09238671648849238,0.09238671648849238,0.36942486479301,0.36942486479301,0.5,10.035281791794644,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,28122.39876777746,21264.935701605027,0.7561565383238329,0.592069021809679,0.41196802155286943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524567884585735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57628208017553,260.57628208017553,-12.573717919824446,244.74839395473361,276.4041702055936,107513.38319575197,107509.02907822678,4.354117525190406,0.0,nan,276.4041702055936,3.2541702055935957,270.0730149554382,-3.076985044561752,263.74185970526764,-9.408140294732334,257.41070445510013,-15.739295544899846,251.0795492049196,-22.070450795080376,244.74839395473361,-28.401606045266362,1.0,1.0,25732.562594343566,25732.562594343566,275.97946006253807,2.8294600625380895,275.97946006253807,275.97946006253807,87227.16694765155,87227.20585689168,-0.038909240131033584,0.0,8648.866644398773,8648.866644398773,0.9216496036380426,3396.2884069717975,275.97946006253807,2.8294600625380895,1.0,0.002,0.12833638308448833,0.004780412024352522,0.0001979314660221393,0.0018020685478193478,0.09896573301106965,0.09896573301106965,0.0,1.3841486984356166e-11,0.9999957602079156,0.9999957602079156,0.0,0.09238632478802311,3.917004692730074e-07,0.0,0.0,0.0,1599247.4510601915,265.8940685952797,0.0,1.0,1286955.51168105,2588.2513748733663,,,,,,,,,,,,,,,,,,,2.0,14215.27365788544,1598.8020370353895,0.36942486479301,6.175450102142607,2.628970026813667
5305.0,-30.159906156787155,4.997406342292764,35.06702056865935,30.695944802742474,5.012803111009206,-26.642635230005595,-40.14127916945142,1.4955321831889534,-7.2559451964961,-7.255945196502718,40.13419112459356,35340.713218246434,15449.980952852611,15449.980952852611,50790.69417109904,87237.25095014033,87227.29830922664,15449.980952852611,102677.27926207925,102677.27926207925,102677.27926207925,130799.727411203,126279.51814611266,4520.209265090337,0.0,99184.27246597118,47287.73473054927,57662.81970602434,28122.44814912376,85785.2678551481,21264.970254194854,1598.8046965360336,0.0,0.8743941609701369,2.6527345648503333,0.0014947306463915918,1.0,1.0,-7.2559451964961,324529.7558759134,1560327.3038985226,4.807963755702963,1560327.3038985226,4.807963755702963,0.7561564392059312,0.09238681062392413,3.37938822591531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37938822591531,1.2847552067942798,1.2850470268958178,2.6303751936896655,5573.449399057292,14215.269611154343,6453.9424439431505,0.00047932027005546696,29349.771566747717,2992.843791381126,19291.265862774424,1967.1616569138723,0.6572884500617635,0.6572884500617635,30553.28907864781,30484.863174865135,1.002806519546584,0.8,4334.139885641121,4324.433322199387,1.002806519546584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6775727767144,2034.6934298245008,9.015687197107109,4.997406342292764,-0.8501842444823025,5.847590586775066,2.628965750567532,3.5,0.7511330715907235,0.6,0.00022712880113795158,0.9893361906548077,0.0002295769661348614,199.0551337726501,0.0,0.0,0.0,0.029584315959416182,7.760422319471107e-05,0.00014952457794324052,0.0005053015981863431,0.09238681033145561,0.09238681033145561,0.09238681033145561,0.09238642224329277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.3605576,595.6137612396362,0.0,0.09238681033145561,0.09238681062392413,0.09238681062392413,0.3694251543516304,0.3694251543516304,0.5,10.035270149999029,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,28122.44814912376,21264.970254194854,0.7561564392059312,0.5920677925359071,0.4119671605842703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456404223983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57631233415816,260.57631233415816,-12.573687665841817,244.74845492778397,276.404169740508,107513.0733071543,107508.71808064367,4.355226510675463,0.0,nan,276.404169740508,3.2541697405080185,270.07302677798,-3.0769732220200012,263.7418838154382,-9.408116184561777,257.410740852896,-15.739259147103951,251.0795978903426,-22.07040210965738,244.74845492778397,-28.40154507221601,1.0,1.0,25732.562594343566,25732.562594343566,275.9794569602894,2.8294569602894057,275.9794569602894,275.9794569602894,87227.27686288195,87227.29830922664,-0.021446344690048136,0.0,8648.866644398773,8648.866644398773,0.9216497939764247,3396.2851670448867,275.9794569602894,2.8294569602894057,1.0,0.002,0.12833677552236214,0.004780407960669201,0.00019793206568526867,0.001802067947665691,0.09896603284263433,0.09896603284263433,0.0,1.3350959660735073e-11,0.9999957522206215,0.9999957522206215,0.0,0.09238641818513513,3.9243878901031145e-07,0.0,0.0,0.0,1599247.4347460803,265.8940548035039,0.0,1.0,1286955.5585631193,2588.2511862099955,,,,,,,,,,,,,,,,,,,2.0,14215.269611154343,1598.8046965360336,0.3694251543516304,6.175450102142607,2.628965750567532
5306.0,-30.159841854697838,4.997406505785621,35.06702615619509,30.695962090417765,5.0127995515561965,-26.64257771406926,-40.14122538557274,1.49553540989108,-7.255958889000567,-7.255958889010492,40.13420235147162,35340.73489481603,15449.980440336218,15449.980440336218,50790.71533515224,87237.29813234616,87227.39381626404,15449.980440336218,102677.37425660026,102677.37425660026,102677.37425660026,130799.87261057379,126279.663784669,4520.208825904793,0.0,99184.29336684287,47287.73012579195,57662.84804561213,28122.49835397353,85785.34639958566,21265.00540341864,1598.8073930284681,0.0,0.8743940408475492,2.6527332031688093,0.0014947306463915918,1.0,1.0,-7.255958889000567,324529.5793485732,1560327.789331709,4.807967866792753,1560327.789331709,4.807967866792753,0.7561563391615962,0.09238690498593638,3.3793873119840505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793873119840505,1.2847551917001976,1.2850470117983073,2.6303745132268306,5573.447957238198,14215.265566816757,6453.9413589200785,0.00047932026706174667,29349.785688995624,2992.8452314496412,19291.262619567853,1967.16132619884,0.6572880232921393,0.6572880232921393,30553.282468313664,30484.863174865135,1.0028062483447677,0.8,4334.138947931508,4324.433322199387,1.0028062483447677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6759007956798,2034.6934298245008,9.015695694362401,4.997406505785621,-0.8501933958703809,5.847599901656002,2.628961475570964,3.5,0.7511318501631326,0.6,0.00022712880113795158,0.9893295607635324,0.00022957850462151455,199.05508109701464,0.0,0.0,0.0,0.029584315959416182,7.760469609973387e-05,0.0001495241050382177,0.0005052998634019234,0.09238690469708545,0.09238690469708545,0.09238690469708545,0.09238651794419357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.47077028063,595.6137259522699,0.0,0.09238690469708545,0.09238690498593638,0.09238690498593638,0.36942544369063846,0.36942544369063846,0.5,10.035258549386954,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,28122.49835397353,21265.00540341864,0.7561563391615962,0.5920674971523757,0.41196703607396895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456019914759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5763426094738,260.5763426094738,-12.573657390526193,244.74851588919103,276.4041693297325,107512.83833779067,107508.48004015238,4.3582976383013285,0.0,nan,276.4041693297325,3.2541693297325196,270.07303864164095,-3.0769613583590285,263.74190795353667,-9.40809204646331,257.4107772654291,-15.739222734570887,251.07964657731267,-22.070353422687305,244.74851588919103,-28.40148411080895,1.0,1.0,25732.562594343566,25732.562594343566,275.9794543105044,2.8294543105044454,275.9794543105044,275.9794543105044,87227.32078772223,87227.39381626404,-0.0730285418103449,0.0,8648.866644398773,8648.866644398773,0.921649847936259,3396.284248543971,275.9794543105044,2.8294543105044454,1.0,0.002,0.1283371665621258,0.004780403923324989,0.000197932663232303,0.0018020673507336078,0.09896633161615151,0.09896633161615151,0.0,1.396591089303234e-11,0.9999957673648971,0.9999957673648971,0.0,0.0923865139458793,3.9104005708733607e-07,0.0,0.0,0.0,1599247.418549392,265.8940411109994,0.0,1.0,1286955.6051077358,2588.250998904634,,,,,,,,,,,,,,,,,,,2.0,14215.265566816757,1598.8073930284681,0.36942544369063846,6.175450102142607,2.628961475570964
5307.0,-30.15976669654644,4.997406662763639,35.067031734832725,30.696044128295057,5.012795519760543,-26.642510474962684,-40.14116266099734,1.495539296968719,-7.255973613288916,-7.255973613297721,40.134213270436156,35340.71873308547,15449.9812270371,15449.9812270371,50790.69996012257,87237.4595874124,87227.4827962844,15449.9812270371,102677.4640233215,102677.4640233215,102677.4640233215,130800.01215625362,126279.8038022728,4520.2083539808245,0.0,99184.41000604612,47287.66914761598,57663.04539825571,28122.548132932116,85785.59353118783,21265.04016948693,1598.8100949951381,0.0,0.87439391616518,2.6527317388797864,0.0014947306463915918,1.0,1.0,-7.255973613288916,324529.38951928203,1560328.2614525512,4.807972133937792,1560328.2614525512,4.807972133937792,0.7561562369444433,0.09238699942345271,3.379382243584988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379382243584988,1.2847551735169669,1.2850469936109463,2.6303706054236478,5573.439677072178,14215.261524796719,6453.943058269164,0.00047932177378536976,29349.864222766115,2992.853239665545,19291.26769903599,1967.1618441604412,0.6572864376003529,0.6572864376003529,30553.245809301327,30484.863174865135,1.002804744337745,0.8,4334.133747663636,4324.433322199387,1.002804744337745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.674229421365,2034.6934298245008,9.015704946589471,4.997406662763639,-0.8502030420831002,5.8476097048467395,2.6289572021284635,3.5,0.751130629179561,0.6,0.00022712880113795158,0.9893218116146089,0.00022958030286148164,199.05501952823585,0.0,0.0,0.0,0.029584315959416182,7.760524762090518e-05,0.0001495235535170464,0.0005052972417532363,0.09238699910318397,0.09238699910318397,0.09238699910318397,0.09238660990594595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.5798554192,595.6136910164339,0.0,0.09238699910318397,0.09238699942345271,0.09238699942345271,0.3694257330838986,0.3694257330838986,0.5,10.035246873815403,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,28122.548132932116,21265.04016948693,0.7561562369444433,0.5920656122948817,0.4119656608803104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524556355536908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5763738462178,260.5763738462178,-12.573626153782186,244.74857871191526,276.4041689804963,107512.50423896984,107508.00753828355,4.496700686271873,0.0,nan,276.4041689804963,3.254168980496331,270.0730509267964,-3.0769490732035933,263.7419328730845,-9.408067126915455,257.41081481936976,-15.739185180630216,251.0796967656443,-22.07030323435569,244.74857871191526,-28.40142128808472,1.0,1.0,25732.562594343566,25732.562594343566,275.97944987427275,2.8294498742727683,275.97944987427275,275.97944987427275,87227.48896529758,87227.4827962844,0.00616901318426244,0.0,8648.866644398773,8648.866644398773,0.9216501471817866,3396.2791548029127,275.97944987427275,2.8294498742727683,1.0,0.002,0.12833756032278557,0.004780399688739286,0.00019793326455761935,0.0018020667491506386,0.09896663227880967,0.09896663227880967,0.0,1.3708258052996802e-11,0.9999957379070186,0.9999957379070186,0.0,0.0923866056614709,3.937619818183511e-07,0.0,0.0,0.0,1599247.4011322176,265.89402638671106,0.0,1.0,1286955.6551596716,2588.2507974850982,,,,,,,,,,,,,,,,,,,2.0,14215.261524796719,1598.8100949951381,0.3694257330838986,6.175450102142607,2.6289572021284635
5308.0,-30.159691455125355,4.997406827324117,35.067037317202704,30.696053278539353,5.012791728604804,-26.642443136794277,-40.14110363842917,1.4955434092297843,-7.255986984886988,-7.255986984880845,40.13422453460124,35340.765360563004,15449.980310534964,15449.980310534964,50790.74567109797,87237.49469955923,87227.57962017354,15449.980310534964,102677.55993070849,102677.55993070849,102677.55993070849,130800.1581379386,126279.95024029186,4520.207897646745,0.0,99184.41705481906,47287.68771227713,57663.03260282436,28122.59820723011,85785.63081005447,21265.075249714988,1598.8127771721477,0.0,0.8743937976882833,2.6527304091126553,0.0014947306463915918,1.0,1.0,-7.255986984886988,324529.2171293072,1560328.7484973238,4.807976188706664,1560328.7484973238,4.807976188706664,0.7561561379576904,0.0923870935619874,3.379381899027314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379381899027314,1.2847551542803586,1.2850469743699686,2.6303703766187554,5573.439192262066,14215.257702403194,6453.941675464684,0.00047932157716573166,29349.86930105984,2992.8537575073897,19291.26356574086,1967.1614226816357,0.6572861830442374,0.6572861830442374,30553.24331716408,30484.863174865135,1.0028046420930017,0.8,4334.133394141258,4324.433322199387,1.0028046420930017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6725573838885,2034.6934298245008,9.01571320843293,4.997406827324117,-0.8502120398701587,5.847618867194275,2.6289529269931418,3.5,0.7511294077123262,0.6,0.00022712880113795158,0.9893140539457778,0.00022958210310676535,199.05495789128153,0.0,0.0,0.0,0.029584315959416182,7.760576659458149e-05,0.0001495230345433701,0.0005052954364235008,0.09238709327903238,0.09238709327903238,0.09238709327903238,0.09238670606461408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.69031942735,595.6136556491672,0.0,0.09238709327903238,0.0923870935619874,0.0923870935619874,0.3694260220661249,0.3694260220661249,0.5,10.035235258472477,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,28122.59820723011,21265.075249714988,0.7561561379576904,0.5920658878589846,0.4119660253919926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452455186301558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5764058990324,260.5764058990324,-12.573594100967568,244.74864307410496,276.40416872393575,107512.31044126498,107507.69626276188,4.614178503095017,0.0,nan,276.40416872393575,3.254168723935777,270.0730635939863,-3.076936406013658,263.74195846402375,-9.408041535976224,257.4108533340592,-15.73914666594078,251.07974820408464,-22.07025179591534,244.74864307410496,-28.401356925895016,1.0,1.0,25732.562594343566,25732.562594343566,275.9794476976696,2.82944769766965,275.9794476976696,275.9794476976696,87227.51745210442,87227.57962017354,-0.06216806911106687,0.0,8648.866644398773,8648.866644398773,0.9216501675249555,3396.2788085224506,275.9794476976696,2.82944769766965,1.0,0.002,0.12833795179207752,0.00478039570423079,0.0001979338628970756,0.0018020661504545418,0.0989669314485378,0.0989669314485378,0.0,1.3351617554613338e-11,0.9999957627186541,0.9999957627186541,0.0,0.09238670209187926,3.914701081529643e-07,0.0,0.0,0.0,1599247.3853151214,265.894013015113,0.0,1.0,1286955.7006134256,2588.250614569621,,,,,,,,,,,,,,,,,,,2.0,14215.257702403194,1598.8127771721477,0.3694260220661249,6.175450102142607,2.6289529269931418
5309.0,-30.15962741031318,4.997406988847926,35.06704289275413,30.696104827243857,5.012787892937049,-26.642385879988925,-40.14104992439968,1.4955463614976616,-7.256001370665047,-7.256001370725515,40.1342355032202,35340.76293105063,15449.98067973106,15449.98067973106,50790.74361078169,87237.6015763881,87227.6700308661,15449.98067973106,102677.65071059715,102677.65071059715,102677.65071059715,130800.2986413099,126280.09121750825,4520.207423801653,0.0,99184.48974614087,47287.651097015594,57663.15405458364,28122.64793071274,85785.80198529638,21265.110001057375,1598.8154681322749,0.0,0.8743936747016591,2.6527289784887174,0.0014947306463915918,1.0,1.0,-7.256001370665047,324529.0316643395,1560329.222764925,4.807980397817765,1560329.222764925,4.807980397817765,0.7561560367092514,0.0923871878394247,3.3793787509600626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793787509600626,1.2847551404700446,1.2850469605565178,2.6303679545688934,5573.434060229047,14215.253884183112,6453.942185940187,0.0004793224067291279,29349.918152253016,2992.85873894276,19291.2650915863,1967.1615782745691,0.6572851410185424,0.6572851410185424,30553.22054763367,30484.863174865135,1.0028037079291376,0.8,4334.130164167239,4324.433322199387,1.0028037079291376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6708863422602,2034.6934298245008,9.01572221531302,4.997406988847926,-0.8502215216749152,5.847628510522841,2.628948654406825,3.5,0.7511281869733786,0.6,0.00022712880113795158,0.9893074507404377,0.0002295836354693975,199.05490542649764,0.0,0.0,0.0,0.029584315959416182,7.760623889412455e-05,0.00014952256224382704,0.0005052933696358924,0.09238718752770227,0.09238718752770227,0.09238718752770227,0.09238679874158845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.7995857664,595.6136206568414,0.0,0.09238718752770227,0.0923871878394247,0.0923871878394247,0.36942631117864344,0.36942631117864344,0.5,10.035223595121224,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,28122.64793071274,21265.110001057375,0.7561560367092514,0.5920646824457874,0.4119651750426954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524547365519653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5764375976227,260.5764375976227,-12.573562402377263,244.7487067614947,276.4041684337257,107511.977307056,107507.41412134925,4.5631857067284365,0.0,nan,276.4041684337257,3.254168433725738,270.0730760992982,-3.076923900701786,263.7419837648526,-9.408016235147386,257.41089143041063,-15.739108569589348,251.07979909595457,-22.070200904045407,244.7487067614947,-28.401293238505275,1.0,1.0,25732.562594343566,25732.562594343566,275.9794437652978,2.8294437652978104,275.9794437652978,275.9794437652978,87227.62745176643,87227.6700308661,-0.042579099666909315,0.0,8648.866644398773,8648.866644398773,0.9216503533912134,3396.2756447148627,275.9794437652978,2.8294437652978104,1.0,0.002,0.12833834507300543,0.004780391532839316,0.00019793446361960539,0.001802065549823083,0.09896723180980269,0.09896723180980269,0.0,1.3442688368697775e-11,0.9999957431085212,0.9999957431085212,0.0,0.09238679455719205,3.9328223266024295e-07,0.0,0.0,0.0,1599247.3682983606,265.89399862933493,0.0,1.0,1286955.7495146636,2588.2504177807823,,,,,,,,,,,,,,,,,,,2.0,14215.253884183112,1598.8154681322749,0.36942631117864344,6.175450102142607,2.628948654406825
5310.0,-30.159563339049857,4.99740715206875,35.067048466857884,30.696160566899948,5.012783722340893,-26.64232863291329,-40.14099621037019,1.495549015139922,-7.256015301066441,-7.256015301073507,40.13424661227765,35340.75764188608,15449.980473992067,15449.980473992067,50790.73811587814,87237.71640835288,87227.7634975374,15449.980473992067,102677.74397152946,102677.74397152946,102677.74397152946,130800.4418111811,126280.23486402599,4520.206947155111,0.0,99184.56927061181,47287.61050052973,57663.287522313425,28122.69783965164,85785.98536196507,21265.1449201855,1598.8181564595507,0.0,0.874393553709694,2.6527275931512784,0.0014947306463915918,1.0,1.0,-7.256015301066441,324528.85207028204,1560329.7031043244,4.8079845386640985,1560329.7031043244,4.8079845386640985,0.756155936440873,0.09238728199338919,3.3793753203871946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793753203871946,1.2847551280566607,1.2850469481403142,2.630365309768319,5573.4284562139965,14215.249844165679,6453.942796832645,0.0004793233228596654,29349.97147912167,2992.864176770015,19291.26691758474,1967.1617644745904,0.6572840089915499,0.6572840089915499,30553.19573477479,30484.863174865135,1.0028026899339835,0.8,4334.126644336654,4324.433322199387,1.0028026899339835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6692150485349,2034.6934298245008,9.015730888037506,4.99740715206875,-0.8502307856353166,5.847637937704067,2.6289443811787145,3.5,0.7511269660510613,0.6,0.00022712880113795158,0.9893008448554784,0.00022958516847433965,199.05485294007292,0.0,0.0,0.0,0.029584315959416182,7.760671119632478e-05,0.00014952208994162681,0.000505291260601448,0.09238728169202144,0.09238728169202144,0.09238728169202144,0.09238689305417846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.90951100714,595.6135854571485,0.0,0.09238728169202144,0.09238728199338919,0.09238728199338919,0.3694265999880491,0.3694265999880491,0.5,10.035211935958955,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,28122.69783965164,21265.1449201855,0.756155936440873,0.5920633527909237,0.41196423276796806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454353729429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5764689783468,260.5764689783468,-12.573531021653196,244.74876989829806,276.4041680583713,107511.63669839651,107507.11927102022,4.517427376301075,0.0,nan,276.4041680583713,3.254168058371306,270.07308842637156,-3.076911573628422,263.7420087943618,-9.407991205638154,257.41092916235095,-15.739070837649024,251.07984953032667,-22.070150469673308,244.74876989829806,-28.401230101701913,1.0,1.0,25732.562594343566,25732.562594343566,275.9794406417613,2.829440641761323,275.9794406417613,275.9794406417613,87227.74232437472,87227.7634975374,-0.021173162676859647,0.0,8648.866644398773,8648.866644398773,0.921650555936887,3396.2721969891304,275.9794406417613,2.829440641761323,1.0,0.002,0.12833873812272037,0.004780387442388162,0.00019793506417002693,0.001802064948938825,0.09896753208501347,0.09896753208501347,0.0,1.3108851677767763e-11,0.9999957456131331,0.9999957456131331,0.0,0.09238688894215001,3.9305123918206654e-07,0.0,0.0,0.0,1599247.351820257,265.89398469893354,0.0,1.0,1286955.7968679422,2588.250227221265,,,,,,,,,,,,,,,,,,,2.0,14215.249844165679,1598.8181564595507,0.3694265999880491,6.175450102142607,2.6289443811787145
5311.0,-30.159499256553858,4.997407320601549,35.06705404091348,30.696177610103064,5.012780208710437,-26.642271310029276,-40.1409424614161,1.495552261166326,-7.25602887954085,-7.256028879623727,40.13425775890857,35340.778814405094,15449.979834614456,15449.979834614456,50790.75864901955,87237.76311807045,87227.85821016278,15449.979834614456,102677.83804477724,102677.83804477724,102677.83804477724,130800.58567537204,126280.37919937435,4520.206475997691,0.0,99184.58983770976,47287.605530581466,57663.31589680922,28122.74763059481,85786.06352740403,21265.179780809638,1598.820830462891,0.0,0.8743934345354334,2.6527262428125393,0.0014947306463915918,1.0,1.0,-7.25602887954085,324528.67701343226,1560330.1850685782,4.807988617301749,1560330.1850685782,4.807988617301749,0.7561558372651751,0.09238737601331029,3.379374420199843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379374420199843,1.284755112872184,1.2850469329523886,2.6303646401880836,5573.4270374538255,14215.245806812976,6453.941705311525,0.0004793233153273063,29349.98538334334,2992.865594606042,19291.263654955066,1967.1614317789529,0.657283586447822,0.657283586447822,30553.18922384339,30484.863174865135,1.002802422810562,0.8,4334.125720727828,4324.433322199387,1.002802422810562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6675440592328,2034.6934298245008,9.015739306130218,4.997407320601549,-0.850239878449436,5.847647199050985,2.6289401087317428,3.5,0.7511257453519266,0.6,0.00022712880113795158,0.9892942378599969,0.00022958670175747493,199.05480044447418,0.0,0.0,0.0,0.029584315959416182,7.760718380827337e-05,0.00014952161732967821,0.0005052895288708241,0.09238737572267677,0.09238737572267677,0.09238737572267677,0.0923869879498377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.0194914346,595.6135502413525,0.0,0.09238737572267677,0.09238737601331029,0.09238737601331029,0.3694268887031711,0.3694268887031711,0.5,10.035200303037918,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,28122.74763059481,21265.179780809638,0.7561558372651751,0.5920630526751545,0.4119641042057562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524539707489847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.576500159746,260.576500159746,-12.573499840253987,244.7488325925354,276.4041677269322,107511.38709605824,107506.8983627288,4.488733329446639,0.0,nan,276.4041677269322,3.2541677269322236,270.07310070006815,-3.0768992999318243,263.7420336731928,-9.407966326807184,257.41096664631795,-15.739033353682032,251.07989961942934,-22.070100380570636,244.7488325925354,-28.401167407464584,1.0,1.0,25732.562594343566,25732.562594343566,275.97943801408235,2.8294380140823705,275.97943801408235,275.97943801408235,87227.78569234468,87227.85821016278,-0.0725178181019146,0.0,8648.866644398773,8648.866644398773,0.9216506090851502,3396.271292300842,275.97943801408235,2.8294380140823705,1.0,0.002,0.12833913022060997,0.004780383419152971,0.00019793566339503248,0.0018020643496168768,0.09896783169751623,0.09896783169751623,0.0,1.3011909258398013e-11,0.9999957559223078,0.9999957559223078,0.0,0.09238698391410871,3.920992015764531e-07,0.0,0.0,0.0,1599247.3357584411,265.8939711204591,0.0,1.0,1286955.8430249195,2588.250041475943,,,,,,,,,,,,,,,,,,,2.0,14215.245806812976,1598.820830462891,0.3694268887031711,6.175450102142607,2.6289401087317428
5312.0,-30.159435252744622,4.997407483688124,35.06705960762205,30.696236283425264,5.012775555220794,-26.642214171955008,-40.14088874738661,1.4955544730303547,-7.256043486580097,-7.256043486574881,40.13426869557189,35340.77112637535,15449.9804928824,15449.9804928824,50790.75161925775,87237.8840509215,87227.94778149445,15449.9804928824,102677.92827437686,102677.92827437686,102677.92827437686,130800.72569070579,126280.5197038341,4520.2059868716915,0.0,99184.67457128821,47287.56164198406,57663.45881033794,28122.797416328925,85786.25622666687,21265.214559800934,1598.823529964053,0.0,0.8743933104381539,2.6527247901866553,0.0014947306463915918,1.0,1.0,-7.256043486580097,324528.4886961614,1560330.6579541853,4.807992864426269,1560330.6579541853,4.807992864426269,0.7561557353271593,0.09238747024537403,3.3793707768529635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793707768529635,1.28475510252538,1.2850469226032344,2.6303618255419265,5573.421073556367,14215.24177182101,6453.942464758007,0.00047932431129682506,29350.042099746708,2992.8713780696476,19291.265924991425,1967.1616632582407,0.6572823936480114,0.6572823936480114,30553.162872012603,30484.863174865135,1.002801341676416,0.8,4334.121982586229,4324.433322199387,1.002801341676416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6658738019698,2034.6934298245008,9.015748477621718,4.997407483688124,-0.8502494637157385,5.847656947403863,2.6289358381592516,3.5,0.7511245251883576,0.6,0.00022712880113795158,0.9892876390247338,0.00022958823316731342,199.05474801336237,0.0,0.0,0.0,0.029584315959416182,7.760765611579064e-05,0.00014952114502216095,0.0005052873880094847,0.09238746992584962,0.09238746992584962,0.09238746992584962,0.09238708023614944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.1287408795,595.6135152529424,0.0,0.09238746992584962,0.09238747024537403,0.09238747024537403,0.3694271774124683,0.3694271774124683,0.5,10.035188611141374,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,28122.797416328925,21265.214559800934,0.7561557353271593,0.5920616407954322,0.4119630892039043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524535877016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5765310672817,260.5765310672817,-12.5734689327183,244.74889490072002,276.40416723381975,107511.0416164538,107506.5923069526,4.449309501208657,0.0,nan,276.40416723381975,3.2541672338197714,270.07311276721464,-3.0768872327853387,263.74205830059896,-9.407941699401022,257.41100383398276,-15.738996166017216,251.07994936735423,-22.070050632645746,244.74889490072002,-28.40110509927996,1.0,1.0,25732.562594343566,25732.562594343566,275.9794337635554,2.8294337635554143,275.9794337635554,275.9794337635554,87227.90897192061,87227.94778149445,-0.03880957384535577,0.0,8648.866644398773,8648.866644398773,0.9216508241931356,3396.2676307372285,275.9794337635554,2.8294337635554143,1.0,0.002,0.12833952450044747,0.0047803792037952935,0.00019793626556840463,0.0018020637473560132,0.09896813278420231,0.09896813278420231,0.0,1.2924417612525385e-11,0.9999957322989966,0.9999957322989966,0.0,0.09238707596327456,3.9428209946487926e-07,0.0,0.0,0.0,1599247.3184799438,265.8939565134199,0.0,1.0,1286955.8926782727,2588.2498416605,,,,,,,,,,,,,,,,,,,2.0,14215.24177182101,1598.823529964053,0.3694271774124683,6.175450102142607,2.6289358381592516
5313.0,-30.159371232097918,4.997407650160108,35.06706516940549,30.696289194189035,5.012771838909144,-26.64215692499799,-40.140834998432524,1.4955575307629918,-7.25605724712284,-7.256057247136444,40.1342796865004,35340.76776579966,15449.98008245186,15449.98008245186,50790.74784825152,87237.99308990192,87228.04004528788,15449.98008245186,102678.02012773974,102678.02012773974,102678.02012773974,130800.8667994818,126280.6613340653,4520.205465416497,0.0,99184.7491835132,47287.523855857224,57663.58369739552,28122.846671742056,85786.43036913758,21265.24902357781,1598.8261828367386,0.0,0.8743931908536904,2.652723421742848,0.0014947306463915918,1.0,1.0,-7.25605724712284,324528.31129219494,1560331.1331870332,4.807996957104185,1560331.1331870332,4.807996957104185,0.7561556364400768,0.09238756400555398,3.3793675471513067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793675471513067,1.2847550882217167,1.285046908296322,2.6303593409611095,5573.415809027757,14215.23773738877,6453.942939769526,0.0004793251529271523,29350.09222868421,2992.876489798679,19291.267344832642,1967.1618080417516,0.6572813194085655,0.6572813194085655,30553.139512016514,30484.863174865135,1.0028003832881929,0.8,4334.118668851642,4324.433322199387,1.0028003832881929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6642030109097,2034.6934298245008,9.015757028305915,4.997407650160108,-0.8502586441660753,5.847666294326183,2.6289315662247046,3.5,0.7511233046356299,0.6,0.00022712880113795158,0.9892810385010171,0.00022958976498943385,199.0546955684851,0.0,0.0,0.0,0.029584315959416182,7.760812873305947e-05,0.00014952067240489212,0.0005052853079533343,0.09238756371293359,0.09238756371293359,0.09238756371293359,0.09238717323651478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.238358435,595.6134801474942,0.0,0.09238756371293359,0.09238756400555398,0.09238756400555398,0.369427465774512,0.369427465774512,0.5,10.035176897317772,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,28122.846671742056,21265.24902357781,0.7561556364400768,0.5920603949797162,0.41196221376421566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524532051247605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5765618374799,260.5765618374799,-12.573438162520063,244.74895690447164,276.4041667704638,107510.72193631214,107506.2923976723,4.4295386398369985,0.0,nan,276.4041667704638,3.2541667704638257,270.0731247972807,-3.076875202719293,263.7420828240873,-9.4079171759127,257.4110408508915,-15.738959149108496,251.07999887768443,-22.070001122315546,244.74895690447164,-28.401043095528337,1.0,1.0,25732.562594343566,25732.562594343566,275.97943067072606,2.829430670726083,275.97943067072606,275.97943067072606,87228.01895512313,87228.04004528788,-0.02109016475151293,0.0,8648.866644398773,8648.866644398773,0.9216510148788577,3396.2643848870634,275.97943067072606,2.829430670726083,1.0,0.002,0.1283399193405041,0.0047803751377887595,0.00019793686894877221,0.0018020631442084928,0.09896843447438611,0.09896843447438611,0.0,1.3157265207897062e-11,0.9999957262514496,0.9999957262514496,0.0,0.09238716916433623,3.948412177425617e-07,0.0,0.0,0.0,1599247.3022027574,265.89394275287714,0.0,1.0,1286955.939454141,2588.2496534246534,,,,,,,,,,,,,,,,,,,2.0,14215.23773738877,1598.8261828367386,0.369427465774512,6.175450102142607,2.6289315662247046
5314.0,-30.15930718331726,4.99740781995744,35.06707073225636,30.696310672815912,5.012767599177301,-26.642099705066293,-40.14078128440303,1.4955601196654134,-7.256071009199729,-7.256071009209747,40.13429084075763,35340.785552986104,15449.97968350896,15449.97968350896,50790.76523649506,87238.04893506963,87228.13456084882,15449.97968350896,102678.11424435778,102678.11424435778,102678.11424435778,130801.01093294805,126280.80596226729,4520.204970680761,0.0,99184.77752848032,47287.51414211377,57663.62598485172,28122.89668859026,85786.52267344198,21265.284031333347,1598.828872370697,0.0,0.8743930706248857,2.6527220531471385,0.0014947306463915918,1.0,1.0,-7.256071009199729,324528.1338685369,1560331.6154804856,4.808001071834839,1560331.6154804856,4.808001071834839,0.756155536423134,0.09238765799336482,3.37936632919955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37936632919955,1.2847550761111786,1.2850468961830332,2.6303584177527006,5573.413852859921,14215.233705427301,6453.942069215396,0.00047932526445071947,29350.111194359215,2992.8784237593077,19291.26474268809,1967.1615426968528,0.6572808060228293,0.6572808060228293,30553.13070273471,30484.863174865135,1.0028000218707172,0.8,4334.117419210089,4324.433322199387,1.0028000218707172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6625327244967,2034.6934298245008,9.015765583055337,4.99740781995744,-0.8502678227931453,5.847675642750585,2.628927295583233,3.5,0.7511220844523523,0.6,0.00022712880113795158,0.9892744351242231,0.00022959129749413877,199.05464310058855,0.0,0.0,0.0,0.029584315959416182,7.760860104589272e-05,0.00014952020009205885,0.0005052835297262832,0.0923876576993888,0.0923876576993888,0.0923876576993888,0.09238726828176981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.34861442744,595.6134448424561,0.0,0.0923876576993888,0.09238765799336482,0.09238765799336482,0.36942775393728733,0.36942775393728733,0.5,10.035165214888373,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,28122.89668859026,21265.284031333347,0.756155536423134,0.5920599606285126,0.41196197784488353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524528224474778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57659245028157,260.57659245028157,-12.57340754971841,244.74901865924204,276.40416624129654,107510.4631272524,107506.05624647147,4.406880780926994,0.0,nan,276.40416624129654,3.2541662412965593,270.07313672490204,-3.076863275097935,263.7421072084962,-9.407892791503798,257.41107769208537,-15.738922307914606,251.08004817566723,-22.069951824332747,244.74901865924204,-28.400981340757937,1.0,1.0,25732.562594343566,25732.562594343566,275.97942783673903,2.8294278367390575,275.97942783673903,275.97942783673903,87228.07042577126,87228.13456084882,-0.06413507755496539,0.0,8648.866644398773,8648.866644398773,0.9216510867882634,3396.2631608455476,275.97942783673903,2.8294278367390575,1.0,0.002,0.1283403131313874,0.004780371075131888,0.0001979374707103589,0.0018020625424262793,0.09896873535517944,0.09896873535517944,0.0,1.313663804472509e-11,0.999995737609007,0.999995737609007,0.0,0.09238726420104353,3.937923212997515e-07,0.0,0.0,0.0,1599247.2859237515,265.89392899080025,0.0,1.0,1286955.9862352186,2588.2494651678735,,,,,,,,,,,,,,,,,,,2.0,14215.233705427301,1598.828872370697,0.36942775393728733,6.175450102142607,2.628927295583233
