time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5315.0,-30.159243224056304,4.99740798614853,35.067076285167026,30.696366202924423,5.012763448667136,-26.64204255678787,-40.14072757037354,1.4955627800335034,-7.256085432399004,-7.256085432378665,40.13430168009496,35340.78003675563,15449.980118906535,15449.980118906535,50790.76015566216,87238.16345029455,87228.22326799766,15449.980118906535,102678.20338690419,102678.20338690419,102678.20338690419,130801.14929009588,126280.9448589365,4520.204431159384,0.0,99184.85681674187,47287.47339856562,57663.75935352917,28122.945903191692,85786.70525672086,21265.31841493339,1598.8315400256847,0.0,0.8743929479321988,2.6527206188053367,0.0014947306463915918,1.0,1.0,-7.256085432399004,324527.94792161457,1560332.0841584117,4.8080052708905345,1560332.0841584117,4.8080052708905345,0.756155435783133,0.09238775183241883,3.379362908512363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379362908512363,1.2847550636663339,1.2850468837353617,2.6303557807109166,5573.4082652848165,14215.22967616347,6453.942677846221,0.00047932617779990953,29350.164365863937,2992.883845743851,19291.266561926357,1967.1617282075283,0.6572796772601144,0.6572796772601144,30553.105961359408,30484.863174865135,1.00279900680906,0.8,4334.113909519814,4324.433322199387,1.00279900680906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6608629378536,2034.6934298245008,9.01577462206817,4.99740798614853,-0.8502773179990388,5.847685304147569,2.6289230262223615,3.5,0.7511208646349604,0.6,0.00022712880113795158,0.989267841024279,0.00022959282786629804,199.05459070605292,0.0,0.0,0.0,0.029584315959416182,7.760907336138432e-05,0.00014951972777656726,0.000505281422138997,0.09238775152692029,0.09238775152692029,0.09238775152692029,0.09238735951247745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.4577198773,595.6134098960829,0.0,0.09238775152692029,0.09238775183241883,0.09238775183241883,0.3694280421143782,0.3694280421143782,0.5,10.03515345524244,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,28122.945903191692,21265.31841493339,0.756155435783133,0.5920586412972542,0.411961036748021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452439602229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5766229342797,260.5766229342797,-12.573377065720251,244.74908019564987,276.4041656728843,107510.13684672683,107505.74850813475,4.388338592059734,0.0,nan,276.4041656728843,3.2541656728843122,270.0731485774546,-3.07685142254536,263.7421314820145,-9.407868517985492,257.41111438656475,-15.73888561343523,251.08009729111032,-22.069902708889657,244.74908019564987,-28.40091980435011,1.0,1.0,25732.562594343566,25732.562594343566,275.9794236700757,2.8294236700756983,275.9794236700757,275.9794236700757,87228.18810628945,87228.22326799766,-0.03516170820512343,0.0,8648.866644398773,8648.866644398773,0.9216512887498675,3396.259723054925,275.9794236700757,2.8294236700756983,1.0,0.002,0.1283407096367151,0.004780366885215187,0.00019793807639046333,0.0018020619373331386,0.09896903819523166,0.09896903819523166,0.0,1.3723602115822686e-11,0.9999957082364452,0.9999957082364452,0.0,0.09238735532603261,3.965063862210089e-07,0.0,0.0,0.0,1599247.268862709,265.893914567601,0.0,1.0,1286956.035263638,2588.2492678673552,,,,,,,,,,,,,,,,,,,2.0,14215.22967616347,1598.8315400256847,0.3694280421143782,6.175450102142607,2.6289230262223615
5316.0,-30.15917925038654,4.997408155252372,35.06708183619591,30.696418310422473,5.0127598669145685,-26.641985338653956,-40.14067762820048,1.495565954144113,-7.256099231006317,-7.256099231010821,40.134312731293065,35340.79031723662,15449.979767083501,15449.979767083501,50790.770084320124,87238.27074323493,87228.3163807958,15449.979767083501,102678.2961478793,102678.2961478793,102678.2961478793,130801.29164700615,126281.08775752244,4520.2038894837,0.0,99184.9299577765,47287.4495282529,57663.867143915115,28122.995499126853,85786.86264304197,21265.35311861698,1598.8342103272041,0.0,0.8743928279004596,2.6527192465778513,0.0014947306463915918,1.0,1.0,-7.256099231006317,324527.7700271452,1560332.5619969442,4.808009378878207,1560332.5619969442,4.808009378878207,0.7561553362719563,0.09238784555978882,3.3793597390551997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793597390551997,1.2847550488182706,1.285046868883926,2.6303533441363514,5573.403102475694,14215.225647241221,6453.943113724023,0.0004793269974100233,29350.21353645723,2992.8888597489695,19291.267864794274,1967.1618610630821,0.6572786205058343,0.6572786205058343,30553.083037092965,30484.863174865135,1.00279806629791,0.8,4334.110657595699,4324.433322199387,1.00279806629791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6591928353264,2034.6934298245008,9.015783203380606,4.997408155252372,-0.8502865141571805,5.847694669409552,2.6289187560566027,3.5,0.7511196445876008,0.6,0.00022712880113795158,0.9892612454862388,0.0002295943585926222,199.0545382997414,0.0,0.0,0.0,0.029584315959416182,7.760951251276223e-05,0.00014951928862518934,0.0005052794641921389,0.09238784526595557,0.09238784526595557,0.09238784526595557,0.09238745334035345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.56783645623,595.6133746313136,0.0,0.09238784526595557,0.09238784555978882,0.09238784555978882,0.3694283298706063,0.3694283298706063,0.5,10.035141698360764,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,28122.995499126853,21265.35311861698,0.7561553362719563,0.5920576708307875,0.4119604007934081,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524520572922768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57665336590804,260.57665336590804,-12.573346634091934,244.74914156105638,276.4041651707344,107509.82575499314,107505.44495549875,4.38079949439468,0.0,nan,276.4041651707344,3.2541651707344386,270.0731604488149,-3.07683955118506,263.74215572688706,-9.407844273112914,257.4111510049501,-15.738848995049864,251.0801462830053,-22.069853716994686,244.74914156105638,-28.4008584389436,1.0,1.0,25732.562594343566,25732.562594343566,275.97942063733944,2.8294206373394672,275.97942063733944,275.97942063733944,87228.29660467918,87228.3163807958,-0.019776116620050743,0.0,8648.866644398773,8648.866644398773,0.9216514758784403,3396.2565377504757,275.97942063733944,2.8294206373394672,1.0,0.002,0.1283411059286029,0.004780362805247504,0.00019793868199444314,0.0018020613314911396,0.09896934099722157,0.09896934099722157,0.0,1.3485582876088253e-11,0.9999957105524393,0.9999957105524393,0.0,0.09238744926697005,3.9629281877489164e-07,0.0,0.0,0.0,1599247.2525404864,265.89390076899366,0.0,1.0,1286956.0821688902,2588.2490791109158,,,,,,,,,,,,,,,,,,,2.0,14215.225647241221,1598.8342103272041,0.3694283298706063,6.175450102142607,2.6289187560566027
5317.0,-30.15911531311265,4.997408327625979,35.06708738935729,30.696439649350964,5.012755649143103,-26.641928216884292,-40.14062391417099,1.4955685516558865,-7.256112990127178,-7.2561129901374795,40.13432389476863,35340.807854667204,15449.979374382887,15449.979374382887,50790.78722905009,87238.32633316382,87228.41111592167,15449.979374382887,102678.39049030456,102678.39049030456,102678.39049030456,130801.43606302053,126281.23268951374,4520.203373506799,0.0,99184.9581196839,47287.439636911324,57663.90942530286,28123.045572715968,85786.95499801883,21265.3881667566,1598.8369025830825,0.0,0.874392707651909,2.6527178782776804,0.0014947306463915918,1.0,1.0,-7.256112990127178,324527.5926418144,1560333.044690245,4.808013494286775,1560333.044690245,4.808013494286775,0.75615523616644,0.0923879394270147,3.3793585286707564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793585286707564,1.2847550366674598,1.2850468567303552,2.630352426900393,5573.4011589627635,14215.221620739603,6453.942240274886,0.00047932710657150486,29350.23238232657,2992.8907814928207,19291.265253996353,1967.1615948357853,0.6572781095120975,0.6572781095120975,30553.07428254049,30484.863174865135,1.0027977071259742,0.8,4334.10941571778,4324.433322199387,1.0027977071259742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6575231837064,2034.6934298245008,9.015791758483486,4.997408327625979,-0.8502956890334774,5.847704016659456,2.6289144870465093,3.5,0.7511184248704312,0.6,0.00022712880113795158,0.9892546537479263,0.00022959588845747968,199.0544859232724,0.0,0.0,0.0,0.029584315959416182,7.760998483338157e-05,0.00014951881630457001,0.0005052776870756048,0.09238793913380122,0.09238793913380122,0.09238793913380122,0.09238754855052661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.6783037295,595.6133392580189,0.0,0.09238793913380122,0.0923879394270147,0.0923879394270147,0.36942861752592115,0.36942861752592115,0.5,10.035129981354894,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,28123.045572715968,21265.3881667566,0.75615523616644,0.5920572332964034,0.4119601617225296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451674896399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5766836935582,260.5766836935582,-12.573316306441768,244.74920277448354,276.4041646126077,107509.57144020109,107505.20560884073,4.365831360394328,0.0,nan,276.4041646126077,3.254164612607724,270.0731722449998,-3.0768277550001812,263.7421798773831,-9.407820122616897,257.411187509754,-15.738812490246005,251.0801951421211,-22.069804857878864,244.74920277448354,-28.400797225516442,1.0,1.0,25732.562594343566,25732.562594343566,275.9794178316856,2.829417831685646,275.9794178316856,275.9794178316856,87228.34770210316,87228.41111592167,-0.06341381851234473,0.0,8648.866644398773,8648.866644398773,0.9216515473409721,3396.25532131411,275.9794178316856,2.829417831685646,1.0,0.002,0.1283415008767832,0.004780358738142954,0.0001979392855420082,0.001802060727829624,0.0989696427710041,0.0989696427710041,0.0,1.337163192671742e-11,0.9999957250983247,0.9999957250983247,0.0,0.09238754447765767,3.9494935703556604e-07,0.0,0.0,0.0,1599247.236264969,265.8938870098728,0.0,1.0,1286956.1289399173,2588.248890894648,,,,,,,,,,,,,,,,,,,2.0,14215.221620739603,1598.8369025830825,0.36942861752592115,6.175450102142607,2.6289144870465093
5318.0,-30.15905148032503,4.997408497767084,35.067092934260685,30.696490709111117,5.012752247655904,-26.6418711075238,-40.1405702001415,1.4955718737499428,-7.256127273151947,-7.256127273164778,40.13433476324304,35340.80533653207,15449.979644716408,15449.979644716408,50790.78498124848,87238.43142743864,87228.50059240934,15449.979644716408,102678.48023712575,102678.48023712575,102678.48023712575,130801.57505789134,126281.37223842449,4520.202819466858,0.0,99185.02943570046,47287.403341041536,57664.02899406547,28123.094820765582,85787.12381483105,21265.42258420377,1598.8395684609225,0.0,0.8743925856278411,2.6527164578776197,0.0014947306463915918,1.0,1.0,-7.256127273151947,324527.4085023004,1560333.514628202,4.808017670461697,1560333.514628202,4.808017670461697,0.7561551358316998,0.09238803312281191,3.379355433870338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379355433870338,1.2847550211271508,1.2850468411865164,2.6303500498527237,5573.39612228399,14215.21759564131,6453.94262639122,0.00047932789864066523,29350.280364591585,2992.895674322178,19291.266408123913,1967.1617125240439,0.6572770743068285,0.6572770743068285,30553.05189825071,30484.863174865135,1.0027967887686182,0.8,4334.106240392109,4324.433322199387,1.0027967887686182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.655854027015,2034.6934298245008,9.015800697911219,4.997408497767084,-0.8503051143055957,5.847713612072679,2.6289102193046348,3.5,0.7511172055156099,0.6,0.00022712880113795158,0.9892480728290816,0.00022959741583160407,199.05443363242455,0.0,0.0,0.0,0.029584315959416182,7.761045715665874e-05,0.00014951834398129285,0.0005052756281964764,0.09238803281688149,0.09238803281688149,0.09238803281688149,0.09238764023416433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.7876341309,595.6133042399186,0.0,0.09238803281688149,0.09238803312281191,0.09238803312281191,0.3694289052291487,0.3694289052291487,0.5,10.035118204274772,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,28123.094820765582,21265.42258420377,0.7561551358316998,0.5920560420102075,0.4119593216904455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524512927182742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5767140008435,260.5767140008435,-12.573285999156496,244.7492638529382,276.40416414872476,107509.26600964124,107504.90310969528,4.3628999459682385,0.0,nan,276.40416414872476,3.254164148724783,270.07318408958423,-3.076815910415746,263.74220403043466,-9.407795969565313,257.4112239712713,-15.738776028728694,251.08024391210768,-22.0697560878923,244.7492638529382,-28.400736147061764,1.0,1.0,25732.562594343566,25732.562594343566,275.9794138941164,2.829413894116442,275.9794138941164,275.9794138941164,87228.45726264095,87228.50059240934,-0.04332976839214098,0.0,8648.866644398773,8648.866644398773,0.9216517300615923,3396.25221103969,275.9794138941164,2.829413894116442,1.0,0.002,0.12834189794136205,0.0047803545695118835,0.0001979398921413348,0.0018020601212876467,0.09896994607066739,0.09896994607066739,0.0,1.3428981451152344e-11,0.999995702193721,0.999995702193721,0.0,0.09238763605694306,3.970658688573223e-07,0.0,0.0,0.0,1599247.2193697302,265.89387272684803,0.0,1.0,1286956.1774918258,2588.248695511756,,,,,,,,,,,,,,,,,,,2.0,14215.21759564131,1598.8395684609225,0.3694289052291487,6.175450102142607,2.6289102193046348
5319.0,-30.158987616906845,4.997408668770099,35.067098480322336,30.696546693239384,5.012748029881356,-26.641814052227065,-40.1405165210366,1.4955744641354116,-7.256141259618175,-7.256141259622731,40.13434588623243,35340.79921107184,15449.979540528162,15449.979540528162,50790.7787516,87238.5468221804,87228.59436883972,15449.979540528162,102678.57390936789,102678.57390936789,102678.57390936789,130801.7188024653,126281.51651712092,4520.202285344375,0.0,99185.1095010697,47287.36188633971,57664.16401636665,28123.14489309741,85787.30890946406,21265.457614773226,1598.8422662342468,0.0,0.8743924642678412,2.652715066969892,0.0014947306463915918,1.0,1.0,-7.256141259618175,324527.22818615206,1560333.995572087,4.8080218239101455,1560333.995572087,4.8080218239101455,0.7561550351359407,0.09238812695314008,3.379351981555245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379351981555245,1.2847550090096762,1.2850468290662893,2.6303473875226535,5573.390481126043,14215.21357058105,6453.94325855466,0.0004793288241461437,29350.33404109114,2992.9011478018633,19291.26829770274,1967.1619052074604,0.6572759366450318,0.6572759366450318,30553.026928098847,30484.863174865135,1.002795764321632,0.8,4334.102698248713,4324.433322199387,1.002795764321632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6541847182,2034.6934298245008,9.015809419605167,4.997408668770099,-0.8503143978517738,5.847723066621873,2.628905951176578,3.5,0.7511159860504508,0.6,0.00022712880113795158,0.989241488799605,0.00022959894394801515,199.05438131651206,0.0,0.0,0.0,0.029584315959416182,7.76109291754888e-05,0.0001495178719624628,0.000505273516894272,0.09238812665321407,0.09238812665321407,0.09238812665321407,0.0923877348579738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.89807795547,595.613268872255,0.0,0.09238812665321407,0.09238812695314008,0.09238812695314008,0.3694291925799165,0.3694291925799165,0.5,10.035106451525682,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,28123.14489309741,21265.457614773226,0.7561550351359407,0.5920546919731708,0.41195836144445186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524509111649062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57674422004567,260.57674422004567,-12.573255779954309,244.74932481882914,276.4041636212379,107508.94174277599,107504.5915230783,4.350219697651768,0.0,nan,276.4041636212379,3.2541636212379217,270.07319586077324,-3.076804139226738,263.7422281002985,-9.407771899701459,257.41126033981186,-15.738739660188116,251.08029257932338,-22.069707420676593,244.74932481882914,-28.40067518117084,1.0,1.0,25732.562594343566,25732.562594343566,275.97941075028496,2.8294107502849783,275.97941075028496,275.97941075028496,87228.5725219224,87228.59436883972,-0.021846917326911353,0.0,8648.866644398773,8648.866644398773,0.9216519338901874,3396.248741463021,275.97941075028496,2.8294107502849783,1.0,0.002,0.12834229413417475,0.004780350458071043,0.0001979404975162855,0.0018020595162692326,0.09897024875814275,0.09897024875814275,0.0,1.378551786612725e-11,0.9999957116390721,0.9999957116390721,0.0,0.09238773075950625,3.961936338293389e-07,0.0,0.0,0.0,1599247.2028252832,265.8938587403818,0.0,1.0,1286956.2250356516,2588.248504185629,,,,,,,,,,,,,,,,,,,2.0,14215.21357058105,1598.8422662342468,0.3694291925799165,6.175450102142607,2.628905951176578
5320.0,-30.15892373899535,4.997408845308843,35.06710402647375,30.696598451491468,5.012744507010488,-26.641756914397696,-40.14046280700711,1.495577681389848,-7.2561547923821195,-7.256154792368005,40.13435698073234,35340.79631359717,15449.978873488575,15449.978873488575,50790.77518708575,87238.6533615675,87228.68865348987,15449.978873488575,102678.66752697845,102678.66752697845,102678.66752697845,130801.86202243301,126281.66027235171,4520.201750081291,0.0,99185.18203100166,47287.32497955671,57664.285612716616,28123.194495454558,85787.48010817118,21265.492341962792,1598.844930418794,0.0,0.8743923455510096,2.6527137211819167,0.0014947306463915918,1.0,1.0,-7.2561547923821195,324527.05371929554,1560334.4752814274,4.808025886898975,1560334.4752814274,4.808025886898975,0.756154936289327,0.09238822051855063,3.379348837226856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379348837226856,1.2847549939597933,1.285046814012988,2.6303449709202793,5573.385360635596,14215.209548262184,6453.943679924759,0.00047932963493386966,29350.38281291922,2992.906121144246,19291.269557206164,1967.1620336410665,0.6572748873556322,0.6572748873556322,30553.004185570826,30484.863174865135,1.0027948312672454,0.8,4334.09947210512,4324.433322199387,1.0027948312672454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6525156209002,2034.6934298245008,9.015817811752022,4.997408845308843,-0.8503234616476387,5.847732306956482,2.6289016835920993,3.5,0.7511147667405998,0.6,0.00022712880113795158,0.9892349033232063,0.0002296004724205968,199.05432898875443,0.0,0.0,0.0,0.029584315959416182,7.761140150407948e-05,0.0001495173996338721,0.0005052714505979089,0.09238822022779988,0.09238822022779988,0.09238822022779988,0.09238782939138387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.0082529178,595.6132335906158,0.0,0.09238822022779988,0.09238822051855063,0.09238822051855063,0.36942947991607755,0.36942947991607755,0.5,10.035094725971868,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,28123.194495454558,21265.492341962792,0.756154936289327,0.5920534689099461,0.41195750555949706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524505294286474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57677443166773,260.57677443166773,-12.573225568332248,244.74938570144246,276.4041631618682,107508.63514866862,107504.28601988901,4.3491287795986455,0.0,nan,276.4041631618682,3.2541631618682345,270.0732076697998,-3.076792330200192,263.74225217772135,-9.407747822278623,257.4112966856331,-15.738703314366887,251.08034119354141,-22.069658806458563,244.74938570144246,-28.400614298557514,1.0,1.0,25732.562594343566,25732.562594343566,275.97940811892755,2.8294081189275744,275.97940811892755,275.97940811892755,87228.67917792508,87228.68865348987,-0.009475564787862822,0.0,8648.866644398773,8648.866644398773,0.9216521195347993,3396.2455814129903,275.97940811892755,2.8294081189275744,1.0,0.002,0.1283426893252708,0.004780346427575931,0.00019794110153011866,0.0018020589111134458,0.09897055076505933,0.09897055076505933,0.0,1.2643564580722133e-11,0.9999957224754441,0.9999957224754441,0.0,0.09238782532566868,3.9519288194360683e-07,0.0,0.0,0.0,1599247.1868175128,265.89384520761786,0.0,1.0,1286956.2710372147,2588.2483190659036,,,,,,,,,,,,,,,,,,,2.0,14215.209548262184,1598.844930418794,0.36942947991607755,6.175450102142607,2.6289016835920993
5321.0,-30.158859836784174,4.9974090262518915,35.06710957631646,30.696652933862083,5.012740530148791,-26.641699800089427,-40.14040912790222,1.4955804922085991,-7.256168424448049,-7.256168424413796,40.13436817949945,35340.79144918977,15449.978345379483,15449.978345379483,50790.76979456925,87238.76558427738,87228.78416605026,15449.978345379483,102678.76251142974,102678.76251142974,102678.76251142974,130802.00712462682,126281.80587265494,4520.201251971891,0.0,99185.25938594902,47287.2852466311,57664.415710353234,28123.244613197076,85787.66032355031,21265.527431224375,1598.8476216166284,0.0,0.8743922258737171,2.652712365519238,0.0014947306463915918,1.0,1.0,-7.256168424448049,324526.8779722949,1560334.959502132,4.808029982759513,1560334.959502132,4.808029982759513,0.756154836460276,0.09238831430215504,3.3793454957858016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793454957858016,1.2847549808111625,1.2850468008613707,2.630342397000996,5573.379906809496,14215.205528362449,6453.944237964476,0.00047933051949371446,29350.434724604977,2992.9114146630072,19291.271225224224,1967.1622037315724,0.6572737816742461,0.6572737816742461,30552.9800173473,30484.863174865135,1.0027938397212466,0.8,4334.096043719349,4324.433322199387,1.0027938397212466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6508472871185,2034.6934298245008,9.015826280971034,4.9974090262518915,-0.8503325693051096,5.847741595557001,2.6288974179625706,3.5,0.7511135479893059,0.6,0.00022712880113795158,0.98922831538897,0.00022960200148399845,199.05427664111838,0.0,0.0,0.0,0.029584315959416182,7.761187352821852e-05,0.00014951692760973304,0.0005052693558616831,0.09238831401280503,0.09238831401280503,0.09238831401280503,0.09238792504015109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.11865648825,595.6131982397579,0.0,0.09238831401280503,0.09238831430215504,0.09238831430215504,0.36942976724934773,0.36942976724934773,0.5,10.035083057582655,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,28123.244613197076,21265.527431224375,0.756154836460276,0.5920521623157758,0.4119565834515254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524501476059577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5768045980271,260.5768045980271,-12.573195401972896,244.74944651599247,276.4041626800364,107508.31810981836,107503.97549692959,4.342612888751359,0.0,nan,276.4041626800364,3.2541626800364156,270.0732194472434,-3.0767805527565883,263.74227621444237,-9.407723785557607,257.4113329816326,-15.73866701836738,251.0803897488152,-22.06961025118477,244.74944651599247,-28.400553484007503,1.0,1.0,25732.562594343566,25732.562594343566,275.97940553024324,2.829405530243264,275.97940553024324,275.97940553024324,87228.79024048062,87228.78416605026,0.006074430362787098,0.0,8648.866644398773,8648.866644398773,0.9216523168170567,3396.2422232647305,275.97940553024324,2.829405530243264,1.0,0.002,0.1283430826179327,0.004780342392257604,0.00019794170257575133,0.0018020583108469736,0.09897085128787567,0.09897085128787567,0.0,1.3422724737255365e-11,0.9999957430371376,0.9999957430371376,0.0,0.09238792100853213,3.9329362290740417e-07,0.0,0.0,0.0,1599247.1706922774,265.8938315755519,0.0,1.0,1286956.3173763282,2588.248132587824,,,,,,,,,,,,,,,,,,,2.0,14215.205528362449,1598.8476216166284,0.36942976724934773,6.175450102142607,2.6288974179625706
5322.0,-30.158795926008786,4.997409213693635,35.06711512877586,30.696668580081337,5.01273723592905,-26.6416426098173,-40.14035537894813,1.4955839185195923,-7.256181843851152,-7.256181843851374,40.13437935458955,35340.81315597506,15449.977564173134,15449.977564173134,50790.790720148194,87238.80935483755,87228.87975286663,15449.977564173134,102678.85731703977,102678.85731703977,102678.85731703977,130802.15176070065,126281.95098897732,4520.200771723336,0.0,99185.27750217087,47287.28129917142,57664.440225554936,28123.29444366088,85787.73466921582,21265.56233079955,1598.8502937710823,0.0,0.8743921074754711,2.6527110310056656,0.0014947306463915918,1.0,1.0,-7.256181843851152,324526.7049670518,1560335.442698136,4.808034034846384,1560335.442698136,4.808034034846384,0.756154737610867,0.09238840797503532,3.379344696051001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379344696051001,1.2847549647833418,1.2850467848299094,2.6303418073351335,5573.378657378292,14215.20151107878,6453.943085820177,0.000479330476170113,29350.447031365504,2992.912669603331,19291.26778138781,1967.16185255799,0.6572733887416468,0.6572733887416468,30552.974232965207,30484.863174865135,1.002793602406319,0.8,4334.095223175247,4324.433322199387,1.002793602406319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6491795869742,2034.6934298245008,9.01583459917794,4.997409213693635,-0.8503415710878706,5.847750784781506,2.628893153955905,3.5,0.7511123297016872,0.6,0.00022712880113795158,0.9892217266191475,0.00022960353076171026,199.05422428649422,0.0,0.0,0.0,0.029584315959416182,7.761234616923304e-05,0.00014951645496871855,0.0005052676390708874,0.09238840769565754,0.09238840769565754,0.09238840769565754,0.09238802046004635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.2286909702,595.6131630077542,0.0,0.09238840769565754,0.09238840797503532,0.09238840797503532,0.3694300547001488,0.3694300547001488,0.5,10.035071442005698,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,28123.29444366088,21265.56233079955,0.756154737610867,0.5920518931522041,0.41195647946928254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244976563822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5768347901902,260.5768347901902,-12.573165209809758,244.749507282538,276.40416229781704,107508.08910539592,107503.74277798673,4.346327409192042,0.0,nan,276.40416229781704,3.254162297817061,270.07323129477913,-3.076768705220843,263.7423002917289,-9.407699708271082,257.4113692886709,-15.738630711329051,251.0804382856072,-22.06956171439279,244.749507282538,-28.400492717461987,1.0,1.0,25732.562594343566,25732.562594343566,275.9794031627527,2.829403162752726,275.9794031627527,275.9794031627527,87228.83045196277,87228.87975286663,-0.04930090386187658,0.0,8648.866644398773,8648.866644398773,0.9216523640342398,3396.241419531256,275.9794031627527,2.829403162752726,1.0,0.002,0.128343474099619,0.004780338400504473,0.0001979423009144853,0.0018020577126356234,0.09897115045724265,0.09897115045724265,0.0,1.3550108517862425e-11,0.9999957626475569,0.9999957626475569,0.0,0.09238801649278908,3.9148224625159484e-07,0.0,0.0,0.0,1599247.1548185968,265.8938181561488,0.0,1.0,1286956.3629925388,2588.247949018867,,,,,,,,,,,,,,,,,,,2.0,14215.20151107878,1598.8502937710823,0.3694300547001488,6.175450102142607,2.628893153955905
5323.0,-30.15872122723836,4.9974093966847,35.0671206765333,30.696743877511494,5.012734322978936,-26.6415756722652,-40.14029646115375,1.4955887668207248,-7.2561963079872385,-7.256196307978015,40.13439032448604,35340.813826648424,15449.978104018901,15449.978104018901,50790.79193066733,87238.95667645104,87228.97021525666,15449.978104018901,102678.94831927556,102678.94831927556,102678.94831927556,130802.29260398222,126282.09231676027,4520.200287221939,0.0,99185.38226299091,47287.239409163165,57664.60317091972,28123.34428470666,85787.94745562639,21265.597159243545,1598.8529924991658,0.0,0.8743919840452891,2.652709592597602,0.0014947306463915918,1.0,1.0,-7.2561963079872385,324526.5184930146,1560335.9170225272,4.808038259148037,1560335.9170225272,4.808038259148037,0.7561546359480324,0.0923885019078457,3.3793401138518804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793401138518804,1.2847549421036442,1.2850467621450603,2.6303382871745056,5573.371198580328,14215.197496096755,6453.9444619446,0.00047933180370101643,29350.517829333323,2992.919888986894,19291.271894715803,1967.1622720007142,0.6572719434420279,0.6572719434420279,30552.94109048506,30484.863174865135,1.002792242675254,0.8,4334.090521745403,4324.433322199387,1.002792242675254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6475127704464,2034.6934298245008,9.01584368365288,4.9974093966847,-0.8503510723328676,5.847760469017568,2.628888892211251,3.5,0.7511111120603574,0.6,0.00022712880113795158,0.9892140257397853,0.00022960531818995685,199.05416309456226,0.0,0.0,0.0,0.029584315959416182,7.76128642654616e-05,0.00014951593687248998,0.0005052652031333508,0.09238850159570652,0.09238850159570652,0.09238850159570652,0.09238811326519451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.3378949085,595.6131280357457,0.0,0.09238850159570652,0.0923885019078457,0.0923885019078457,0.36943034225157434,0.36943034225157434,0.5,10.035059792894033,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,28123.34428470666,21265.597159243545,0.7561546359480324,0.5920504387511863,0.4119554654799076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524493836194918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.576866018852,260.576866018852,-12.573133981147976,244.74956987665445,276.4041621610257,107507.78070936979,107503.28517219452,4.495537175265692,0.0,nan,276.4041621610257,3.254162161025704,270.073243704168,-3.076756295831956,263.7423252473019,-9.407674752698085,257.4114067904215,-15.738593209578482,251.0804883335404,-22.06951166645959,244.74956987665445,-28.40043012334553,1.0,1.0,25732.562594343566,25732.562594343566,275.97939915807626,2.829399158076285,275.97939915807626,275.97939915807626,87228.98600689726,87228.97021525666,0.015791640602401458,0.0,8648.866644398773,8648.866644398773,0.9216526345719736,3396.2368144211396,275.97939915807626,2.829399158076285,1.0,0.002,0.1283438669201891,0.0047803342174415515,0.00019794290089477474,0.0018020571128833764,0.09897145044738737,0.09897145044738737,0.0,1.3778150929205646e-11,0.999995748155412,0.999995748155412,0.0,0.09238810908629387,3.9282155182714097e-07,0.0,0.0,0.0,1599247.137709107,265.89380369201274,0.0,1.0,1286956.4121600813,2588.247751158661,,,,,,,,,,,,,,,,,,,2.0,14215.197496096755,1598.8529924991658,0.36943034225157434,6.175450102142607,2.628888892211251
5324.0,-30.158657410704475,4.997409587205428,35.06712623559311,30.69676364483314,5.012730012198385,-26.64151866841554,-40.14024274712426,1.4955912687107837,-7.256209618808668,-7.256209618864394,40.13440174531671,35340.832004762655,15449.977194908692,15449.977194908692,50790.80919967135,87239.00968679652,87229.06953718759,15449.977194908692,102679.04673209628,102679.04673209628,102679.04673209628,130802.44176993394,126282.24190647728,4520.199863456661,0.0,99185.40818940474,47287.23050329939,57664.64187345039,28123.395037837665,85788.03691128806,21265.632728788518,1598.855705830712,0.0,0.8743918652961991,2.6527082688832038,0.0014947306463915918,1.0,1.0,-7.256209618808668,324526.3468877751,1560336.410844079,4.808042323243669,1560336.410844079,4.808042323243669,0.7561545361140573,0.09238859585132966,3.3793389982369435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793389982369435,1.2847549304001409,1.2850467504388987,2.630337442787192,5573.369409424936,14215.193699364587,6453.943620649584,0.0004793318970365592,29350.53519080252,2992.9216593640563,19291.2693800287,1967.1620155739934,0.6572714689738927,0.6572714689738927,30552.93302137868,30484.863174865135,1.0027919116254138,0.8,4334.089377101509,4324.433322199387,1.0027919116254138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6458455499076,2034.6934298245008,9.015851924731159,4.997409587205428,-0.8503600199457981,5.847769607151226,2.6288846294363784,3.5,0.7511098941246795,0.6,0.00022712880113795158,0.9892074467880925,0.00022960684523294636,199.05411081719873,0.0,0.0,0.0,0.029584315959416182,7.761333660494023e-05,0.00014951546453301136,0.0005052634401359179,0.0923885955694486,0.0923885955694486,0.0923885955694486,0.09238821140313103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.44867561624,595.613092573147,0.0,0.0923885955694486,0.09238859585132966,0.09238859585132966,0.36943062955791717,0.36943062955791717,0.5,10.035048269015833,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,28123.395037837665,21265.632728788518,0.7561545361140573,0.5920500226878167,0.41195524780812975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448937117117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57689697918914,260.57689697918914,-12.573103020810834,244.7496320736885,276.40416188466605,107507.51766661447,107503.0607562173,4.456910397191958,0.0,nan,276.40416188466605,3.2541618846660754,270.07325592248753,-3.076744077512444,263.742349960298,-9.407650039701991,257.411443998098,-15.738556001901998,251.0805380358965,-22.069461964103482,244.7496320736885,-28.400367926311475,1.0,1.0,25732.562594343566,25732.562594343566,275.9793973309987,2.829397330998745,275.9793973309987,275.9793973309987,87229.03103778993,87229.06953718759,-0.038499397662235424,0.0,8648.866644398773,8648.866644398773,0.9216527004389927,3396.235693228128,275.9793973309987,2.829397330998745,1.0,0.002,0.12834425531597496,0.0047803302564535955,0.00019794349451810283,0.0018020565189322754,0.09897174725905142,0.09897174725905142,0.0,1.345037839786678e-11,0.9999957960550001,0.9999957960550001,0.0,0.09238820745475408,3.8839657557624686e-07,0.0,0.0,0.0,1599247.1219638612,265.8937903811913,0.0,1.0,1286956.4574071853,2588.247569075101,,,,,,,,,,,,,,,,,,,2.0,14215.193699364587,1598.855705830712,0.36943062955791717,6.175450102142607,2.6288846294363784
5325.0,-30.158593694017803,4.997409777513088,35.06713178701265,30.696815472934418,5.012726475803217,-26.64146167703534,-40.140189102943964,1.495594457521264,-7.256223664577988,-7.256223664532394,40.13441264354634,35340.828553193205,15449.97722276721,15449.97722276721,50790.80577596041,87239.11639684955,87229.15980627219,15449.97722276721,102679.1370290394,102679.1370290394,102679.1370290394,130802.5812415704,126282.38184241782,4520.199399152587,0.0,99185.48091358726,47287.193065517116,57664.7642756335,28123.444212530998,85788.2084881645,21265.66711143785,1598.8583622910896,0.0,0.874391744479799,2.6527068720813536,0.0014947306463915918,1.0,1.0,-7.256223664577988,324526.1658075424,1560336.88206916,4.808046458092089,1560336.88206916,4.808046458092089,0.7561544365167934,0.09238868950404554,3.3793358461889613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793358461889613,1.2847549154833164,1.2850467355186859,2.6303350199035256,5573.364275625184,14215.189687114907,6453.944051584348,0.00047933271155569486,29350.584087534087,2992.9266454430503,19291.27066812155,1967.1621469229094,0.657270417876114,0.657270417876114,30552.910222998307,30484.863174865135,1.0027909762802996,0.8,4334.086143034975,4324.433322199387,1.0027909762802996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6441793359604,2034.6934298245008,9.01586070729928,4.997409777513088,-0.8503693167107214,5.847779094223809,2.6288803692379386,3.5,0.7511086769251253,0.6,0.00022712880113795158,0.9892008781769065,0.00022960836989606106,199.0540586216557,0.0,0.0,0.0,0.029584315959416182,7.761380833284522e-05,0.00014951499280510636,0.0005052613747289806,0.0923886892065355,0.0923886892065355,0.0923886892065355,0.09238830349072463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.5571581962,595.6130578321835,0.0,0.0923886892065355,0.09238868950404554,0.09238868950404554,0.36943091725544264,0.36943091725544264,0.5,10.03503669765383,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,28123.444212530998,21265.66711143785,0.7561544365167934,0.5920487986757248,0.4119543836618163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524485556621407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57692778131,260.57692778131,-12.573072218689958,244.74969393563197,276.40416162696465,107507.20043755349,107502.76630331247,4.434134240995131,0.0,nan,276.40416162696465,3.254161626964674,270.07326808871494,-3.0767319112850373,263.74237455045363,-9.407625449546344,257.4114810121835,-15.738518987816462,251.08058747391146,-22.069412526088513,244.74969393563197,-28.40030606436801,1.0,1.0,25732.562594343566,25732.562594343566,275.97939372243053,2.8293937224305523,275.97939372243053,275.97939372243053,87229.14081390887,87229.15980627219,-0.01899236331519205,0.0,8648.866644398773,8648.866644398773,0.921652886538987,3396.2325254199063,275.97939372243053,2.8293937224305523,1.0,0.002,0.1283446454438715,0.004780326157291721,0.00019794409051498602,0.0018020559225429861,0.09897204525749301,0.09897204525749301,0.0,1.3057972238217364e-11,0.999995777304489,0.999995777304489,0.0,0.09238829937474109,3.9012930443921557e-07,0.0,0.0,0.0,1599247.1053492487,265.893776335422,0.0,1.0,1286956.5051525785,2588.2473769379476,,,,,,,,,,,,,,,,,,,2.0,14215.189687114907,1598.8583622910896,0.36943091725544264,6.175450102142607,2.6288803692379386
5326.0,-30.158529952903436,4.997409970072968,35.06713733945923,30.696869326662295,5.012722605435559,-26.641404697065195,-40.14013538891447,1.4955973483383214,-7.256237470294764,-7.256237470286214,40.1344237758186,35340.82366831357,15449.976951984163,15449.976951984163,50790.800620297734,87239.22730572277,87229.25398267302,15449.976951984163,102679.23093465719,102679.23093465719,102679.23093465719,130802.72508307715,126282.52612636106,4520.198956716093,0.0,99185.55719993329,47287.15355824784,57664.89293520605,28123.49414841996,85788.387083626,21265.70205828446,1598.861048941017,0.0,0.8743916240919176,2.65270549915252,0.0014947306463915918,1.0,1.0,-7.256237470294764,324525.98782219074,1560337.3634139104,4.808050578275495,1560337.3634139104,4.808050578275495,0.7561543365150882,0.09238878329785648,3.379332548603305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379332548603305,1.284754901960466,1.285046721992764,2.6303324808853636,5573.3588957503725,14215.185674992174,6453.944582723534,0.0004793335804025048,29350.63530250291,2992.9318679164558,19291.272255732118,1967.1623088141332,0.6572693250727364,0.6572693250727364,30552.886371957055,30484.863174865135,1.0027899977480403,0.8,4334.082759643126,4324.433322199387,1.0027899977480403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6425132199863,2034.6934298245008,9.015869315096054,4.997409970072968,-0.850378497655516,5.847788467728484,2.6288761092927584,3.5,0.7511074597979309,0.6,0.00022712880113795158,0.9891943070945203,0.00022960989515303465,199.0540064061293,0.0,0.0,0.0,0.029584315959416182,7.761428067763565e-05,0.0001495145204603159,0.0005052592854803604,0.09238878300698046,0.09238878300698046,0.09238878300698046,0.0923883981993235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.66663539404,595.6130227792822,0.0,0.09238878300698046,0.09238878329785648,0.09238878329785648,0.3694312046528294,0.3694312046528294,0.5,10.035025154731233,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,28123.49414841996,21265.70205828446,0.7561543365150882,0.5920475060428303,0.41195346910839514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524481748041882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57695842584275,260.57695842584275,-12.57304157415723,244.74975552459307,276.404161327068,107506.87752852481,107502.46608036122,4.411448163589859,0.0,nan,276.404161327068,3.2541613270680045,270.0732801665894,-3.07671983341055,263.7423990060999,-9.407600993900076,257.4115178456038,-15.738482154396195,251.080636685102,-22.06936331489797,244.74975552459307,-28.400244475406907,1.0,1.0,25732.562594343566,25732.562594343566,275.9793908055486,2.8293908055485986,275.9793908055486,275.9793908055486,87229.25182170683,87229.25398267302,-0.002160966192604974,0.0,8648.866644398773,8648.866644398773,0.9216530812315664,3396.2292113463213,275.9793908055486,2.8293908055485986,1.0,0.002,0.12834503457204358,0.004780322107621723,0.00019794468506725103,0.0018020553285926092,0.09897234253362551,0.09897234253362551,0.0,1.3659860135378787e-11,0.9999957881379903,0.9999957881379903,0.0,0.09238839416904998,3.8912880649627094e-07,0.0,0.0,0.0,1599247.0890185894,265.8937625297052,0.0,1.0,1286956.5520819598,2588.247188084612,,,,,,,,,,,,,,,,,,,2.0,14215.185674992174,1598.861048941017,0.3694312046528294,6.175450102142607,2.6288761092927584
5327.0,-30.15846621614658,4.9974101692934365,35.06714289496868,30.696880851779156,5.012720001284328,-26.641347594407335,-40.14008167488498,1.4956013785482989,-7.256250845472437,-7.256250845487585,40.134434968900926,35340.84796449593,15449.97615088048,15449.97615088048,50790.82411537641,87239.26238737619,87229.34986825412,15449.97615088048,102679.3260191346,102679.3260191346,102679.3260191346,130802.87002782858,126282.67149303712,4520.198534791457,0.0,99185.5679801393,47287.15355387336,57664.90491807326,28123.54400869398,85788.44892676725,21265.736982696246,1598.863721371963,0.0,0.8743915058699908,2.6527041690397524,0.0014947306463915918,1.0,1.0,-7.256250845472437,324525.8153874827,1560337.8473887187,4.808054624331445,1560337.8473887187,4.808054624331445,0.7561542377490638,0.09238887698420731,3.3793320487435072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793320487435072,1.2847548831076898,1.2850467031357056,2.6303321304132745,5573.358153142071,14215.181665482698,6453.9432275098625,0.00047933342581611064,29350.642833993825,2992.9326359147954,19291.268204907763,1967.1618957450062,0.657269018399988,0.657269018399988,30552.882756530726,30484.863174865135,1.0027898494186298,0.8,4334.082246776462,4324.433322199387,1.0027898494186298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.640847492715,2034.6934298245008,9.015877611394393,4.9974101692934365,-0.8503874690274822,5.847797638320919,2.6288718503441775,3.5,0.7511062429554792,0.6,0.00022712880113795158,0.9891877365084228,0.00022961142031507342,199.05395419419986,0.0,0.0,0.0,0.029584315959416182,7.761475302508377e-05,0.0001495140481128678,0.0005052576145251928,0.09238887669892616,0.09238887669892616,0.09238887669892616,0.09238849380615993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.77613409475,595.6129877223725,0.0,0.09238887669892616,0.09238887698420731,0.09238887698420731,0.36943149205404124,0.36943149205404124,0.5,10.035013668344995,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,28123.54400869398,21265.736982696246,0.7561542377490638,0.592047353120158,0.4119534553499669,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524477938004219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5769890561499,260.5769890561499,-12.573010943850079,244.74981690096308,276.4041612113128,107506.6578250258,107502.2484243684,4.409400657383021,0.0,nan,276.4041612113128,3.2541612113128053,270.07329234926056,-3.076707650739422,263.7424234871953,-9.407576512804667,257.41155462512177,-15.73844537487821,251.0806857630459,-22.069314236954085,244.74981690096308,-28.400183099036894,1.0,1.0,25732.562594343566,25732.562594343566,275.9793885168381,2.8293885168381507,275.9793885168381,275.9793885168381,87229.2849514819,87229.34986825412,-0.06491677222948056,0.0,8648.866644398773,8648.866644398773,0.9216531107437531,3396.2287089872248,275.9793885168381,2.8293885168381507,1.0,0.002,0.12834542172533273,0.004780318139113108,0.00019794527674811714,0.0018020547361512014,0.09897263837405856,0.09897263837405856,0.0,1.2899318332232346e-11,0.9999958095117706,0.9999958095117706,0.0,0.09238848982970578,3.871545015313174e-07,0.0,0.0,0.0,1599247.0731972079,265.89374915452754,0.0,1.0,1286956.5975478205,2588.2470051208024,,,,,,,,,,,,,,,,,,,2.0,14215.181665482698,1598.863721371963,0.36943149205404124,6.175450102142607,2.6288718503441775
