time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5328.0,-30.158402556043583,4.997410362055598,35.06714844801585,30.696938651986443,5.012715480194098,-26.641290752419295,-40.140028030704684,1.4956036751829145,-7.256265474382872,-7.256265474377391,40.13444600950186,35340.83986817341,15449.976932092808,15449.976932092808,50790.81680026622,87239.38154215334,87229.44092924884,15449.976932092808,102679.41786134164,102679.41786134164,102679.41786134164,130803.01212554252,126282.81400083414,4520.198124708377,0.0,99185.6513041424,47287.10962545164,57665.046309656405,28123.59426420087,85788.64057385728,21265.77209621274,1598.8664438728658,0.0,0.8743913812445172,2.6527027142483988,0.0014947306463915918,1.0,1.0,-7.256265474382872,324525.6267895521,1560338.3247705624,4.808058889544672,1560338.3247705624,4.808058889544672,0.7561541350808918,0.09238897111023889,3.3793284636775374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793284636775374,1.2847548723643447,1.2850466923899202,2.6303293619416537,5573.352287082914,14215.17765801063,6453.943958451084,0.000479334402351575,29350.698628509203,2992.938325371988,19291.270389739988,1967.1621185358904,0.6572678433964705,0.6572678433964705,30552.856826172825,30484.863174865135,1.002788785578879,0.8,4334.078568422942,4324.433322199387,1.002788785578879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.639182675739,2034.6934298245008,9.01588682628548,4.997410362055598,-0.8503970406097157,5.847807402665314,2.628867593725807,3.5,0.751105026778802,0.6,0.00022712880113795158,0.9891811738715218,0.00022961294365217249,199.0539020450912,0.0,0.0,0.0,0.029584315959416182,7.761522476094789e-05,0.00014951357637700368,0.000505255484357034,0.09238897079361813,0.09238897079361813,0.09238897079361813,0.09238858728712551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.88498375635,595.612952869027,0.0,0.09238897079361813,0.09238897111023889,0.09238897111023889,0.36943177957200435,0.36943177957200435,0.5,10.0350021636452,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28123.59426420087,21265.77209621274,0.7561541350808918,0.5920459452500512,0.41195244069344733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452447412822902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57701949358443,260.57701949358443,-12.572980506415547,244.74987807272882,276.40416091441614,107506.32149032886,107501.93985478101,4.3816355478391955,0.0,nan,276.40416091441614,3.254160914416161,270.0733043460971,-3.0766956539029024,263.74244777776306,-9.407552222236916,257.41159120942245,-15.738408790577523,251.08073464107937,-22.069265358920603,244.74987807272882,-28.400121927271158,1.0,1.0,25732.562594343566,25732.562594343566,275.9793844166104,2.8293844166104236,275.9793844166104,275.9793844166104,87229.40620176769,87229.44092924884,-0.03472748115018476,0.0,8648.866644398773,8648.866644398773,0.9216533224093074,3396.225105995925,275.9793844166104,2.8293844166104236,1.0,0.002,0.1283458097434453,0.0047803139480328645,0.00019794586925470315,0.0018020541445030807,0.09897293462735157,0.09897293462735157,0.0,1.3757783974555071e-11,0.9999958001552427,0.9999958001552427,0.0,0.09238858309090293,3.8801933594987876e-07,0.0,0.0,0.0,1599247.0558927956,265.8937345256171,0.0,1.0,1286956.647275454,2588.2468050067678,,,,,,,,,,,,,,,,,,,2.0,14215.17765801063,1598.8664438728658,0.36943177957200435,6.175450102142607,2.628867593725807
5329.0,-30.158338877029788,4.997410558369626,35.06715399662485,30.69699079440909,5.012711893262683,-26.64123380000275,-40.13997808853162,1.4956068152014068,-7.256279143314998,-7.256279143320047,40.13445698714192,35340.849249268205,15449.976500588726,15449.976500588726,50790.82574985693,87239.48883699397,87229.53324244676,15449.976500588726,102679.5097430355,102679.5097430355,102679.5097430355,130803.15314067069,126282.95546663163,4520.197674039068,0.0,99185.72453468207,47287.08494344351,57665.15510137618,28123.6433976352,85788.79849901138,21265.806479001218,1598.8690886915222,0.0,0.8743912622216788,2.6527013549239364,0.0014947306463915918,1.0,1.0,-7.256279143314998,324525.4505678729,1560338.7994303748,4.808062963012627,1560338.7994303748,4.808062963012627,0.7561540365993039,0.09238906457006621,3.3793252910749474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793252910749474,1.2847548576757641,1.2850466776980032,2.6303269225916357,5573.3471183929405,14215.173651127488,6453.944405792831,0.0004793352249935481,29350.74785391008,2992.9433449659246,19291.27172687441,1967.162254885655,0.6572667866213993,0.6572667866213993,30552.833879109145,30484.863174865135,1.0027878441343487,0.8,4334.075313264923,4324.433322199387,1.0027878441343487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6375172255591,2034.6934298245008,9.015895336840428,4.997410558369626,-0.8504061532537248,5.847816711623351,2.6288633354912143,3.5,0.751103810140347,0.6,0.00022712880113795158,0.989174609332117,0.00022961446745110772,199.0538498805185,0.0,0.0,0.0,0.029584315959416182,7.761566394450636e-05,0.00014951313719344523,0.0005052535258657678,0.09238906428367255,0.09238906428367255,0.09238906428367255,0.09238868019602825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.99360864016,595.6129180856802,0.0,0.09238906428367255,0.09238906457006621,0.09238906457006621,0.36943206690714464,0.36943206690714464,0.5,10.034990642420814,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,28123.6433976352,21265.806479001218,0.7561540365993039,0.5920449596976491,0.41195179169778756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524470323037695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57704985985623,260.57704985985623,-12.572950140143746,244.74993908884855,276.40416063083956,107506.00983544593,107501.63844410438,4.371391341512551,0.0,nan,276.40416063083956,3.2541606308395785,270.07331632245825,-3.0766836775417232,263.7424720140656,-9.407527985934394,257.4116277056655,-15.738372294334454,251.08078339725972,-22.069216602740255,244.74993908884855,-28.400060911151428,1.0,1.0,25732.562594343566,25732.562594343566,275.97938142111224,2.8293814211122594,275.97938142111224,275.97938142111224,87229.51462605495,87229.53324244676,-0.01861639181151986,0.0,8648.866644398773,8648.866644398773,0.9216535097225464,3396.221917530322,275.97938142111224,2.8293814211122594,1.0,0.002,0.12834619811869613,0.004780309923358726,0.00019794646270107798,0.001802053550731819,0.09897323135053898,0.09897323135053898,0.0,1.3432896722037624e-11,0.9999957963011169,0.9999957963011169,0.0,0.09238867619425867,3.8837580754369893e-07,0.0,0.0,0.0,1599247.0397239302,265.893720856685,0.0,1.0,1286956.693739858,2588.246618024653,,,,,,,,,,,,,,,,,,,2.0,14215.173651127488,1598.8690886915222,0.36943206690714464,6.175450102142607,2.6288633354912143
5330.0,-30.158275246705074,4.997410759183011,35.067159547762685,30.69700759314003,5.012708418622557,-26.641176880175966,-40.13992444435132,1.495610051063367,-7.2562927172064065,-7.256292717256308,40.134468157207706,35340.86925076843,15449.975960778189,15449.975960778189,50790.84521154662,87239.53496168971,87229.6284047298,15449.975960778189,102679.60436550798,102679.60436550798,102679.60436550798,130803.29770605118,126283.10044785561,4520.197258195557,0.0,99185.74473840046,47287.07902398037,57665.184127133434,28123.693340543196,85788.87746767663,21265.841447327224,1598.871770079435,0.0,0.8743911429801372,2.652700005051488,0.0014947306463915918,1.0,1.0,-7.2562927172064065,324525.2755715482,1560339.2824096193,4.808067043966228,1560339.2824096193,4.808067043966228,0.7561539371740456,0.09238915826956054,3.379324406226808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379324406226808,1.2847548425388418,1.2850466625576427,2.630326264852854,5573.345724723388,14215.169646745198,6453.94331768965,0.0004793352145289901,29350.761517787076,2992.9447382936146,19291.268474461183,1967.1619232318053,0.6572663698272475,0.6572663698272475,30552.827479105224,30484.863174865135,1.0027875815627165,0.8,4334.074405391725,4324.433322199387,1.0027875815627165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6358523190233,2034.6934298245008,9.015903781348937,4.997410759183011,-0.8504152173363355,5.8478259765193465,2.628859078649372,3.5,0.7511025938998206,0.6,0.00022712880113795158,0.9891680498589063,0.00022961599009425036,199.05379775585823,0.0,0.0,0.0,0.029584315959416182,7.761613568548986e-05,0.00014951266545246172,0.0005052517994035276,0.09238915797801382,0.09238915797801382,0.09238915797801382,0.09238877552394202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.10293440183,595.6128830838667,0.0,0.09238915797801382,0.09238915826956054,0.09238915826956054,0.36943235406646063,0.36943235406646063,0.5,10.034979168823956,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,28123.693340543196,21265.841447327224,0.7561539371740456,0.5920446415758674,0.41195164564408826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524466516717998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57708017368554,260.57708017368554,-12.572919826314433,244.74999997023346,276.4041603771131,107505.77279887846,107501.40895678554,4.363842092935699,0.0,nan,276.4041603771131,3.2541603771131236,270.0733282957556,-3.0766717042444043,263.742496214383,-9.407503785616996,257.41166413300607,-15.738335866993907,251.08083205162205,-22.069167948377924,244.74999997023346,-28.400000029766517,1.0,1.0,25732.562594343566,25732.562594343566,275.9793788500376,2.8293788500376422,275.9793788500376,275.9793788500376,87229.55736036145,87229.6284047298,-0.07104436834924854,0.0,8648.866644398773,8648.866644398773,0.9216535619647394,3396.221028257942,275.9793788500376,2.8293788500376422,1.0,0.002,0.1283465848845656,0.004780305921435731,0.00019794705370380846,0.0018020529591155296,0.09897352685190422,0.09897352685190422,0.0,1.2819338039010697e-11,0.999995813715204,0.999995813715204,0.0,0.09238877150223196,3.8676732858253776e-07,0.0,0.0,0.0,1599247.023667484,265.89370728279357,0.0,1.0,1286956.7398811907,2588.246432342671,,,,,,,,,,,,,,,,,,,2.0,14215.169646745198,1598.871770079435,0.36943235406646063,6.175450102142607,2.628859078649372
5331.0,-30.158211689468214,4.997410954558164,35.067165091523336,30.69706595214086,5.012703812920104,-26.64112013922819,-40.139870800171025,1.4956122613046166,-7.256307239918726,-7.256307239921598,40.1344790471495,35340.86044194788,15449.976617342474,15449.976617342474,50790.83705929035,87239.65522274892,87229.7176244867,15449.976617342474,102679.69424182917,102679.69424182917,102679.69424182917,130803.43710950074,126283.2402925303,4520.196816970434,0.0,99185.82903479638,47287.034249323515,57665.32753941429,28123.742867671564,85789.07040708585,21265.876046846795,1598.8744551868572,0.0,0.8743910195336304,2.6526985608229445,0.0014947306463915918,1.0,1.0,-7.256307239918726,324525.088342984,1560339.753277192,4.808071268832382,1560339.753277192,4.808071268832382,0.7561538358143669,0.09238925203652634,3.3793207815396284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793207815396284,1.2847548321996334,1.2850466522160857,2.630323464714183,5573.339791565551,14215.165643510136,6453.944077681808,0.00047933620620835467,29350.81794442936,2992.950492209813,19291.270746128605,1967.1621548774153,0.6572651836365601,0.6572651836365601,30552.801262159905,30484.863174865135,1.0027865059656875,0.8,4334.070686384318,4324.433322199387,1.0027865059656875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6341880702382,2034.6934298245008,9.01591292056389,4.997410954558164,-0.8504247359694395,5.847835690527604,2.6288548234920257,3.5,0.7511013781405788,0.6,0.00022712880113795158,0.9891614979669613,0.00022961751099772167,199.05374569109725,0.0,0.0,0.0,0.029584315959416182,7.761660742912386e-05,0.0001495121937088277,0.00050524966329382,0.09238925172322601,0.09238925172322601,0.09238925172322601,0.09238886733603725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.2111860693,595.6128484175688,0.0,0.09238925172322601,0.09238925203652634,0.09238925203652634,0.36943264130701436,0.36943264130701436,0.5,10.03496763705304,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,28123.742867671564,21265.876046846795,0.7561538358143669,0.5920432150421719,0.4119506164858602,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446271331061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5771103351404,260.5771103351404,-12.572889664859588,244.75006071847466,276.40415995178205,107505.43817561872,107501.09626873942,4.341906879326329,0.0,nan,276.40415995178205,3.2541599517820714,270.0733401051378,-3.076659894862189,263.7425202584812,-9.407479741518785,257.4117004118185,-15.738299588181462,251.080880565148,-22.069119434851984,244.75006071847466,-28.39993928152532,1.0,1.0,25732.562594343566,25732.562594343566,275.9793746431467,2.829374643146707,275.9793746431467,275.9793746431467,87229.67989146984,87229.7176244867,-0.0377330168557819,0.0,8648.866644398773,8648.866644398773,0.9216537759693006,3396.2173854473267,275.9793746431467,2.829374643146707,1.0,0.002,0.12834697378455348,0.004780301744553899,0.00019794764761342986,0.0018020523656423362,0.09897382380671493,0.09897382380671493,0.0,1.3255766276309977e-11,0.9999957906194573,0.9999957906194573,0.0,0.09238886313500647,3.889015198758405e-07,0.0,0.0,0.0,1599247.0064886834,265.89369276008125,0.0,1.0,1286956.7892478148,2588.2462336814715,,,,,,,,,,,,,,,,,,,2.0,14215.165643510136,1598.8744551868572,0.36943264130701436,6.175450102142607,2.6288548234920257
5332.0,-30.158148109745873,4.997411153346933,35.067170630199065,30.697118618432455,5.012700138002145,-26.641063284970073,-40.139817086141534,1.4956153121958382,-7.256320914655191,-7.256320914634448,40.134489987574355,35340.855951717,15449.97620353345,15449.97620353345,50790.83215525045,87239.76366208821,87229.80947038825,15449.97620353345,102679.7856739217,102679.7856739217,102679.7856739217,130803.57754457973,126283.38120111279,4520.196343466951,0.0,99185.90326919516,47286.99555532371,57665.45301541272,28123.791870658035,85789.24488607075,21265.910335168097,1598.8770940282968,0.0,0.8743909006230455,2.652697200922943,0.0014947306463915918,1.0,1.0,-7.256320914655191,324524.91204670403,1560340.2263278659,4.80807533846064,1560340.2263278659,4.80807533846064,0.7561537374821471,0.09238934533500445,3.379317568023926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379317568023926,1.2847548179279793,1.28504663794119,2.63032099266536,5573.334553590733,14215.16164093189,6453.944554993839,0.0004793370444824936,29350.867822462344,2992.9555783537035,19291.272172846206,1967.1623003621223,0.6572641153077768,0.6572641153077768,30552.778019165875,30484.863174865135,1.0027855523805171,0.8,4334.0673892470695,4324.433322199387,1.0027855523805171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.632523309642,2034.6934298245008,9.015921437866957,4.997411153346933,-0.850433848986901,5.847845002333834,2.6288505670288353,3.5,0.7511001620082387,0.6,0.00022712880113795158,0.9891549438038958,0.0002296190324485512,199.05369360794387,0.0,0.0,0.0,0.029584315959416182,7.761707978966308e-05,0.00014951172134828851,0.0005052475865777692,0.092389345047109,0.092389345047109,0.092389345047109,0.09238895989080688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.3197884088,595.6128136397153,0.0,0.092389345047109,0.09238934533500445,0.09238934533500445,0.3694329282050455,0.3694329282050455,0.5,10.034956083179335,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,28123.791870658035,21265.910335168097,0.7561537374821471,0.5920419537752237,0.41194972631651117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524458914273928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5771404585873,260.5771404585873,-12.572859541412697,244.75012137012394,276.4041595470252,107505.12764104285,107500.79120590368,4.336435139176527,0.0,nan,276.4041595470252,3.2541595470252105,270.0733519116644,-3.07664808833556,263.74254427628784,-9.407455723712133,257.41173664090576,-15.73826335909422,251.0809290055168,-22.069070994483184,244.75012137012394,-28.399878629876042,1.0,1.0,25732.562594343566,25732.562594343566,275.97937158784856,2.829371587848584,275.97937158784856,275.97937158784856,87229.78931452856,87229.80947038825,-0.02015585968911182,0.0,8648.866644398773,8648.866644398773,0.9216539656978493,3396.2141558640456,275.97937158784856,2.829371587848584,1.0,0.002,0.1283473632527215,0.004780297714913345,0.00019794824274294284,0.0018020517703879993,0.09897412137147142,0.09897412137147142,0.0,1.3130942080191721e-11,0.9999957844806118,0.9999957844806118,0.0,0.09238895586592792,3.8946907652547064e-07,0.0,0.0,0.0,1599246.9903129432,265.8936790853448,0.0,1.0,1286956.8357319408,2588.246046620061,,,,,,,,,,,,,,,,,,,2.0,14215.16164093189,1598.8770940282968,0.3694329282050455,6.175450102142607,2.6288505670288353
5333.0,-30.15808451176109,4.997411356619534,35.0671761710708,30.697135626710974,5.012696630248659,-26.641006397563253,-40.139763441961236,1.495618515020669,-7.256334481885858,-7.256334481879855,40.13450112816183,35340.875719088945,15449.975665530346,15449.975665530346,50790.851384619295,87239.81016526124,87229.90431995109,15449.975665530346,102679.87998548144,102679.87998548144,102679.87998548144,130803.72167351466,126283.5257704798,4520.195903034871,0.0,99185.92380365577,47286.98935398446,57665.482721857,28123.84168803322,85789.32440989022,21265.945213883922,1598.8797692844678,0.0,0.8743907815331644,2.6526958517145824,0.0014947306463915918,1.0,1.0,-7.256334481885858,324524.7371364836,1560340.708032988,4.808079414225868,1560340.708032988,4.808079414225868,0.7561536382468206,0.09238943886183476,3.3793166697259016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793166697259016,1.2847548029456006,1.2850466229554083,2.6303203241412514,5573.333137068368,14215.157640922678,6453.943477999841,0.00047933703940786817,29350.88170109278,2992.9569935801505,19291.26895363907,1967.1619720943515,0.6572636948388786,0.6572636948388786,30552.77152187752,30484.863174865135,1.0027852858177386,0.8,4334.066467573579,4324.433322199387,1.0027852858177386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6308590780832,2034.6934298245008,9.015929879928914,4.997411356619534,-0.850442907527837,5.847854264147371,2.628846311921044,3.5,0.7510989462631554,0.6,0.00022712880113795158,0.9891483878051031,0.00022962055434568824,199.05364150985764,0.0,0.0,0.0,0.029584315959416182,7.761755153860271e-05,0.00014951124959934885,0.0005052458580826296,0.09238943857487446,0.09238943857487446,0.09238943857487446,0.09238905490299414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.42914286157,595.6127786271187,0.0,0.09238943857487446,0.09238943886183476,0.09238943886183476,0.36943321490462855,0.36943321490462855,0.5,10.034944574065841,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,28123.84168803322,21265.945213883922,0.7561536382468206,0.5920416291186444,0.41194957487058464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524455113895198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5771705677892,260.5771705677892,-12.572829432210767,244.75018194741818,276.40415918813665,107504.89292443669,107500.55853942268,4.334385013980802,0.0,nan,276.40415918813665,3.2541591881366685,270.07336374001096,-3.076636259989016,263.7425682918701,-9.407431708129877,257.41177284372526,-15.738227156274718,251.08097739557422,-22.069022604425754,244.75018194741818,-28.399818052581793,1.0,1.0,25732.562594343566,25732.562594343566,275.97936898730745,2.8293689873074754,275.97936898730745,275.97936898730745,87229.83252473186,87229.90431995109,-0.07179521923535503,0.0,8648.866644398773,8648.866644398773,0.9216540187340687,3396.213253074531,275.97936898730745,2.8293689873074754,1.0,0.002,0.128347751203443,0.004780293711407218,0.00019794883557565298,0.0018020511777219405,0.09897441778782648,0.09897441778782648,0.0,1.3297593495081861e-11,0.9999958009104496,0.9999958009104496,0.0,0.09238905091030747,3.879515272925263e-07,0.0,0.0,0.0,1599246.9742643693,265.8936655181141,0.0,1.0,1286956.881850615,2588.245861029307,,,,,,,,,,,,,,,,,,,2.0,14215.157640922678,1598.8797692844678,0.36943321490462855,6.175450102142607,2.628846311921044
5334.0,-30.158010166120082,4.997411553539563,35.06718170342646,30.69721752488988,5.012692644393919,-26.640939885113262,-40.139704559091456,1.4956223621996492,-7.25634908509511,-7.256349085107049,40.13451196481709,35340.870401491506,15449.976432754193,15449.976432754193,50790.8468342457,87239.97114512692,87229.99269408916,15449.976432754193,102679.96912684335,102679.96912684335,102679.96912684335,130803.86021438283,126283.66478198851,4520.19543239432,0.0,99186.0402878928,47286.93954022417,57665.66749740959,28123.891087539483,85789.55858494907,21265.979715149122,1598.882450447717,0.0,0.8743906578443972,2.652694399482711,0.0014947306463915918,1.0,1.0,-7.25634908509511,324524.54887038766,1560341.1765988301,4.808083647385385,1560341.1765988301,4.808083647385385,0.7561535368258906,0.09238953247290492,3.3793116090104345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793116090104345,1.2847547849490217,1.2850466049547415,2.6303164219345745,5573.324868760672,14215.15364339865,6453.945190765407,0.00047933854699944877,29350.960125555717,2992.9649906497857,19291.274073209966,1967.162494145296,0.6572621130854647,0.6572621130854647,30552.73491828652,30484.863174865135,1.0027837840907619,0.8,4334.061275167507,4324.433322199387,1.0027837840907619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6291955040588,2034.6934298245008,9.015939080221859,4.997411553539563,-0.8504524627378585,5.847864016277422,2.62884205849719,3.5,0.7510977309991971,0.6,0.00022712880113795158,0.9891407239434944,0.00022962233344557607,199.05358060755967,0.0,0.0,0.0,0.029584315959416182,7.761806935982557e-05,0.000149510731778126,0.0005052433515694664,0.09238953215548283,0.09238953215548283,0.09238953215548283,0.09238914618225742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.53736667865,595.612743967254,0.0,0.09238953215548283,0.09238953247290492,0.09238953247290492,0.36943350167364186,0.36943350167364186,0.5,10.034932994627127,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28123.891087539483,21265.979715149122,0.7561535368258906,0.592039960013927,0.4119483884101918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524451312426854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57720159893677,260.57720159893677,-12.57279840106321,244.75024431594426,276.40415888190597,107504.55886543149,107500.09176163664,4.467103794861415,0.0,nan,276.40415888190597,3.254158881905994,270.0733759687304,-3.0766240312696027,263.74259305554205,-9.407406944457932,257.4118101423483,-15.738189857651662,251.08102722914973,-22.06897277085025,244.75024431594426,-28.39975568405572,1.0,1.0,25732.562594343566,25732.562594343566,275.9793646020824,2.8293646020824212,275.9793646020824,275.9793646020824,87230.00025020528,87229.99269408916,0.0075561161211226135,0.0,8648.866644398773,8648.866644398773,0.921654317522532,3396.2081670554867,275.9793646020824,2.8293646020824212,1.0,0.002,0.1283481417190578,0.004780289512188699,0.00019794943194430842,0.0018020505812633594,0.09897471597215421,0.09897471597215421,0.0,1.3207667598491568e-11,0.9999957731436534,0.9999957731436534,0.0,0.09238914195562323,3.905172816925793e-07,0.0,0.0,0.0,1599246.9569903412,265.89365091490487,0.0,1.0,1286956.9314908609,2588.2456612670694,,,,,,,,,,,,,,,,,,,2.0,14215.15364339865,1598.882450447717,0.36943350167364186,6.175450102142607,2.62884205849719
5335.0,-30.157946639947404,4.997411760206934,35.06718724200519,30.69723411407324,5.0126888606459685,-26.640883089891677,-40.13965091491116,1.4956253096242988,-7.256362141762224,-7.2563621417625885,40.13452320817089,35340.89008300163,15449.975255607971,15449.975255607971,50790.8653386096,87240.01750022666,87230.09017682598,15449.975255607971,102680.06543243396,102680.06543243396,102680.06543243396,130804.00631167203,126283.81132159929,4520.19499007274,0.0,99186.06064196953,47286.93322146348,57665.69713389561,28123.94087923807,85789.63801313368,21266.01461460916,1598.8851116011704,0.0,0.8743905412039319,2.6526931010489077,0.0014947306463915918,1.0,1.0,-7.256362141762224,324524.38054254494,1560341.662745401,4.8080876393224985,1560341.662745401,4.8080876393224985,0.7561534390192224,0.09238962578617212,3.3793107213449116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793107213449116,1.284754771161371,1.285046591163959,2.630315759240294,5573.323464591012,14215.149863305933,6453.94419965323,0.0004793385566670054,29350.973858507765,2992.966391021171,19291.271110709346,1967.1621920543046,0.6572617046271368,0.6572617046271368,30552.728497899578,30484.863174865135,1.0027835206830933,0.8,4334.060364402874,4324.433322199387,1.0027835206830933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6275313119465,2034.6934298245008,9.01594714913312,4.997411760206934,-0.8504612757901215,5.847873035997056,2.6288378034957645,3.5,0.7510965152845042,0.6,0.00022712880113795158,0.9891341754489655,0.00022962385364438387,199.05352856835938,0.0,0.0,0.0,0.029584315959416182,7.761854111432541e-05,0.00014951026002362616,0.0005052416246489054,0.09238962551263065,0.09238962551263065,0.09238962551263065,0.09238924240636893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.6471361655,595.6127088247353,0.0,0.09238962551263065,0.09238962578617212,0.09238962578617212,0.3694337880510739,0.3694337880510739,0.5,10.0349215025027,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,28123.94087923807,21266.01461460916,0.7561534390192224,0.5920396275694034,0.4119482364244413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524446868536982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5772324191877,260.5772324191877,-12.572767580812297,244.75030628304302,276.4041585553086,107504.30970858767,107499.87296462995,4.436743957725758,0.0,nan,276.4041585553086,3.2541585553086065,270.0733881008731,-3.076611899126874,263.7426176464226,-9.407382353577361,257.4118471919694,-15.738152808030577,251.08107673750953,-22.068923262490443,244.75030628304302,-28.39969371695696,1.0,1.0,25732.562594343566,25732.562594343566,275.9793628165842,2.8293628165842506,275.9793628165842,275.9793628165842,87230.03981226339,87230.09017682598,-0.050364562586764805,0.0,8648.866644398773,8648.866644398773,0.9216543699309496,3396.207274951636,275.9793628165842,2.8293628165842506,1.0,0.002,0.12834852899768734,0.004780285601455556,0.0001979500239472953,0.0018020499890766014,0.09897501197364765,0.09897501197364765,0.0,1.3023896631297882e-11,0.9999958081937135,0.9999958081937135,0.0,0.09238923850675794,3.8727941418010097e-07,0.0,0.0,0.0,1599246.9415457025,265.89363785823775,0.0,1.0,1286956.975873993,2588.245482660535,,,,,,,,,,,,,,,,,,,2.0,14215.149863305933,1598.8851116011704,0.3694337880510739,6.175450102142607,2.6288378034957645
5336.0,-30.15788321287116,4.997411966009147,35.06719277583899,30.69728499921041,5.012685485567598,-26.640826343025633,-40.13959727073086,1.495628614651817,-7.256376208071458,-7.2563762080833945,40.13453414903152,35340.88648014496,15449.975364091793,15449.975364091793,50790.86184423675,87240.12216905423,87230.18111956325,15449.975364091793,102680.15648365504,102680.15648365504,102680.15648365504,130804.14677357016,126283.95223144293,4520.19454212723,0.0,99186.13171806069,47286.896025516224,57665.81743616051,28123.990289915124,85789.80772607564,21266.049163801777,1598.8877799980626,0.0,0.8743904201058784,2.6526917022107583,0.0014947306463915918,1.0,1.0,-7.256376208071458,324524.19919837423,1560342.1358158535,4.808091783818106,1560342.1358158535,4.808091783818106,0.7561533390028047,0.09238971926106145,3.379307637052508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379307637052508,1.2847547557009034,1.2850465756999798,2.6303133902072324,5573.318444894231,14215.145868941388,6453.944591508428,0.00047933934740579463,29351.021679864753,2992.971267442476,19291.272281990754,1967.1623114917688,0.657260673662507,0.657260673662507,30552.706189549794,30484.863174865135,1.0027826054439068,0.8,4334.057199849679,4324.433322199387,1.0027826054439068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6258683971735,2034.6934298245008,9.015955961579179,4.997411966009147,-0.8504705690821162,5.847882535091263,2.6288335517629875,3.5,0.7510953005037108,0.6,0.00022712880113795158,0.9891276372162975,0.00022962537148103586,199.05347661036376,0.0,0.0,0.0,0.029584315959416182,7.761901287147639e-05,0.00014950978826647519,0.0005052395693030031,0.09238971896040293,0.09238971896040293,0.09238971896040293,0.09238933508092198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.7555570099,595.612674105914,0.0,0.09238971896040293,0.09238971926106145,0.09238971926106145,0.3694340746683143,0.3694340746683143,0.5,10.034909986717931,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28123.990289915124,21266.049163801777,0.7561533390028047,0.5920384156403579,0.4119473794950955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524443071365398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5772630950291,260.5772630950291,-12.572736904970895,244.7503679083002,276.40415828173514,107503.99701092947,107499.58105549465,4.415955434828202,0.0,nan,276.40415828173514,3.254158281735158,270.07340020706283,-3.076599792937145,263.74264213238206,-9.407357867617918,257.41188405769293,-15.738115942307047,251.08112598300102,-22.06887401699896,244.7503679083002,-28.39963209169977,1.0,1.0,25732.562594343566,25732.562594343566,275.97935926525236,2.8293592652523785,275.97935926525236,275.97935926525236,87230.14782532363,87230.18111956325,-0.03329423961986322,0.0,8648.866644398773,8648.866644398773,0.9216545520297565,3396.2041752377704,275.97935926525236,2.8293592652523785,1.0,0.002,0.12834891727154854,0.004780281507988233,0.00019795061707603276,0.0018020493962104835,0.09897530853801638,0.09897530853801638,0.0,1.3286515984645142e-11,0.9999957974223795,0.9999957974223795,0.0,0.09238933098609492,3.882749665271346e-07,0.0,0.0,0.0,1599246.9249067646,265.8936237919285,0.0,1.0,1286957.0236891618,2588.245290242802,,,,,,,,,,,,,,,,,,,2.0,14215.145868941388,1598.8877799980626,0.3694340746683143,6.175450102142607,2.6288335517629875
5337.0,-30.157819755959,4.997412173824832,35.0671983113712,30.69733913233506,5.01268156786977,-26.640769623574965,-40.13954362655056,1.495631434441763,-7.2563899936995995,-7.256389993711236,40.134545265502254,35340.88051362504,15449.975121507388,15449.975121507388,50790.85563513242,87240.23367234404,87230.27521967473,15449.975121507388,102680.25034118212,102680.25034118212,102680.25034118212,130804.2905185162,126284.09640539958,4520.194113116612,0.0,99186.20859583096,47286.85543356596,57665.947958072225,28124.04017733407,85789.9881354063,21266.084076472514,1598.8904639917205,0.0,0.8743902998906096,2.6526903312858616,0.0014947306463915918,1.0,1.0,-7.2563899936995995,324524.02147285506,1560342.6164791137,4.808095898101735,1560342.6164791137,4.808095898101735,0.7561532390929888,0.09238981278462198,3.3793043157268405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793043157268405,1.284754742510311,1.2850465625063914,2.6303108320300437,5573.313024423741,14215.14187470915,6453.945146531456,0.00047934022662052516,29351.073276896466,2992.976528875454,19291.273940991727,1967.1624806627879,0.6572595747691702,0.6572595747691702,30552.68216675977,30484.863174865135,1.0027816198669888,0.8,4334.053792094391,4324.433322199387,1.0027816198669888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6242055139655,2034.6934298245008,9.015964569007412,4.997412173824832,-0.8504797273246574,5.847891901149489,2.628829300113667,3.5,0.751094085746762,0.6,0.00022712880113795158,0.989121095954705,0.00022962689004092632,199.05342462795443,0.0,0.0,0.0,0.029584315959416182,7.761948463127768e-05,0.00014950931650667388,0.0005052374785123732,0.0923898124889598,0.0923898124889598,0.0923898124889598,0.0923894297219736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.8646664842,595.6126391717846,0.0,0.0923898124889598,0.09238981278462198,0.09238981278462198,0.3694343610812392,0.3694343610812392,0.5,10.034898504234972,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,28124.04017733407,21266.084076472514,0.7561532390929888,0.5920370982563475,0.41194644365546357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452443928011912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57729360609943,260.57729360609943,-12.572706393900546,244.75042925408948,276.40415795808747,107503.6735579735,107499.28132201957,4.39223595392963,0.0,nan,276.40415795808747,3.2541579580874895,270.0734122173019,-3.076587782698084,263.74266647650785,-9.407333523492127,257.4119207357072,-15.738079264292764,251.0811749949026,-22.06882500509738,244.75042925408948,-28.399570745910495,1.0,1.0,25732.562594343566,25732.562594343566,275.97935635967565,2.8293563596756712,275.97935635967565,275.97935635967565,87230.25918937572,87230.27521967473,-0.0160302990116179,0.0,8648.866644398773,8648.866644398773,0.9216547481230735,3396.2008373054746,275.97935635967565,2.8293563596756712,1.0,0.002,0.12834930437679684,0.0047802774683394535,0.0001979512085161462,0.001802048804669759,0.0989756042580731,0.0989756042580731,0.0,1.318590505880457e-11,0.9999958100753275,0.9999958100753275,0.0,0.0923894256782659,3.871063560784271e-07,0.0,0.0,0.0,1599246.908599837,265.8936100063004,0.0,1.0,1286957.0705502196,2588.245101664651,,,,,,,,,,,,,,,,,,,2.0,14215.14187470915,1598.8904639917205,0.3694343610812392,6.175450102142607,2.628829300113667
5338.0,-30.157756282149734,4.997412387103432,35.06720384834937,30.69735530242326,5.012678202529191,-26.640712833681263,-40.139493719302095,1.4956347530567788,-7.25640344162457,-7.2564034416176355,40.13455637812211,35340.9137109883,15449.97446394904,15449.97446394904,50790.88817493734,87240.27835687668,87230.36994018342,15449.97446394904,102680.34440413245,102680.34440413245,102680.34440413245,130804.4341718928,126284.24047784618,4520.1936940466285,0.0,99186.22762069358,47286.86297139525,57665.96072144259,28124.08976776035,85790.05048920294,21266.118801656474,1598.8931254100007,0.0,0.8743901815750008,2.6526889939446874,0.0014947306463915918,1.0,1.0,-7.25640344162457,324523.8481011065,1560343.0969757314,4.808099947371515,1560343.0969757314,4.808099947371515,0.7561531405021537,0.09238990614378112,3.3793034792374206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793034792374206,1.2847547269862836,1.2850465469788377,2.6303102127239724,5573.311712188491,14215.137883188861,6453.9440306014,0.00047934019919663155,29351.086172075942,2992.977843817812,19291.270605402115,1967.162140527307,0.6572591723626043,0.6572591723626043,30552.676116521343,30484.863174865135,1.0027813716454208,0.8,4334.052933837213,4324.433322199387,1.0027813716454208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.622543001398,2034.6934298245008,9.015972932340464,4.997412387103432,-0.8504887209504428,5.8479011080538745,2.628825049414747,3.5,0.7510928712613563,0.6,0.00022712880113795158,0.9891145529980163,0.00022962840901442796,199.05337263173053,0.0,0.0,0.0,0.029584315959416182,7.761992352998358e-05,0.00014950887760796798,0.0005052358702774879,0.09238990585991116,0.09238990585991116,0.09238990585991116,0.09238952442874902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.9735621641,595.612604306985,0.0,0.09238990585991116,0.09238990614378112,0.09238990614378112,0.3694346475180144,0.3694346475180144,0.5,10.034887062237786,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28124.08976776035,21266.118801656474,0.7561531405021537,0.5920370472486154,0.41194653120569164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524435487091434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57732403410955,260.57732403410955,-12.572675965890426,244.75049037916253,276.40415768903506,107503.43667003656,107499.0563912077,4.380278828856915,0.0,nan,276.40415768903506,3.2541576890350825,270.0734242270729,-3.0765757729270717,263.7426907651062,-9.407309234893773,257.4119573031302,-15.738042696869798,251.08122384115035,-22.06877615884963,244.75049037916253,-28.39950962083745,1.0,1.0,25732.562594343566,25732.562594343566,275.97935386355203,2.8293538635520576,275.97935386355203,275.97935386355203,87230.30069879754,87230.36994018342,-0.06924138587783091,0.0,8648.866644398773,8648.866644398773,0.9216547975099587,3396.1999966336075,275.97935386355203,2.8293538635520576,1.0,0.002,0.1283496900561178,0.0047802734947502,0.00019795179789389253,0.0018020482152168763,0.09897589894694626,0.09897589894694626,0.0,1.3110768980889587e-11,0.9999958255162599,0.9999958255162599,0.0,0.09238952046362017,3.856801609490708e-07,0.0,0.0,0.0,1599246.8926923762,265.8935965583754,0.0,1.0,1286957.1162633244,2588.244917706081,,,,,,,,,,,,,,,,,,,2.0,14215.137883188861,1598.8931254100007,0.3694346475180144,6.175450102142607,2.628825049414747
5339.0,-30.1576929448501,4.997412594986177,35.06720937867099,30.697413416951917,5.012673639956021,-26.640656286369676,-40.139440110046394,1.4956369801015996,-7.25641792706557,-7.256417927081729,40.134567260561305,35340.90442985596,15449.97511610959,15449.97511610959,50790.87954596555,87240.39806346805,87230.45921111814,15449.97511610959,102680.43432722773,102680.43432722773,102680.43432722773,130804.5735896343,126284.38033017362,4520.193259460674,0.0,99186.31151209996,47286.817873821085,57666.10404253208,28124.139262406567,85790.24330493865,21266.15337989448,1598.8958081747173,0.0,0.8743900583650034,2.6526875534273677,0.0014947306463915918,1.0,1.0,-7.25641792706557,324523.6613536955,1560343.5675196084,4.808104164149078,1560343.5675196084,4.808104164149078,0.7561530392619293,0.09238999970248547,3.379299871443264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379299871443264,1.2847547165684725,1.2850465365586603,2.6303074258946766,5573.3058072316235,14215.13389412231,6453.944784943138,0.0004793411857650743,29351.142332846157,2992.983570622604,19291.272860180048,1967.1623704506685,0.6572579915770995,0.6572579915770995,30552.650021729012,30484.863174865135,1.002780301061262,0.8,4334.04923215783,4324.433322199387,1.002780301061262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6208812677721,2034.6934298245008,9.015982055890552,4.997412594986177,-0.8504982113020496,5.847910806288227,2.628820800710166,3.5,0.7510916573457617,0.6,0.00022712880113795158,0.9891080241594328,0.00022962992473038622,199.05332074735915,0.0,0.0,0.0,0.029584315959416182,7.7620394987763e-05,0.0001495084061501886,0.0005052337376830196,0.09238999939300072,0.09238999939300072,0.09238999939300072,0.09238961625817063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.0815937346,595.6125697118664,0.0,0.09238999939300072,0.09238999970248547,0.09238999970248547,0.3694349340077613,0.3694349340077613,0.5,10.034875568604997,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,28124.139262406567,21266.15337989448,0.7561530392619293,0.5920356160482144,0.4119454971614646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524431693055733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5773542729096,260.5773542729096,-12.57264572709039,244.75055128918655,276.4041572566118,107503.1007401781,107498.74769889576,4.353041282294424,0.0,nan,276.4041572566118,3.2541572566118475,270.0734360631384,-3.0765639368615894,263.74271486966063,-9.407285130339346,257.41199367617514,-15.738006323824834,251.0812724826848,-22.068727517315182,244.75055128918655,-28.39944871081343,1.0,1.0,25732.562594343566,25732.562594343566,275.9793496997796,2.829349699779641,275.9793496997796,275.9793496997796,87230.42266912741,87230.45921111814,-0.036541990732075647,0.0,8648.866644398773,8648.866644398773,0.9216550105164212,3396.19637080048,275.9793496997796,2.829349699779641,1.0,0.002,0.12835007767183865,0.004780269329574981,0.00019795238983763853,0.001802047623630609,0.09897619491881926,0.09897619491881926,0.0,1.3468247350711948e-11,0.9999958045570218,0.9999958045570218,0.0,0.09238961208550996,3.8761697551229454e-07,0.0,0.0,0.0,1599246.8755576403,265.8935820729344,0.0,1.0,1286957.1655032279,2588.2447195550226,,,,,,,,,,,,,,,,,,,2.0,14215.13389412231,1598.8958081747173,0.3694349340077613,6.175450102142607,2.628820800710166
5340.0,-30.157629567768048,4.997412805240319,35.06721490300564,30.697469890024536,5.012669339325694,-26.640599677063513,-40.139386465866096,1.4956394473617558,-7.2564316682023104,-7.2564316681845735,40.13457814809902,35340.89647568517,15449.974827344451,15449.974827344451,50790.87130302962,87240.51441967238,87230.5502541108,15449.974827344451,102680.52508145526,102680.52508145526,102680.52508145526,130804.7132052354,126284.52041824473,4520.192786990669,0.0,99186.3925405336,47286.774592268936,57666.24216473852,28124.188123780143,85790.43028851866,21266.187561019986,1598.8984420362253,0.0,0.874389939288976,2.6526861869285967,0.0014947306463915918,1.0,1.0,-7.2564316682023104,324523.4842019895,1560344.0382850044,4.80810823944506,1560344.0382850044,4.80810823944506,0.7561529409284018,0.09239009277931921,3.37929638064023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37929638064023,1.284754705026967,1.2850465250145333,2.6303047324269566,5573.3001000967315,14215.129904436808,6453.945458509155,0.0004793421286152379,29351.1966303891,2992.9891074310904,19291.274873513947,1967.1625757535905,0.6572568442930365,0.6572568442930365,30552.62477311576,30484.863174865135,1.0027792651932863,0.8,4334.045650513266,4324.433322199387,1.0027792651932863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6192190354611,2034.6934298245008,9.015990632995305,4.997412805240319,-0.8505073459971166,5.847920151237435,2.6288165507333,3.5,0.7510904430666571,0.6,0.00022712880113795158,0.989101491266588,0.00022963144140759827,199.05326883042605,0.0,0.0,0.0,0.029584315959416182,7.762086675533026e-05,0.0001495079343826213,0.0005052316215361891,0.09239009249216124,0.09239009249216124,0.09239009249216124,0.09238970827637887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.18980526703,595.6125350584804,0.0,0.09239009249216124,0.09239009277931921,0.09239009277931921,0.36943522018150254,0.36943522018150254,0.5,10.034864042757162,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,28124.188123780143,21266.187561019986,0.7561529409284018,0.5920342296013285,0.4119445065939347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452442790718163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5773843843336,260.5773843843336,-12.572615615666393,244.7506120325147,276.40415673613137,107502.77366191977,107498.43895730352,4.334704616242695,0.0,nan,276.40415673613137,3.2541567361313923,270.07344779541904,-3.076552204580935,263.742738854703,-9.407261145296957,257.41202991398154,-15.737970086018436,251.08132097325188,-22.0686790267481,244.7506120325147,-28.399387967485268,1.0,1.0,25732.562594343566,25732.562594343566,275.97934648525745,2.8293464852574743,275.97934648525745,275.97934648525745,87230.53889603834,87230.5502541108,-0.011358072457369417,0.0,8648.866644398773,8648.866644398773,0.9216552166155348,3396.192862543431,275.97934648525745,2.8293464852574743,1.0,0.002,0.12835046621287308,0.004780265291201434,0.00019795298351007364,0.0018020470295619746,0.09897649175503681,0.09897649175503681,0.0,1.3072048218182308e-11,0.9999957945478432,0.9999957945478432,0.0,0.09238970423720426,3.8854211495007017e-07,0.0,0.0,0.0,1599246.8593033354,265.89356833179767,0.0,1.0,1286957.212213032,2588.244531585579,,,,,,,,,,,,,,,,,,,2.0,14215.129904436808,1598.8984420362253,0.36943522018150254,6.175450102142607,2.6288165507333
