time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5341.0,-30.157566183281702,4.997413021950511,35.06722042735179,30.697483161371224,5.012666453214911,-26.64054291963195,-40.1393328216858,1.4956431885746906,-7.256445012954941,-7.256445012905457,40.13458919690001,35340.91842028827,15449.974051367306,15449.974051367306,50790.89247165558,87240.55304756628,87230.64437951571,15449.974051367306,102680.61843088301,102680.61843088301,102680.61843088301,130804.85581810975,126284.66348796446,4520.192330145285,0.0,99186.40644149741,47286.77181085518,57666.260700713596,28124.237387226734,85790.49808794033,21266.222058927135,1598.901085419751,0.0,0.8743898217973982,2.652684859849081,0.0014947306463915918,1.0,1.0,-7.256445012954941,324523.3121605648,1560344.516022151,4.808112260515009,1560344.516022151,4.808112260515009,0.7561528430486679,0.09239018586662598,3.3792957535742683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792957535742683,1.2847546875260853,1.2850465075096766,2.6303042801746197,5573.299141828299,14215.125917659523,6453.944200474728,0.0004793420234316312,29351.206190398792,2992.990082280778,19291.271113164858,1967.162192304697,0.6572565021016177,0.6572565021016177,30552.62023761269,30484.863174865135,1.0027790791164604,0.8,4334.045007129022,4324.433322199387,1.0027790791164604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6175572173788,2034.6934298245008,9.015998923619469,4.997413021950511,-0.8505162874908825,5.847929309441393,2.628812301818276,3.5,0.751089229090936,0.6,0.00022712880113795158,0.9890949576570546,0.00022963295827123522,199.05321690745455,0.0,0.0,0.0,0.029584315959416182,7.762133852554928e-05,0.0001495074626124023,0.0005052299335337548,0.09239018558589235,0.09239018558589235,0.09239018558589235,0.09238980238495664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.2986501259,595.6125002070639,0.0,0.09239018558589235,0.09239018586662598,0.09239018586662598,0.36943550611661363,0.36943550611661363,0.5,10.03485254729201,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,28124.237387226734,21266.222058927135,0.7561528430486679,0.5920340084701677,0.41194443683100823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524424118931583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5774145208056,260.5774145208056,-12.572585479194402,244.7506726535934,276.40415638799647,107502.55295596593,107498.21464555858,4.3383104073510985,0.0,nan,276.40415638799647,3.2541563879964883,270.07345964112864,-3.076540358871341,263.74276289425444,-9.407237105745537,257.41206614737337,-15.737933852626611,251.081369400487,-22.06863059951297,244.7506726535934,-28.39932734640658,1.0,1.0,25732.562594343566,25732.562594343566,275.9793440235122,2.829344023512249,275.9793440235122,275.9793440235122,87230.5754598821,87230.64437951571,-0.06891963361704256,0.0,8648.866644398773,8648.866644398773,0.9216552536378746,3396.1922323421395,275.9793440235122,2.829344023512249,1.0,0.002,0.12835085365972834,0.004780261328312146,0.00019795357565557305,0.0018020464371698722,0.09897678782778652,0.09897678782778652,0.0,1.2825445133007873e-11,0.9999958063951059,0.9999958063951059,0.0,0.09238979841869036,3.8744793561898184e-07,0.0,0.0,0.0,1599246.8435179072,265.89355498704504,0.0,1.0,1286957.2575754242,2588.2443490384276,,,,,,,,,,,,,,,,,,,2.0,14215.125917659523,1598.901085419751,0.36943550611661363,6.175450102142607,2.628812301818276
5342.0,-30.157502868731537,4.997413232329948,35.0672259477148,30.697541345749073,5.012661866481186,-26.64048639521067,-40.13928294936193,1.4956453915759642,-7.256459579168961,-7.256459579169201,40.13460013125949,35340.92213550088,15449.974817176506,15449.974817176506,50790.89695267739,87240.67300834134,87230.73430626476,15449.974817176506,102680.70912344127,102680.70912344127,102680.70912344127,130804.99630877531,126284.80442840605,4520.191880369267,0.0,99186.49055513338,47286.73967759082,57666.38986393617,28124.287185334048,85790.67704927022,21266.25684815091,1598.903784742701,0.0,0.8743896979342028,2.6526834113010307,0.0014947306463915918,1.0,1.0,-7.256459579168961,324523.12437206943,1560344.9888113167,4.808116499650001,1560344.9888113167,4.808116499650001,0.7561527411525157,0.09239027940447624,3.379292136817562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379292136817562,1.2847546772207472,1.2850464972019977,2.630301486138844,5573.293221601765,14215.12193314314,6453.944962901449,0.0004793430137279668,29351.262495033043,2992.9958237556193,19291.27339210935,1967.1624246923618,0.6572553189278965,0.6572553189278965,30552.59407798322,30484.863174865135,1.0027780058727362,0.8,4334.041296252162,4324.433322199387,1.0027780058727362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.615896297007,2034.6934298245008,9.016008109263412,4.997413232329948,-0.8505258138114371,5.847939046141385,2.6288080552012514,3.5,0.7510880157717861,0.6,0.00022712880113795158,0.9890884313029558,0.0002296344734704338,199.05316504180016,0.0,0.0,0.0,0.029584315959416182,7.762177712680294e-05,0.00014950702401114865,0.0005052279106398691,0.09239027909607754,0.09239027909607754,0.09239027909607754,0.09238989482186878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.40709134314,595.6124654812807,0.0,0.09239027909607754,0.09239027940447624,0.09239027940447624,0.36943579206377486,0.36943579206377486,0.5,10.034841020766393,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,28124.287185334048,21266.25684815091,0.7561527411525157,0.592032825705616,0.4119436208109691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524420330240928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57744451681145,260.57744451681145,-12.572555483188523,244.75073314711034,276.4041558864916,107502.22024615583,107497.90215661573,4.318089540104204,0.0,nan,276.4041558864916,3.254155886491617,270.07347133862794,-3.0765286613720377,263.74278679075985,-9.407213209240126,257.4121022428804,-15.737897757119583,251.08141769499852,-22.068582305001456,244.75073314711034,-28.39926685288964,1.0,1.0,25732.562594343566,25732.562594343566,275.97933985476675,2.829339854766772,275.97933985476675,275.97933985476675,87230.69748231635,87230.73430626476,-0.03682394840870984,0.0,8648.866644398773,8648.866644398773,0.9216554671732246,3396.18859750165,275.97933985476675,2.829339854766772,1.0,0.002,0.12835124239180806,0.004780257146938455,0.0001979541692882269,0.0018020458449307805,0.09897708464411345,0.09897708464411345,0.0,1.4219007481858226e-11,0.9999957924954078,0.9999957924954078,0.0,0.09238989067195137,3.887325248670963e-07,0.0,0.0,0.0,1599246.8262876167,265.893540420831,0.0,1.0,1286957.3070898796,2588.2441497825666,,,,,,,,,,,,,,,,,,,2.0,14215.12193314314,1598.903784742701,0.36943579206377486,6.175450102142607,2.6288080552012514
5343.0,-30.157439593656566,4.9974134463205395,35.06723146330275,30.69759387234228,5.012658228406117,-26.640429811451746,-40.139229340106226,1.4956484451817853,-7.2564731918590155,-7.256473191929348,40.13461103380589,35340.91688181201,15449.974378772386,15449.974378772386,50790.891260584394,87240.78098239514,87230.82589645714,15449.974378772386,102680.80027522953,102680.80027522953,102680.80027522953,130805.13631087611,126284.94491965798,4520.19139121813,0.0,99186.56448598433,47286.70038193826,57666.5156711623,28124.336035646593,85790.8517068089,21266.29103021927,1598.906415021459,0.0,0.8743895795164529,2.6526820575774135,0.0014947306463915918,1.0,1.0,-7.2564731918590155,324522.9488765353,1560345.4602248773,4.808120552418962,1560345.4602248773,4.808120552418962,0.7561526431509353,0.09239037232613927,3.379288936139864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379288936139864,1.2847546629363982,1.2850464829144042,2.6302990241080417,5573.288004853931,14215.117949338519,6453.945439300673,0.00047934384879354356,29351.312172579237,2993.0008894555467,19291.274816098507,1967.162569898845,0.657254255028534,0.657254255028534,30552.570927805777,30484.863174865135,1.0027770560971414,0.8,4334.0380122814195,4324.433322199387,1.0027770560971414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6142347698813,2034.6934298245008,9.016016595384515,4.9974134463205395,-0.8505348841921343,5.847948330512674,2.6288038070356325,3.5,0.7510868020101807,0.6,0.00022712880113795158,0.9890819090642992,0.00022963598773414242,199.05311320850976,0.0,0.0,0.0,0.029584315959416182,7.762224859499069e-05,0.0001495065525429609,0.000505225838888841,0.09239037203815931,0.09239037203815931,0.09239037203815931,0.09238998714699238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.5154751061,595.6124307726152,0.0,0.09239037203815931,0.09239037232613927,0.09239037232613927,0.3694360777769178,0.3694360777769178,0.5,10.034829474249849,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,7.031530913081951e-11,28124.336035646593,21266.29103021927,0.7561526431509353,0.5920315540654938,0.4119427209160943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524416545732557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5774744805437,260.5774744805437,-12.572525519456292,244.7507935380644,276.40415542300224,107501.91158055847,107497.59813701468,4.313443543829397,0.0,nan,276.40415542300224,3.25415542300226,270.07348304602687,-3.076516953973112,263.74281066904825,-9.407189330951724,257.41213829205674,-15.737861707943239,251.0814659150636,-22.068534084936374,244.7507935380644,-28.399206461935563,1.0,1.0,25732.562594343566,25732.562594343566,275.9793368318557,2.8293368318556986,275.9793368318557,275.9793368318557,87230.80662364642,87230.82589645714,-0.019272810721304268,0.0,8648.866644398773,8648.866644398773,0.9216556561429318,3396.1853808205633,275.9793368318557,2.8293368318556986,1.0,0.002,0.1283516316037081,0.0047802531259524975,0.00019795476404728076,0.0018020452487364814,0.09897738202364038,0.09897738202364038,0.0,1.2783762329965365e-11,0.9999957872965968,0.9999957872965968,0.0,0.09238998311290335,3.892132359238281e-07,0.0,0.0,0.0,1599246.8101852427,265.89352680814096,0.0,1.0,1286957.353363051,2588.2439635702876,,,,,,,,,,,,,,,,,,,2.0,14215.117949338519,1598.906415021459,0.3694360777769178,6.175450102142607,2.6288038070356325
5344.0,-30.15737629624376,4.997413664908979,35.067236981469634,30.697610740922414,5.012654744829497,-26.640373192138878,-40.13917569592593,1.4956516397071933,-7.2564867055353375,-7.2564867055318425,40.134622139270206,35340.93583479118,15449.973827152999,15449.973827152999,50790.90966194418,87240.8271926832,87230.92051042494,15449.973827152999,102680.89433757793,102680.89433757793,102680.89433757793,130805.28004934845,126285.08911225329,4520.190937095167,0.0,99186.58486194581,47286.693500598194,57666.545957052906,28124.385711770516,85790.93166882342,21266.325810401897,1598.909082438102,0.0,0.8743894608611734,2.652680713700822,0.0014947306463915918,1.0,1.0,-7.2564867055353375,324522.7746575636,1560345.9404132504,4.808124613317901,1560345.9404132504,4.808124613317901,0.7561525442136712,0.09239046548767434,3.3792880445793574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792880445793574,1.2847546479928467,1.2850464679674583,2.6302983607483106,5573.286599274262,14215.113966853563,6453.94436509745,0.000479343842688275,29351.325946022524,2993.00229395589,19291.27160523319,1967.1622424817028,0.657253837210288,0.657253837210288,30552.564479238205,30484.863174865135,1.0027767915336676,0.8,4334.03709751922,4324.433322199387,1.0027767915336676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6125738048884,2034.6934298245008,9.016025012496277,4.997413664908979,-0.8505439039485898,5.847957568857569,2.6287995603100107,3.5,0.7510855886600031,0.6,0.00022712880113795158,0.989075384569527,0.00022963750254163318,199.0530613569479,0.0,0.0,0.0,0.029584315959416182,7.76227203729745e-05,0.00014950608076497708,0.0005052241113210028,0.09239046519489412,0.09239046519489412,0.09239046519489412,0.09239008193574189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.62460952287,595.6123958298164,0.0,0.09239046519489412,0.09239046548767434,0.09239046548767434,0.3694363633001302,0.3694363633001302,0.5,10.034817975559935,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,28124.385711770516,21266.325810401897,0.7561525442136712,0.592031216749237,0.4119425578826548,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441276358571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5775044339453,260.5775044339453,-12.57249556605467,244.7508538503647,276.40415501750533,107501.67835480152,107497.36639827056,4.311956530945512,0.0,nan,276.40415501750533,3.2541550175053544,270.0734947840875,-3.076505215912505,263.74283455067024,-9.407165449329739,257.4121743172389,-15.73782568276107,251.08151408380522,-22.06848591619476,244.7508538503647,-28.39914614963527,1.0,1.0,25732.562594343566,25732.562594343566,275.9793342577174,2.8293342577174485,275.9793342577174,275.9793342577174,87230.84944935514,87230.92051042494,-0.07106106980063487,0.0,8648.866644398773,8648.866644398773,0.921655708781119,3396.1844848022542,275.9793342577174,2.8293342577174485,1.0,0.002,0.12835201919567665,0.004780249131735076,0.00019795535634803112,0.0018020446559433303,0.09897767817401555,0.09897767817401555,0.0,1.2291361504990217e-11,0.9999958048267107,0.9999958048267107,0.0,0.09239007789366134,3.8759401300098985e-07,0.0,0.0,0.0,1599246.7941999873,265.89351329446464,0.0,1.0,1286957.3992996495,2588.2437787124823,,,,,,,,,,,,,,,,,,,2.0,14215.113966853563,1598.909082438102,0.3694363633001302,6.175450102142607,2.6287995603100107
5345.0,-30.15731308045602,4.997413879143802,35.06724249369308,30.697665467765205,5.012650741454651,-26.640316698268073,-40.13912208667023,1.4956543581434916,-7.256501072796084,-7.256501072792114,40.13463300462831,35340.92873746123,15449.974353638352,15449.974353638352,50790.903091099586,87240.93979183403,87231.00994201243,15449.974353638352,102680.98429565078,102680.98429565078,102680.98429565078,130805.4193532986,126285.22888828791,4520.190465010694,0.0,99186.66274507689,47286.6516868891,57666.67895354199,28124.43505764782,85791.11401118981,21266.360290324974,1598.9117552605546,0.0,0.874389338376599,2.6526792849395204,0.0014947306463915918,1.0,1.0,-7.256501072796084,324522.589434219,1560346.4102203418,4.808128805272661,1560346.4102203418,4.808128805272661,0.7561524434796444,0.09239055872917644,3.3792846825013023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792846825013023,1.284754635276375,1.2850464552480982,2.6302957698801017,5573.281109535423,14215.10998692528,6453.944954202033,0.0004793447383194558,29351.378195121524,2993.007621881226,19291.273366106212,1967.1624220407798,0.6572527272096751,0.6572527272096751,30552.540161662324,30484.863174865135,1.002775793863803,0.8,4334.033647947055,4324.433322199387,1.002775793863803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6109135208005,2034.6934298245008,9.016034055183912,4.997413879143802,-0.850553332282824,5.847967211426626,2.628795315328058,3.5,0.7510843758080166,0.6,0.00022712880113795158,0.98906886853474,0.00022963901540489536,199.05300957227797,0.0,0.0,0.0,0.029584315959416182,7.76231918464597e-05,0.00014950560929149188,0.0005052220154267629,0.0923905584184469,0.0923905584184469,0.0923905584184469,0.09239017367560816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.73279392417,595.6123611841493,0.0,0.0923905584184469,0.09239055872917644,0.09239055872917644,0.3694366489051378,0.3694366489051378,0.5,10.034806433097815,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,28124.43505764782,21266.360290324974,0.7561524434796444,0.5920298818415493,0.41194159960263116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524408980105639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5775343242208,260.5775343242208,-12.572465675779199,244.75091407948923,276.40415456893186,107501.36139944781,107497.05853031353,4.30286913426848,0.0,nan,276.40415456893186,3.254154568931881,270.0735064710532,-3.0764935289467985,263.7428583731768,-9.407141626823204,257.4122102752849,-15.737789724715071,251.0815621773889,-22.068437822611088,244.75091407948923,-28.399085920510743,1.0,1.0,25732.562594343566,25732.562594343566,275.97933023072386,2.8293302307238832,275.97933023072386,275.97933023072386,87230.96535580118,87231.00994201243,-0.04458621125377249,0.0,8648.866644398773,8648.866644398773,0.9216559072798548,3396.181105913809,275.97933023072386,2.8293302307238832,1.0,0.002,0.12835240842277945,0.004780244982136641,0.00019795595082467503,0.0018020440622391622,0.09897797541233751,0.09897797541233751,0.0,1.3063837338289641e-11,0.9999957871379934,0.9999957871379934,0.0,0.0923901695005018,3.8922867463690695e-07,0.0,0.0,0.0,1599246.77720503,265.8934989272039,0.0,1.0,1286957.4481378007,2588.243582178259,,,,,,,,,,,,,,,,,,,2.0,14215.10998692528,1598.9117552605546,0.3694366489051378,6.175450102142607,2.628795315328058
5346.0,-30.15724982544299,4.997414095146595,35.06724800340961,30.69772127727049,5.012646543414112,-26.640260188555878,-40.13907224927095,1.495656905489433,-7.256514853219983,-7.25651485322961,40.13464395642352,35340.93404971533,15449.974138431275,15449.974138431275,50790.908188146605,87241.05480550225,87231.10193205629,15449.974138431275,102681.07607048757,102681.07607048757,102681.07607048757,130805.56032811041,126285.37034898976,4520.189979120652,0.0,99186.74266816519,47286.62190885413,57666.800843678946,28124.484257622833,85791.28510130178,21266.394710297114,1598.9144064014395,0.0,0.8743892188308005,2.652677914537234,0.0014947306463915918,1.0,1.0,-7.256514853219983,324522.4117764884,1560346.8837628728,4.808132896650436,1560346.8837628728,4.808132896650436,0.756152344537059,0.09239065170778739,3.3792812371044016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792812371044016,1.2847546233602407,1.2850464433292572,2.6302931125213496,5573.275478911101,14215.106007471684,6453.945600838102,0.00047934566508554057,29351.431771673182,2993.0130851690624,19291.275298944696,1967.1626191354537,0.6572515933468889,0.6572515933468889,30552.51524144452,30484.863174865135,1.0027747714697355,0.8,4334.03011288706,4324.433322199387,1.0027747714697355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6092528644597,2034.6934298245008,9.016042667022944,4.997414095146595,-0.8505624802530924,5.847976575399687,2.628791069397078,3.5,0.7510831626848794,0.6,0.00022712880113795158,0.9890623485031106,0.0002296405292160783,199.05295775550277,0.0,0.0,0.0,0.029584315959416182,7.762363015024344e-05,0.00014950517098770812,0.0005052200191688474,0.0923906514168742,0.0923906514168742,0.0923906514168742,0.09239026650555825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.8414156214,595.6123264005223,0.0,0.0923906514168742,0.09239065170778739,0.09239065170778739,0.3694369342251283,0.3694369342251283,0.5,10.034794886627639,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,28124.484257622833,21266.394710297114,0.756152344537059,0.5920287605923263,0.41194084000472764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524405201506507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57756414871756,260.57756414871756,-12.572435851282421,244.75097424556498,276.4041540518485,107501.04088812678,107496.747488398,4.293399728747613,0.0,nan,276.4041540518485,3.254154051848502,270.0735180906023,-3.076481909397671,263.74288212935767,-9.40711787064231,257.41224616809865,-15.73775383190133,251.08161020683343,-22.068389793166546,244.75097424556498,-28.399025754435,1.0,1.0,25732.562594343566,25732.562594343566,275.9793270863671,2.8293270863671296,275.9793270863671,275.9793270863671,87231.08020284482,87231.10193205629,-0.02172921146848239,0.0,8648.866644398773,8648.866644398773,0.921656110697664,3396.1776432899237,275.9793270863671,2.8293270863671296,1.0,0.002,0.12835279766490987,0.004780240935421908,0.00019795654556227892,0.0018020434676741734,0.09897827278113945,0.09897827278113945,0.0,1.323645229880932e-11,0.9999957869865402,0.9999957869865402,0.0,0.09239026246472819,3.8924305920127535e-07,0.0,0.0,0.0,1599246.7609042367,265.89348514678,0.0,1.0,1286957.494981128,2588.243393671616,,,,,,,,,,,,,,,,,,,2.0,14215.106007471684,1598.9144064014395,0.3694369342251283,6.175450102142607,2.628791069397078
5347.0,-30.157186612172787,4.997414316563266,35.067253512853924,30.697738320473604,5.012643040759351,-26.640203646879286,-40.13901864001525,1.4956600744754096,-7.25652827926848,-7.256528279272889,40.13465496780854,35340.95266395426,15449.97348691918,15449.97348691918,50790.92615087344,87241.10124329281,87231.19547118664,15449.97348691918,102681.16895810582,102681.16895810582,102681.16895810582,130805.70241415613,126285.51291390858,4520.189500247553,0.0,99186.76326242706,47286.61467972423,57666.8317585587,28124.533456050307,85791.365214609,21266.4291548357,1598.9170488227987,0.0,0.8743891010305198,2.6526765793765112,0.0014947306463915918,1.0,1.0,-7.25652827926848,324522.238687446,1560347.359884343,4.808136928289668,1560347.359884343,4.808136928289668,0.7561522465099149,0.09239074458799858,3.3792803367126028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792803367126028,1.2847546085361603,1.2850464285018097,2.630292442043021,5573.274058247978,14215.102030911097,6453.944535222897,0.0004793456627784122,29351.445686485105,2993.014504084994,19291.272113749535,1967.1622943359391,0.6572511732405814,0.6572511732405814,30552.508728998124,30484.863174865135,1.0027745042856462,0.8,4334.029189063323,4324.433322199387,1.0027745042856462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.607592555295,2034.6934298245008,9.016051022440038,4.997414316563266,-0.8505714557126893,5.847985772275956,2.628786824356493,3.5,0.7510819498161408,0.6,0.00022712880113795158,0.989055832820448,0.00022964204203746328,199.05290597294905,0.0,0.0,0.0,0.029584315959416182,7.762410162883709e-05,0.0001495046995091145,0.0005052182912972769,0.0923907443054712,0.0923907443054712,0.0923907443054712,0.0923903602433486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.95020366454,595.6122915657309,0.0,0.0923907443054712,0.09239074458799858,0.09239074458799858,0.3694372194191202,0.3694372194191202,0.5,10.034783365424273,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,28124.533456050307,21266.4291548357,0.7561522465099149,0.592028417123551,0.4119406722989905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524401420564732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57759397881665,260.57759397881665,-12.572406021183326,244.7510343591683,276.4041535984435,107500.80872765776,107496.51452150122,4.294206156537756,0.0,nan,276.4041535984435,3.2541535984435086,270.0735297505997,-3.076470249400302,263.7429059027533,-9.40709409724667,257.4122820548994,-15.737717945100599,251.08165820703573,-22.068341792964247,244.7510343591683,-28.398965640831676,1.0,1.0,25732.562594343566,25732.562594343566,275.9793244755131,2.829324475513147,275.9793244755131,275.9793244755131,87231.12351122222,87231.19547118664,-0.07195996442169417,0.0,8648.866644398773,8648.866644398773,0.9216561638571891,3396.1767383961655,275.9793244755131,2.829324475513147,1.0,0.002,0.1283531859898122,0.004780236954305096,0.00019795713902883439,0.001802042873896879,0.09897856951441719,0.09897856951441719,0.0,1.292571345096194e-11,0.9999957969172898,0.9999957969172898,0.0,0.09239035626205741,3.8832594116105763e-07,0.0,0.0,0.0,1599246.7450226275,265.8934717207315,0.0,1.0,1286957.5406198439,2588.2432100126034,,,,,,,,,,,,,,,,,,,2.0,14215.102030911097,1598.9170488227987,0.3694372194191202,6.175450102142607,2.628786824356493
5348.0,-30.1571234786603,4.997414533621402,35.06725901621847,30.69779318701478,5.0126390110696555,-26.64014722968762,-40.138964995834954,1.4956627609898048,-7.2565426384092575,-7.256542638411399,40.13466581179986,35340.94519262704,15449.974014707876,15449.974014707876,50790.91920733492,87241.2141833659,87231.28467603335,15449.974014707876,102681.25869074122,102681.25869074122,102681.25869074122,130805.84142370778,126285.65241301706,4520.1890106907185,0.0,99186.84146055431,47286.572466054975,57666.9655494437,28124.58273296656,85791.54828241027,21266.463585262423,1598.9197182812213,0.0,0.874388978674333,2.6526751514244893,0.0014947306463915918,1.0,1.0,-7.2565426384092575,324522.0535690281,1560347.8287661625,4.808141115852595,1560347.8287661625,4.808141115852595,0.7561521458711168,0.092390837692265,3.379276961878925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379276961878925,1.2847545959690154,1.2850464159318102,2.6302898409405056,5573.2685468238715,14215.098055622762,6453.94513506164,0.0004793465635609928,29351.49813982842,2993.0198528374544,19291.27390670768,1967.162477166788,0.6572500597688554,0.6572500597688554,30552.484319150954,30484.863174865135,1.0027735028306524,0.8,4334.025726402006,4324.433322199387,1.0027735028306524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6059330246308,2034.6934298245008,9.01606006197564,4.997414533621402,-0.8505808775055739,5.847995411126976,2.6287825813091,3.5,0.7510807375168858,0.6,0.00022712880113795158,0.9890493254050021,0.00022964355295924745,199.0528542557576,0.0,0.0,0.0,0.029584315959416182,7.762457341723366e-05,0.00014950422772071792,0.0005052161924401226,0.09239083738529025,0.09239083738529025,0.09239083738529025,0.09239045183000726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.05839858076,595.6122569155858,0.0,0.09239083738529025,0.092390837692265,0.092390837692265,0.3694375046044537,0.3694375046044537,0.5,10.034771799352214,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,28124.58273296656,21266.463585262423,0.7561521458711168,0.5920270728783259,0.4119397061851715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397642120015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57762375833516,260.57762375833516,-12.572376241664813,244.7510944112708,276.40415310537793,107500.49244177276,107496.2055167904,4.286924982377897,0.0,nan,276.40415310537793,3.254153105377952,270.07354136656943,-3.0764586334305477,263.74292962775496,-9.407070372245016,257.41231788893384,-15.737682111066135,251.08170615010394,-22.068293849896037,244.7510944112708,-28.39890558872918,1.0,1.0,25732.562594343566,25732.562594343566,275.97932043042505,2.8293204304250708,275.97932043042505,275.97932043042505,87231.23965281309,87231.28467603335,-0.04502322025655303,0.0,8648.866644398773,8648.866644398773,0.9216563631087743,3396.1733466883197,275.97932043042505,2.8293204304250708,1.0,0.002,0.12835357600582117,0.00478023280220547,0.0001979577347253846,0.0018020422786981629,0.0989788673626923,0.0989788673626923,0.0,1.3423547429863847e-11,0.9999957786166935,0.9999957786166935,0.0,0.0923904476751251,3.90017139904777e-07,0.0,0.0,0.0,1599246.7280372672,265.8934573615907,0.0,1.0,1286957.5894303801,2588.2430135895725,,,,,,,,,,,,,,,,,,,2.0,14215.098055622762,1598.9197182812213,0.3694375046044537,6.175450102142607,2.6287825813091
5349.0,-30.1570602923175,4.997414751610438,35.06726451596666,30.69785238420593,5.012634259618342,-26.640090837120088,-40.13891142150385,1.4956648031579287,-7.256556490063417,-7.256556490113371,40.13467671386589,35340.934623517176,15449.973899856173,15449.973899856173,50790.90852337335,87241.33619815252,87231.37587675259,15449.973899856173,102681.34977660875,102681.34977660875,102681.34977660875,130805.98159242494,126285.79309095579,4520.188501469148,0.0,99186.9273585445,47286.52577961939,57667.11286547234,28124.631815816192,85791.74468128853,21266.49791512777,1598.9223657627601,0.0,0.8743888589242984,2.6526737739403146,0.0014947306463915918,1.0,1.0,-7.256556490063417,324521.87499321986,1560348.3001591018,4.808145214222313,1560348.3001591018,4.808145214222313,0.7561520468747371,0.09239093052666059,3.379273272486937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379273272486937,1.2847545864160343,1.2850464063766593,2.6302869888278004,5573.262503539293,14215.094080843724,6453.94595157073,0.0004793475817842868,29351.555604009805,2993.0257125531966,19291.27634730799,1967.1627260387586,0.6572488561619048,0.6572488561619048,30552.457634128226,30484.863174865135,1.0027724080329874,0.8,4334.021940995432,4324.433322199387,1.0027724080329874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6042731229766,2034.6934298245008,9.01606872845806,4.997414751610438,-0.850590057255423,5.848004808865861,2.62877833731591,3.5,0.7510795249474028,0.6,0.00022712880113795158,0.9890428125903734,0.00022964506515454585,199.0528024953159,0.0,0.0,0.0,0.029584315959416182,7.762504459396794e-05,0.00014950375654398365,0.0005052140486254779,0.09239093023322631,0.09239093023322631,0.09239093023322631,0.09239054417970949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.1669503431,595.6122221522508,0.0,0.09239093023322631,0.09239093052666059,0.09239093052666059,0.36943778950015926,0.36943778950015926,0.5,10.034760217511213,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,28124.631815816192,21266.49791512777,0.7561520468747371,0.5920255930457959,0.41193863995663854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439386844462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5776534356592,260.5776534356592,-12.572346564340762,244.75115441562008,276.4041524556759,107500.16006711552,107495.88785368759,4.2722134279139565,0.0,nan,276.4041524556759,3.2541524556759214,270.0735528476792,-3.0764471523207817,263.7429532396727,-9.407046760327262,257.4123536316638,-15.737646368336186,251.08175402364378,-22.068245976356195,244.75115441562008,-28.3988455843799,1.0,1.0,25732.562594343566,25732.562594343566,275.97931712354045,2.829317123540477,275.97931712354045,275.97931712354045,87231.36067663242,87231.37587675259,-0.015200120164081454,0.0,8648.866644398773,8648.866644398773,0.9216565809318888,3396.1696388493715,275.97931712354045,2.829317123540477,1.0,0.002,0.12835396644543048,0.0047802287357295884,0.00019795833128087443,0.0018020416814927527,0.09897916564043721,0.09897916564043721,0.0,1.277362720805697e-11,0.9999957740305725,0.9999957740305725,0.0,0.0923905400854128,3.904412477845984e-07,0.0,0.0,0.0,1599246.711652207,265.89344350993656,0.0,1.0,1286957.636515832,2588.2428241086404,,,,,,,,,,,,,,,,,,,2.0,14215.094080843724,1598.9223657627601,0.36943778950015926,6.175450102142607,2.62877833731591
5350.0,-30.15698629381548,4.997414974659215,35.067270011471976,30.69789345553147,5.012631290564958,-26.640024535418203,-40.138852573558665,1.4956695311250703,-7.256569942623571,-7.256569942655252,40.1346875908088,35340.95632004443,15449.973290770427,15449.973290770427,50790.929610814856,87241.42446570263,87231.46756174423,15449.973290770427,102681.44085251466,102681.44085251466,102681.44085251466,130806.1213305085,126285.93335600394,4520.187974504558,0.0,99186.98108716097,47286.51293796146,57667.1868324439,28124.68047799384,85791.86731043774,21266.531973092828,1598.924983317956,0.0,0.874388741499202,2.6526724361447744,0.0014947306463915918,1.0,1.0,-7.256569942623571,324521.7015626151,1560348.7704676604,4.808149233023165,1560348.7704676604,4.808149233023165,0.7561519495210915,0.09239102309074373,3.3792708974734236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792708974734236,1.2847545642992557,1.2850463842548572,2.6302851854950062,5573.258682493497,14215.090109227503,6453.945864942853,0.0004793481097242134,29351.592132291025,2993.029437401256,19291.276088371473,1967.162699634582,0.6572480293887792,0.6572480293887792,30552.4404558774,30484.863174865135,1.002771703266658,0.8,4334.019504172938,4324.433322199387,1.002771703266658,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6026134715771,2034.6934298245008,9.016077105222442,4.997414974659215,-0.8505990434724158,5.8480140181316305,2.6287740939653044,3.5,0.7510783125615156,0.6,0.00022712880113795158,0.9890351853913582,0.0002296468361214848,199.05274187789738,0.0,0.0,0.0,0.029584315959416182,7.762556215424918e-05,0.0001495032389837024,0.0005052119445756397,0.09239102280677006,0.09239102280677006,0.09239102280677006,0.09239063642797736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.275426735,595.61218741219,0.0,0.09239102280677006,0.09239102309074373,0.09239102309074373,0.3694380742224858,0.3694380742224858,0.5,10.034748626106486,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,28124.68047799384,21266.531973092828,0.7561519495210915,0.5920249926141362,0.4119383040371791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390091613362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5776841743275,260.5776841743275,-12.57231582567249,244.7512162646541,276.4041520839786,107499.92565361843,107495.5006536845,4.424999933912902,0.0,nan,276.4041520839786,3.2541520839786244,270.0735649201293,-3.0764350798706914,263.74297775626724,-9.40702224373274,257.41239059240417,-15.737609407595812,251.08180342853166,-22.06819657146832,244.7512162646541,-28.398783735345887,1.0,1.0,25732.562594343566,25732.562594343566,275.97931427180856,2.8293142718085846,275.97931427180856,275.97931427180856,87231.4501239013,87231.46756174423,-0.017437842921935953,0.0,8648.866644398773,8648.866644398773,0.9216567211535265,3396.1672519607905,275.97931427180856,2.8293142718085846,1.0,0.002,0.12835435712292412,0.004780224740472595,0.00019795892836495216,0.0018020410841729961,0.09897946418247608,0.09897946418247608,0.0,1.253794811029163e-11,0.9999957714620715,0.9999957714620715,0.0,0.09239063241179835,3.9067894538977797e-07,0.0,0.0,0.0,1599246.6957392315,265.8934300573764,0.0,1.0,1286957.682244653,2588.242640087072,,,,,,,,,,,,,,,,,,,2.0,14215.090109227503,1598.924983317956,0.3694380742224858,6.175450102142607,2.6287740939653044
5351.0,-30.15692319556446,4.9974152007124655,35.06727551274655,30.69794343262913,5.012627719799169,-26.63996810402983,-40.138798964302964,1.495672627242096,-7.256583584694624,-7.256583584683083,40.134698748270274,35340.95224682654,15449.972932278706,15449.972932278706,50790.92517910525,87241.5278779032,87231.56277121058,15449.972932278706,102681.53570348928,102681.53570348928,102681.53570348928,130806.26622258573,126286.07871579946,4520.187506786271,0.0,99187.05111666782,47286.47548211819,57667.3062606107,28124.730519096454,85792.03677970715,21266.56700422381,1598.9276715092794,0.0,0.8743886219243537,2.6526710795037642,0.0014947306463915918,1.0,1.0,-7.256583584694624,324521.52568890393,1560349.2529045388,4.808153325398625,1560349.2529045388,4.808153325398625,0.756151849696266,0.0923911161584603,3.379267859729598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379267859729598,1.2847545498160478,1.2850463697683594,2.6302828506919433,5573.253735325975,14215.086356321082,6453.9463270471,0.00047934890361556447,29351.63924075689,2993.034241127897,19291.277469631987,1967.162840483956,0.6572470215852423,0.6572470215852423,30552.41848415664,30484.863174865135,1.0027708018403914,0.8,4334.016387372286,4324.433322199387,1.0027708018403914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.600954558191,2034.6934298245008,9.016085624358265,4.9974152007124655,-0.8506081173640805,5.848023318076546,2.6287698525043695,3.5,0.7510771007155341,0.6,0.00022712880113795158,0.9890286817568842,0.00022964834622842892,199.0526901896763,0.0,0.0,0.0,0.029584315959416182,7.762603364369234e-05,0.00014950276749425923,0.0005052098971339772,0.09239111586339958,0.09239111586339958,0.09239111586339958,0.09239073187410261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.38491484715,595.6121523569135,0.0,0.09239111586339958,0.0923911161584603,0.0923911161584603,0.36943835879616316,0.36943835879616316,0.5,10.034737106210942,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,28124.730519096454,21266.56700422381,0.756151849696266,0.5920237715013557,0.411937442837188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524385668510436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57771473573735,260.57771473573735,-12.572285264262632,244.75127773473548,276.4041517367162,107499.61248443354,107495.21300195267,4.399482480850104,0.0,nan,276.4041517367162,3.25415173671621,270.07357693633594,-3.0764230636640377,263.743002135944,-9.406997864055995,257.41242733554805,-15.737572664451932,251.08185253514438,-22.0681474648556,244.75127773473548,-28.398722265264496,1.0,1.0,25732.562594343566,25732.562594343566,275.9793116380978,2.8293116380978063,275.9793116380978,275.9793116380978,87231.55336027133,87231.56277121058,-0.009410939252120443,0.0,8648.866644398773,8648.866644398773,0.9216569005029176,3396.164199028246,275.9793116380978,2.8293116380978063,1.0,0.002,0.12835474545077993,0.0047802207223398225,0.0001979595217483864,0.0018020404910312699,0.0989797608741932,0.0989797608741932,0.0,1.2779656239497728e-11,0.9999957968957072,0.9999957968957072,0.0,0.09239072782896335,3.8832949694521514e-07,0.0,0.0,0.0,1599246.6796020803,265.89341641530535,0.0,1.0,1286957.72861767,2588.2424534731517,,,,,,,,,,,,,,,,,,,2.0,14215.086356321082,1598.9276715092794,0.36943835879616316,6.175450102142607,2.6287698525043695
5352.0,-30.156860078846467,4.9974154324759335,35.06728101846501,30.697958554979436,5.012624524364243,-26.639911618520586,-40.13874535504726,1.4956760630525454,-7.256596956259443,-7.256596956265853,40.13470987891488,35340.97197503571,15449.97224533351,15449.97224533351,50790.94422036922,87241.5703951994,87231.65813579099,15449.97224533351,102681.6303811245,102681.6303811245,102681.6303811245,130806.41056487474,126286.22350343307,4520.187061441674,0.0,99187.06840554699,47286.46998203495,57667.331581680046,28124.780183750237,85792.11176543028,21266.60178674937,1598.9303348386031,0.0,0.8743885039635394,2.6526697497638967,0.0014947306463915918,1.0,1.0,-7.256596956259443,324521.3533026358,1560349.734182037,4.808157362535453,1560349.734182037,4.808157362535453,0.7561517511534777,0.09239120908418703,3.379267094498912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379267094498912,1.2847545337438007,1.2850463536924617,2.6302822879726753,5573.25254299137,14215.082387512917,6453.945171708462,0.00047934885152032614,29351.65100356021,2993.035440600023,19291.274016247484,1967.1624883367394,0.6572466405350604,0.6572466405350604,30552.41294931307,30484.863174865135,1.0027705747642846,0.8,4334.015602226497,4324.433322199387,1.0027705747642846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5992961436225,2034.6934298245008,9.01609394921145,4.9974154324759335,-0.8506170584079689,5.848032490883902,2.628765612321532,3.5,0.7510758892347235,0.6,0.00022712880113795158,0.9890221762651425,0.0002296498567864889,199.05263848635454,0.0,0.0,0.0,0.029584315959416182,7.762650513578314e-05,0.00014950229600216845,0.000505208189432164,0.09239120880169793,0.09239120880169793,0.09239120880169793,0.09239082699093529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.4939529636,595.6121174466448,0.0,0.09239120880169793,0.09239120908418703,0.09239120908418703,0.36943864354616396,0.36943864354616396,0.5,10.034725652761612,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,28124.780183750237,21266.60178674937,0.7561517511534777,0.5920234759955555,0.41193731274110296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438189694894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57774518791695,260.57774518791695,-12.572254812083031,244.7513389013688,276.40415147444173,107499.37759339403,107494.99383526607,4.383758127939094,0.0,nan,276.40415147444173,3.2541514744417555,270.07358895984214,-3.0764110401578364,263.7430264452323,-9.40697355476766,257.41246393061965,-15.737536069380326,251.08190141599698,-22.068098584002996,244.7513389013688,-28.39866109863118,1.0,1.0,25732.562594343566,25732.562594343566,275.9793092927667,2.829309292766709,275.9793092927667,275.9793092927667,87231.59255842469,87231.65813579099,-0.06557736630202271,0.0,8648.866644398773,8648.866644398773,0.9216569456823742,3396.1634299714065,275.9793092927667,2.829309292766709,1.0,0.002,0.1283551314972556,0.0047802167618128475,0.00019796011172287627,0.0018020399013303234,0.09898005586143813,0.09898005586143813,0.0,1.3053199580254082e-11,0.9999958216005421,0.9999958216005421,0.0,0.09239082303680908,3.860473779499689e-07,0.0,0.0,0.0,1599246.663784907,265.89340304374053,0.0,1.0,1286957.774071165,2588.242270559604,,,,,,,,,,,,,,,,,,,2.0,14215.082387512917,1598.9303348386031,0.36943864354616396,6.175450102142607,2.628765612321532
5353.0,-30.15679703061218,4.997415659024385,35.06728651909837,30.698016110714548,5.012620050215651,-26.63985532252972,-40.138695552572585,1.4956783407791274,-7.2566113709372075,-7.256611370898911,40.13472074418984,35340.97539953624,15449.972875681502,15449.972875681502,50790.94827521774,87241.68890322334,87231.7475229955,15449.972875681502,102681.720398677,102681.720398677,102681.720398677,130806.55000121932,126286.36339601576,4520.186605203568,0.0,99187.15136394181,47286.43785565556,57667.45945365139,28124.829602542326,85792.28905619372,21266.63631448332,1598.9330124710648,0.0,0.8743883812140184,2.6526683162919267,0.0014947306463915918,1.0,1.0,-7.2566113709372075,324521.1674686375,1560350.2039854766,4.808161563563561,1560350.2039854766,4.808161563563561,0.7561516501618533,0.09239130218711242,3.37926352539512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37926352539512,1.2847545230889104,1.285046343035151,2.6302795317430934,5573.246702871625,14215.078421177981,6453.945909007758,0.0004793498255628822,29351.706553381144,2993.041105105326,19291.27622008442,1967.1627130655647,0.6572454717411372,0.6572454717411372,30552.38713430849,30484.863174865135,1.002769515661183,0.8,4334.011940236434,4324.433322199387,1.002769515661183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5976385490749,2034.6934298245008,9.016103038495778,4.997415659024385,-0.8506264986410628,5.848042157665447,2.6287613742380325,3.5,0.7510746783537235,0.6,0.00022712880113795158,0.9890156778781539,0.00022965136571468354,199.0525868391593,0.0,0.0,0.0,0.029584315959416182,7.762694314970016e-05,0.00014950185798825143,0.0005052061756784991,0.09239130187971696,0.09239130187971696,0.09239130187971696,0.0923909188151397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.60189119074,595.612082881003,0.0,0.09239130187971696,0.09239130218711242,0.09239130218711242,0.36943892845286913,0.36943892845286913,0.5,10.034714161288283,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,28124.829602542326,21266.63631448332,0.7561516501618533,0.5920222998357091,0.4119365013840346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452437812428558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5777754282532,260.5777754282532,-12.572224571746801,244.75139979627173,276.40415106021135,107499.04242425201,107494.68916207332,4.353262178694441,0.0,nan,276.40415106021135,3.2541510602113703,270.073600807437,-3.076399192562974,263.7430505546578,-9.40694944534215,257.4125003018687,-15.737499698131273,251.08195004907253,-22.068049950927445,244.75139979627173,-28.39860020372825,1.0,1.0,25732.562594343566,25732.562594343566,275.9793052132687,2.8293052132686967,275.9793052132687,275.9793052132687,87231.71329454334,87231.7475229955,-0.034228452161187306,0.0,8648.866644398773,8648.866644398773,0.9216571564032933,3396.1598430220956,275.9793052132687,2.8293052132686967,1.0,0.002,0.12835551902574593,0.004780212609715301,0.00019796070356028846,0.0018020393098791283,0.09898035178014424,0.09898035178014424,0.0,1.3439416680222083e-11,0.9999958055613318,0.9999958055613318,0.0,0.09239091465746192,3.875296504962282e-07,0.0,0.0,0.0,1599246.6467338384,265.89338862906277,0.0,1.0,1286957.8230704647,2588.2420733770555,,,,,,,,,,,,,,,,,,,2.0,14215.078421177981,1598.9330124710648,0.36943892845286913,6.175450102142607,2.6287613742380325
