time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5354.0,-30.156734019615847,4.997415889241466,35.067292015917,30.698068148363404,5.012616488500816,-26.63979896880543,-40.138641943316884,1.4956814366717632,-7.256624933344597,-7.256624933346118,40.13473163501664,35340.969698148336,15449.972431167847,15449.972431167847,50790.94212931619,87241.79588012316,87231.83918295623,15449.972431167847,102681.81161412408,102681.81161412408,102681.81161412408,130806.68999135689,126286.5038708668,4520.186120490092,0.0,99187.22452629765,47286.39834086289,57667.58465048306,28124.87837723281,85792.46302771587,21266.67044562955,1598.9356379607245,0.0,0.8743882631216267,2.6526669675747634,0.0014947306463915918,1.0,1.0,-7.256624933344597,324520.9926221784,1560350.6748929203,4.808165605204928,1560350.6748929203,4.808165605204928,0.7561515523866228,0.09239139480172368,3.3792603565410113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792603565410113,1.2847545086067529,1.2850463285497042,2.6302770948868957,5573.241539465756,14215.07445557498,6453.946371187446,0.0004793506502856235,29351.755727938358,2993.0461195146518,19291.277601570437,1967.1628539379337,0.6572444176894027,0.6572444176894027,30552.36421426906,30484.863174865135,1.0027685753289848,0.8,4334.008688911942,4324.433322199387,1.0027685753289848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.595980489229,2034.6934298245008,9.016111502990864,4.997415889241466,-0.8506355310255689,5.848051420267035,2.6287571349676084,3.5,0.7510734671336025,0.6,0.00022712880113795158,0.9890091833752915,0.00022965287376079378,199.05253522249507,0.0,0.0,0.0,0.029584315959416182,7.762741464689829e-05,0.0001495013864910533,0.0005052041086171323,0.09239139451856827,0.09239139451856827,0.09239139451856827,0.09239101107024429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.7100052165,595.6120482594465,0.0,0.09239139451856827,0.09239139480172368,0.09239139480172368,0.3694392130980357,0.3694392130980357,0.5,10.03470265897933,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,28124.87837723281,21266.67044562955,0.7561515523866228,0.5920210276852386,0.4119355995960995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524374355717635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57780557482573,260.57780557482573,-12.572194425174246,244.75146047071345,276.4041506789152,107498.73138962542,107494.39162508446,4.339764540960846,0.0,nan,276.4041506789152,3.2541506789152095,270.0736126372885,-3.0763873627115004,263.7430745956572,-9.406925404342758,257.4125365540127,-15.73746344598726,251.08199851236708,-22.0680014876329,244.75146047071345,-28.398539529286523,1.0,1.0,25732.562594343566,25732.562594343566,275.97930224873727,2.8293022487372923,275.97930224873727,275.97930224873727,87231.82136363733,87231.83918295623,-0.017819318905822,0.0,8648.866644398773,8648.866644398773,0.9216573434932533,3396.1566583237163,275.97930224873727,2.8293022487372923,1.0,0.002,0.1283559067442173,0.00478020860688122,0.00019796129603606428,0.0018020387171199439,0.09898064801803214,0.09898064801803214,0.0,1.3156007967057848e-11,0.9999958035142783,0.9999958035142783,0.0,0.09239100708255459,3.877191690930994e-07,0.0,0.0,0.0,1599246.6306909132,265.8933750666554,0.0,1.0,1286957.8691726723,2588.2418878529843,,,,,,,,,,,,,,,,,,,2.0,14215.07445557498,1598.9356379607245,0.3694392130980357,6.175450102142607,2.6287571349676084
5355.0,-30.156670967830244,4.997416122887623,35.0672975146352,30.698088963422947,5.012612353582415,-26.63974263568627,-40.13858836898578,1.4956840202133241,-7.256638513772259,-7.25663851377167,40.134742683365126,35340.98495715256,15449.972019839139,15449.972019839139,50790.9569769917,87241.85028264616,87231.9329774457,15449.972019839139,102681.90499728484,102681.90499728484,102681.90499728484,130806.83288356705,126286.6472168802,4520.185666686862,0.0,99187.25194197861,47286.38661232386,57667.62814406083,28124.92788628221,85792.55603034304,21266.705100479972,1598.9382991562425,0.0,0.8743881443151569,2.6526656170661047,0.0014947306463915918,1.0,1.0,-7.256638513772259,324520.8175434759,1560351.152613438,4.808169671285875,1560351.152613438,4.808169671285875,0.7561514534887999,0.09239148765329377,3.379259177647951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379259177647951,1.284754496521303,1.2850463164615091,2.630276202027613,5573.239647604077,14215.070491327586,6453.945502435975,0.000479350752962639,29351.77408055911,2993.047990961145,19291.275004814153,1967.1625891424853,0.6572439182676716,0.6572439182676716,30552.35568743948,30484.863174865135,1.0027682255018657,0.8,4334.007479337678,4324.433322199387,1.0027682255018657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5943230088465,2034.6934298245008,9.016119983819166,4.997416122887623,-0.850644569269889,5.848060692157512,2.628752897181469,3.5,0.7510722563375626,0.6,0.00022712880113795158,0.9890026847143583,0.00022965438279224737,199.05248357244434,0.0,0.0,0.0,0.029584315959416182,7.762788583957702e-05,0.00014950091529837456,0.0005052023400888011,0.09239148736880695,0.09239148736880695,0.09239148736880695,0.09239110525050108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.8186885683,595.6120134604918,0.0,0.09239148736880695,0.09239148765329377,0.09239148765329377,0.36943949759031397,0.36943949759031397,0.5,10.034691196575729,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,28124.92788628221,21266.705100479972,0.7561514534887999,0.5920205589751633,0.41193533090042445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524370589377462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5778355962844,260.5778355962844,-12.57216440371559,244.75152096661085,276.40415022593425,107498.47952378057,107494.15777046866,4.321753311895777,0.0,nan,276.40415022593425,3.254150225934268,270.0736243740841,-3.0763756259158868,263.7430985222267,-9.40690147777326,257.4125726703614,-15.737427329638592,251.08204681848898,-22.067953181511,244.75152096661085,-28.398479033389123,1.0,1.0,25732.562594343566,25732.562594343566,275.9792995130262,2.8292995130262284,275.9792995130262,275.9792995130262,87231.87123551751,87231.9329774457,-0.06174192819162272,0.0,8648.866644398773,8648.866644398773,0.9216574130953779,3396.1554735361906,275.9792995130262,2.8292995130262284,1.0,0.002,0.1283562931300478,0.004780204607503241,0.00019796188644919356,0.0018020381268800529,0.09898094322459677,0.09898094322459677,0.0,1.332924656066714e-11,0.9999958179423433,0.9999958179423433,0.0,0.09239110126676542,3.8638652835731387e-07,0.0,0.0,0.0,1599246.61462667,265.8933614862277,0.0,1.0,1286957.9153361376,2588.2417020824423,,,,,,,,,,,,,,,,,,,2.0,14215.070491327586,1598.9382991562425,0.36943949759031397,6.175450102142607,2.628752897181469
5356.0,-30.156607992923675,4.997416353096556,35.0673030037726,30.698144004587107,5.012608298009862,-26.63968636382919,-40.1385385665111,1.4956866675917242,-7.256652748359386,-7.256652748358262,40.134753404803455,35340.99006583838,15449.972434861289,15449.972434861289,50790.962500699665,87241.96348155421,87232.020791844,15449.972434861289,102681.9932267053,102681.9932267053,102681.9932267053,130806.96978048517,126286.78461093173,4520.185169553448,0.0,99187.33040692574,47286.356986714054,57667.74824467965,28124.97655377988,85792.72479845953,21266.739103128566,1598.940936504747,0.0,0.874388023130456,2.652664201505033,0.0014947306463915918,1.0,1.0,-7.256652748359386,324520.6340314422,1560351.6161977258,4.808173818761078,1560351.6161977258,4.808173818761078,0.7561513540273656,0.09239158034841137,3.37925579224589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37925579224589,1.2847544841372331,1.2850463040746265,2.6302735923239084,5573.234117955083,14215.066529997703,6453.946115434763,0.0004793516588661157,29351.82670531276,2993.053357192595,19291.27683710855,1967.1627759845157,0.6572428023233313,0.6572428023233313,30552.331201121546,30484.863174865135,1.0027672209107885,0.8,4334.004005828591,4324.433322199387,1.0027672209107885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.592666082055,2034.6934298245008,9.016128943984095,4.997416353096556,-0.8506539206139427,5.848070273710499,2.6287486608134625,3.5,0.7510710459467036,0.6,0.00022712880113795158,0.9889961940232139,0.00022965588999285914,199.05243198539725,0.0,0.0,0.0,0.029584315959416182,7.762832386069711e-05,0.00014950047727725445,0.0005052003537826871,0.09239158004828035,0.09239158004828035,0.09239158004828035,0.09239119553558474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.9261422792,595.6119790453336,0.0,0.09239158004828035,0.09239158034841137,0.09239158034841137,0.3694397821330479,0.3694397821330479,0.5,10.034679661335725,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,28124.97655377988,21266.739103128566,0.7561513540273656,0.5920194587596506,0.4119345801040807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436682060116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57786551559724,260.57786551559724,-12.572134484402739,244.75158130386998,276.4041497273018,107498.15959886393,107493.85254966927,4.30704919464503,0.0,nan,276.4041497273018,3.254149727301808,270.0736360426291,-3.0763639573708588,263.74312235795037,-9.406877642049608,257.41260867326326,-15.737391326736713,251.08209498856908,-22.067905011430895,244.75158130386998,-28.398418696129994,1.0,1.0,25732.562594343566,25732.562594343566,275.97929543172353,2.8292954317235512,275.97929543172353,275.97929543172353,87231.9878211675,87232.020791844,-0.03297067650419194,0.0,8648.866644398773,8648.866644398773,0.9216576129702406,3396.152071207119,275.97929543172353,2.8292954317235512,1.0,0.002,0.128356682084759,0.004780200479886265,0.0001979624805591261,0.001802037532488222,0.09898124027956304,0.09898124027956304,0.0,1.3047347924288744e-11,0.9999957901350426,0.9999957901350426,0.0,0.0923911913923349,3.889560764690863e-07,0.0,0.0,0.0,1599246.5977886212,265.8933472516406,0.0,1.0,1286957.9637232511,2588.2415073635125,,,,,,,,,,,,,,,,,,,2.0,14215.066529997703,1598.940936504747,0.3694397821330479,6.175450102142607,2.6287486608134625
5357.0,-30.156545055272282,4.997416586276199,35.06730849137839,30.698195692989998,5.012604785761223,-26.639630071169258,-40.1384849572554,1.4956898006322925,-7.256666368444712,-7.256666368494375,40.134764338565894,35340.98436708818,15449.972076152702,15449.972076152702,50790.95644324088,87242.06982774002,87232.1130059045,15449.972076152702,102682.0850820572,102682.0850820572,102682.0850820572,130807.11067360017,126286.9260011365,4520.184672463677,0.0,99187.40305516955,47286.31759103336,57667.872737929094,28125.02559154297,85792.89832947207,21266.773417669046,1598.943576125847,0.0,0.8743879045486505,2.652662847053763,0.0014947306463915918,1.0,1.0,-7.256666368444712,324520.45844162954,1560352.0889630509,4.808177877154412,1560352.0889630509,4.808177877154412,0.756151255701038,0.09239167293747907,3.379252644508921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379252644508921,1.2847544694813036,1.285046289415368,2.6302711722600454,5573.2289901301565,14215.062569229403,6453.946565122935,0.0004793524761150822,29351.875544535866,2993.058337407358,19291.27818125659,1967.1629130494707,0.6572417545170414,0.6572417545170414,30552.3084338101,30484.863174865135,1.0027662868449332,0.8,4334.000776169344,4324.433322199387,1.0027662868449332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5910089009508,2034.6934298245008,9.01613745397852,4.997416586276199,-0.8506629775882457,5.848079563864444,2.6287444237979702,3.5,0.7510698353708486,0.6,0.00022712880113795158,0.9889897072177913,0.0002296573963109347,199.0523804288951,0.0,0.0,0.0,0.029584315959416182,7.762879536564818e-05,0.0001495000057723034,0.0005051982898601552,0.0923916726502721,0.0923916726502721,0.0923916726502721,0.09239128835525842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.03458861145,595.6119443178201,0.0,0.0923916726502721,0.09239167293747907,0.09239167293747907,0.3694400662745768,0.3694400662745768,0.5,10.034668133165317,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,28125.02559154297,21266.773417669046,0.756151255701038,0.592018190692048,0.411933680470469,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524363056422078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.577895397345,260.577895397345,-12.572104602654974,244.7516415098373,276.40414928482943,107497.85365731556,107493.55201593063,4.301641384918646,0.0,nan,276.40414928482943,3.2541492848294524,270.07364772984477,-3.076352270155212,263.74314617485464,-9.406853825145333,257.41264461985503,-15.737355380144948,251.08214306484894,-22.067856935151042,244.7516415098373,-28.39835849016268,1.0,1.0,25732.562594343566,25732.562594343566,275.9792924735694,2.82929247356941,275.9792924735694,275.9792924735694,87232.09520351757,87232.1130059045,-0.01780238692299463,0.0,8648.866644398773,8648.866644398773,0.9216577988132073,3396.1489077314654,275.9792924735694,2.82929247356941,1.0,0.002,0.1283570706812419,0.004780196463872176,0.00019796307436557124,0.0018020369386539806,0.09898153718278561,0.09898153718278561,0.0,1.3019552016352298e-11,0.9999957940202607,0.9999957940202607,0.0,0.09239128433997462,3.8859750445221064e-07,0.0,0.0,0.0,1599246.5816774596,265.89333363155527,0.0,1.0,1286958.0100215126,2588.241321050556,,,,,,,,,,,,,,,,,,,2.0,14215.062569229403,1598.943576125847,0.3694400662745768,6.175450102142607,2.6287444237979702
5358.0,-30.156482075744037,4.997416822848129,35.06731398126013,30.698216542974137,5.012600651082754,-26.63957380305924,-40.138431382924296,1.4956923771699926,-7.2566799423611315,-7.256679942348994,40.13477537933484,35340.99940895335,15449.971668703567,15449.971668703567,50790.97107765692,87242.12422003421,87232.20677289409,15449.971668703567,102682.17844159766,102682.17844159766,102682.17844159766,130807.25353015207,126287.06932813414,4520.184202017936,0.0,99187.43048371679,47286.30566846494,57667.91646139094,28125.07508855441,85792.99154994535,21266.808063761993,1598.9462366994037,0.0,0.8743877858078671,2.652661497194259,0.0014947306463915918,1.0,1.0,-7.2566799423611315,324520.2834470954,1560352.5663550713,4.808181940989356,1560352.5663550713,4.808181940989356,0.7561511568165231,0.09239176566382003,3.3792514651674965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792514651674965,1.2847544574286174,1.285046277359944,2.6302702789846144,5573.227097386709,14215.058609813923,6453.945698726624,0.0004793525793683777,29351.893904942186,2993.0602096477583,19291.275591540038,1967.1626489718751,0.6572412551645204,0.6572412551645204,30552.299903733656,30484.863174865135,1.0027659368847657,0.8,4333.999566134495,4324.433322199387,1.0027659368847657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.589352219352,2034.6934298245008,9.016145932917688,4.997416822848129,-0.8506720099038079,5.8480888327519365,2.6287401880623236,3.5,0.7510686251606639,0.6,0.00022712880113795158,0.9889832161421804,0.00022965890364038148,199.05232883811559,0.0,0.0,0.0,0.029584315959416182,7.762926656607605e-05,0.00014949953457187552,0.0005051965212438691,0.09239176537511137,0.09239176537511137,0.09239176537511137,0.09239138252856822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.14334799687,595.6119094937592,0.0,0.09239176537511137,0.09239176566382003,0.09239176566382003,0.369440350334592,0.369440350334592,0.5,10.034656647390298,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,28125.07508855441,21266.808063761993,0.7561511568165231,0.5920177179984263,0.4119334082012887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524359294471783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5779251955799,260.5779251955799,-12.572074804420083,244.75170160995944,276.4041487811773,107497.60499399595,107493.31537481063,4.289619185329121,0.0,nan,276.4041487811773,3.254148781177321,270.0736593469449,-3.0763406530550697,263.7431699127109,-9.406830087289052,257.4126804784695,-15.73731952153048,251.08219104421764,-22.06780895578234,244.75170160995944,-28.398298390040537,1.0,1.0,25732.562594343566,25732.562594343566,275.9792897412497,2.829289741249738,275.9792897412497,275.9792897412497,87232.14516474334,87232.20677289409,-0.061608150746906176,0.0,8648.866644398773,8648.866644398773,0.9216578684417164,3396.147722493334,275.9792897412497,2.829289741249738,1.0,0.002,0.1283574578496961,0.004780192460814803,0.00019796366598826882,0.0018020363465842157,0.0989818329941344,0.0989818329941344,0.0,1.2572484286293983e-11,0.9999958094738196,0.9999958094738196,0.0,0.09239137849370715,3.8717011286688626e-07,0.0,0.0,0.0,1599246.565620912,265.89332005763885,0.0,1.0,1286958.056162827,2588.2411353691837,,,,,,,,,,,,,,,,,,,2.0,14215.058609813923,1598.9462366994037,0.369440350334592,6.175450102142607,2.6287401880623236
5359.0,-30.15641917207684,4.997417055958768,35.06731946184838,30.6982715492137,5.01259659791401,-26.63951759507518,-40.13838158044962,1.4956950196030927,-7.256694169570949,-7.256694169594246,40.13478609138943,35341.00431380112,15449.972086574928,15449.972086574928,50790.97640037604,87242.23738115303,87232.29454949184,15449.972086574928,102682.26663606676,102682.26663606676,102682.26663606676,130807.39034204873,126287.20665306346,4520.183688985276,0.0,99187.50893792354,47286.275866124735,57668.03674644312,28125.123705981965,85793.16045242509,21266.84203113757,1598.94887145695,0.0,0.8743876647005835,2.652660082368546,0.0014947306463915918,1.0,1.0,-7.256694169570949,324520.10003040545,1560353.029534174,4.808186085817115,1560353.029534174,4.808186085817115,0.7561510574481243,0.09239185822627273,3.3792480803219767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792480803219767,1.284754445067682,1.2850462649962011,2.630267669666599,5573.221568554944,14215.054653335295,6453.946313388324,0.0004793534854728628,29351.94652192357,2993.065575086658,19291.27742880499,1967.1628363207612,0.657240139572888,0.657240139572888,30552.27542142996,30484.863174865135,1.0027649324588377,0.8,4333.996093194849,4324.433322199387,1.0027649324588377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5876960889364,2034.6934298245008,9.016154890606233,4.997417055958768,-0.8506813549683194,5.848098410927087,2.6287359537386497,3.5,0.7510674153538999,0.6,0.00022712880113795158,0.9889767329311642,0.00022966040916329672,199.05227730950563,0.0,0.0,0.0,0.029584315959416182,7.762970459439827e-05,0.0001494990965435533,0.0005051945350046723,0.09239185792885625,0.09239185792885625,0.09239185792885625,0.0923914726971647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.2508568427,595.6118750602029,0.0,0.09239185792885625,0.09239185822627273,0.09239185822627273,0.3694406344548004,0.3694406344548004,0.5,10.034645091304183,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,28125.123705981965,21266.84203113757,0.7561510574481243,0.5920166145241984,0.4119326543914742,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524355530020354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57795492600013,260.57795492600013,-12.572045073999845,244.75176161111855,276.40414824085883,107497.28778379054,107493.00792705639,4.279856734151266,0.0,nan,276.40414824085883,3.2541482408588536,270.0736709149228,-3.076329085077191,263.74319358898435,-9.406806411015623,257.41271626303586,-15.737283736964116,251.08223893708063,-22.067761062919345,244.75176161111855,-28.398238388881424,1.0,1.0,25732.562594343566,25732.562594343566,275.97928566291773,2.829285662917755,275.97928566291773,275.97928566291773,87232.26164225617,87232.29454949184,-0.032907235668972135,0.0,8648.866644398773,8648.866644398773,0.9216580682834715,3396.1443207235866,275.97928566291773,2.829285662917755,1.0,0.002,0.12835784749758347,0.0047801883346162205,0.00019796426117016434,0.001802035752225667,0.09898213058508216,0.09898213058508216,0.0,1.3395831319207296e-11,0.9999957826493128,0.9999957826493128,0.0,0.09239146857740595,3.896488667850335e-07,0.0,0.0,0.0,1599246.548791581,265.89330583042903,0.0,1.0,1286958.104524855,2588.2409407512732,,,,,,,,,,,,,,,,,,,2.0,14215.054653335295,1598.94887145695,0.3694406344548004,6.175450102142607,2.6287359537386497
5360.0,-30.15635630474045,4.99741729212622,35.06732494099495,30.69832323761659,5.0125930915421435,-26.639461365115583,-40.13832800611851,1.4956981508908411,-7.25670777178658,-7.256707771803615,40.13479701064577,35340.99843023473,15449.971717470735,15449.971717470735,50790.97014770546,87242.34364444815,87232.38665161237,15449.971717470735,102682.3583690831,102682.3583690831,102682.3583690831,130807.53106681502,126287.34789053374,4520.183176281287,0.0,99187.58153683203,47286.23631913236,57668.16135299963,28125.172697731912,85793.33405073154,21266.876313317025,1598.9515085741812,0.0,0.874387546274807,2.652658729696004,0.0014947306463915918,1.0,1.0,-7.25670777178658,324519.9246711981,1560353.5016717056,4.808190138872513,1560353.5016717056,4.808190138872513,0.7561509592092938,0.0923919506833415,3.3792449347141136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792449347141136,1.2847544304199525,1.2850462503451445,2.6302652512430154,5573.216444205573,14215.050697436236,6453.946763665907,0.00047935430233767565,29351.9953282769,2993.0705519496364,19291.27877471482,1967.1629735653687,0.6572390925713366,0.6572390925713366,30552.252669507765,30484.863174865135,1.0027639990247774,0.8,4333.992865718646,4324.433322199387,1.0027639990247774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5860397032764,2034.6934298245008,9.016163390398555,4.99741729212622,-0.8506904005674407,5.84810769269366,2.628731718765106,3.5,0.7510662053614588,0.6,0.00022712880113795158,0.9889702535104066,0.0002296619138257646,199.05222581068335,0.0,0.0,0.0,0.029584315959416182,7.763017579992816e-05,0.0001494986253380234,0.0005051924724202387,0.09239195039490636,0.09239195039490636,0.09239195039490636,0.09239156545004094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.3593302615,595.6118403231602,0.0,0.09239195039490636,0.0923919506833415,0.0923919506833415,0.36944091818370645,0.36944091818370645,0.5,10.034633542967564,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,28125.172697731912,21266.876313317025,0.7561509592092938,0.5920153437290548,0.4119317522890158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524351770105284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57798464733895,260.57798464733895,-12.572015352661026,244.75182153000182,276.40414776465286,107496.98419428928,107492.70564455922,4.278549730042583,0.0,nan,276.40414776465286,3.2541477646528847,270.07368251773676,-3.076317482263221,263.7432172708129,-9.406782729187057,257.41275202388266,-15.737247976117317,251.08228677694666,-22.067713223053318,244.75182153000182,-28.398178469998157,1.0,1.0,25732.562594343566,25732.562594343566,275.9792827097476,2.8292827097476447,275.9792827097476,275.9792827097476,87232.36905134778,87232.38665161237,-0.017600264589418657,0.0,8648.866644398773,8648.866644398773,0.9216582540005036,3396.141159387684,275.9792827097476,2.8292827097476447,1.0,0.002,0.1283582367670144,0.004780184317209591,0.0001979648560216293,0.0018020351566562826,0.09898242801081465,0.09898242801081465,0.0,1.2677911671865605e-11,0.9999957867446491,0.9999957867446491,0.0,0.0923915614124609,3.8927088060016525e-07,0.0,0.0,0.0,1599246.532701551,265.8932922282134,0.0,1.0,1286958.1507623584,2588.2407546828713,,,,,,,,,,,,,,,,,,,2.0,14215.050697436236,1598.9515085741812,0.36944091818370645,6.175450102142607,2.628731718765106
5361.0,-30.156293394593728,4.9974175316787015,35.06733042268189,30.698344052676134,5.01258896160613,-26.639405158978576,-40.13827443178741,1.4957007247501544,-7.256721336646024,-7.256721336613363,40.1348080421277,35341.0132856335,15449.971310944966,15449.971310944966,50790.98459657846,87242.39796580018,87232.4803776653,15449.971310944966,102682.45168861026,102682.45168861026,102682.45168861026,130807.67383836526,126287.49114682215,4520.182691543103,0.0,99187.60892572097,47286.22424133985,57668.20520486791,28125.222149754987,85793.4273546229,21266.91092776803,1598.9541667840938,0.0,0.8743874276204016,2.6526573807388316,0.0014947306463915918,1.0,1.0,-7.256721336646024,324519.7497936524,1560353.9786632285,4.808194199753291,1560353.9786632285,4.808194199753291,0.7561508604102989,0.09239204328240692,3.3792437570710003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792437570710003,1.2847544183797963,1.2850462383022534,2.630264359263745,5573.214554208533,14215.04674290614,6453.945898170228,0.0004793544053706331,29352.013662279576,2993.072421497614,19291.276187690317,1967.1627097622857,0.6572385939054545,0.6572385939054545,30552.244151711184,30484.863174865135,1.0027636495685703,0.8,4333.991657425757,4324.433322199387,1.0027636495685703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5843838291742,2034.6934298245008,9.016171865677528,4.9974175316787015,-0.8506994257308289,5.84811695740953,2.6287274851022184,3.5,0.751064995743491,0.6,0.00022712880113795158,0.9889637697232531,0.00022966341952194085,199.0521742768189,0.0,0.0,0.0,0.029584315959416182,7.763064700810234e-05,0.00014949815412984923,0.0005051907040369312,0.09239204299684697,0.09239204299684697,0.09239204299684697,0.09239165952677011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.4681307241,595.6118054852806,0.0,0.09239204299684697,0.09239204328240692,0.09239204328240692,0.36944120183362633,0.36944120183362633,0.5,10.034622039359737,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,28125.222149754987,21266.91092776803,0.7561508604102989,0.5920148683026316,0.41193147744935243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524348012363746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57801430845285,260.57801430845285,-12.571985691547127,244.75188138329585,276.4041472335875,107496.73748854104,107492.4676084022,4.269880138845907,0.0,nan,276.4041472335875,3.254147233587503,270.07369406354076,-3.076305936459221,263.7432408934915,-9.406759106508503,257.4127877234328,-15.737212276567163,251.08233455336884,-22.06766544663114,244.75188138329585,-28.398118616704124,1.0,1.0,25732.562594343566,25732.562594343566,275.97927998173964,2.82927998173966,275.97927998173964,275.97927998173964,87232.41892382331,87232.4803776653,-0.061453841990442015,0.0,8648.866644398773,8648.866644398773,0.9216583235286575,3396.1399758563552,275.97927998173964,2.82927998173966,1.0,0.002,0.12835862452832084,0.004780180315383576,0.00019796544856224467,0.0018020345644359137,0.09898272428112233,0.09898272428112233,0.0,1.2998158105403945e-11,0.9999958030754533,0.9999958030754533,0.0,0.09239165551997255,3.877624343692364e-07,0.0,0.0,0.0,1599246.5166557075,265.89327866335395,0.0,1.0,1286958.1968728786,2588.240569125491,,,,,,,,,,,,,,,,,,,2.0,14215.04674290614,1598.9541667840938,0.36944120183362633,6.175450102142607,2.6287274851022184
5362.0,-30.156230575334476,4.997417769029229,35.06733589651786,30.69839469334113,5.0125856270183995,-26.639348955101536,-40.13822462931273,1.4957040057056374,-7.256735432942435,-7.256735432886596,40.13481877939407,35341.02120032876,15449.97157761135,15449.97157761135,50790.99277794011,87242.50203281957,87232.56883770213,15449.97157761135,102682.54041531347,102682.54041531347,102682.54041531347,130807.81119866903,126287.62902736187,4520.182171307171,0.0,99187.67967146366,47286.198835305295,57668.31204017596,28125.27078335556,85793.58282353153,21266.944916112017,1598.9567991336767,0.0,0.8743873071453343,2.6526559789335185,0.0014947306463915918,1.0,1.0,-7.256735432942435,324519.5680649277,1560354.442932915,4.8081983229459055,1560354.442932915,4.8081983229459055,0.756150761353655,0.09239213571913886,3.37924068725657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37924068725657,1.2847544030319427,1.2850462229509136,2.6302620012679205,5573.209557898333,14215.042791329253,6453.946298119985,0.00047935519431373355,29352.06126201948,2993.0772753202655,19291.277383166904,1967.1628316669714,0.6572375688016544,0.6572375688016544,30552.221947990998,30484.863174865135,1.002762738625607,0.8,4333.988507714804,4324.433322199387,1.002762738625607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5827285073494,2034.6934298245008,9.01618073092354,4.997417769029229,-0.8507087047954212,5.84812647382465,2.628723252854094,3.5,0.7510637865297412,0.6,0.00022712880113795158,0.9889572953490927,0.0002296649230518869,199.05212281743306,0.0,0.0,0.0,0.029584315959416182,7.763108504362641e-05,0.00014949771609432518,0.000505188764877875,0.09239213542474363,0.09239213542474363,0.09239213542474363,0.09239175007596409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.57577524096,595.6117710088379,0.0,0.09239213542474363,0.09239213571913886,0.09239213571913886,0.36944148555290324,0.36944148555290324,0.5,10.034610480422314,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,28125.27078335556,21266.944916112017,0.756150761353655,0.5920138908572207,0.41193082322976954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524344252065269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5780439843348,260.5780439843348,-12.571956015665194,244.75194117445844,276.40414679418865,107496.43869912882,107492.1666931237,4.272006005145714,0.0,nan,276.40414679418865,3.254146794188671,270.0737056702559,-3.076294329744087,263.74326454631597,-9.406735453684007,257.4128234223714,-15.737176577628588,251.08238229841828,-22.067617701581696,244.75194117445844,-28.39805882554154,1.0,1.0,25732.562594343566,25732.562594343566,275.9792761134003,2.82927611340034,275.9792761134003,275.9792761134003,87232.5274505746,87232.56883770213,-0.04138712752319407,0.0,8648.866644398773,8648.866644398773,0.9216585047707114,3396.136890692853,275.9792761134003,2.82927611340034,1.0,0.002,0.12835901424821614,0.004780176211661146,0.00019796604390815085,0.001802033969703387,0.09898302195407542,0.09898302195407542,0.0,1.3611537678231977e-11,0.9999957818879347,0.9999957818879347,0.0,0.09239174599875645,3.8972038241589734e-07,0.0,0.0,0.0,1599246.499981226,265.89326456705754,0.0,1.0,1286958.2447898863,2588.2403762984864,,,,,,,,,,,,,,,,,,,2.0,14215.042791329253,1598.9567991336767,0.36944148555290324,6.175450102142607,2.628723252854094
5363.0,-30.156167776863548,4.997418007354531,35.06734137172866,30.698450258374237,5.012581482153562,-26.639292850962086,-40.13817108990622,1.4957065552095739,-7.2567492241878995,-7.256749224177466,40.134829766497724,35341.01220295265,15449.971459820712,15449.971459820712,50790.98366277336,87242.61637642472,87232.66153712549,15449.971459820712,102682.6329969462,102682.6329969462,102682.6329969462,130807.95322417868,126287.77155192515,4520.1816722535295,0.0,99187.75916318226,47286.15498616919,57668.44908557007,28125.320227232485,85793.76931280256,21266.979507883407,1598.9594625561715,0.0,0.8743871874000977,2.652654607464572,0.0014947306463915918,1.0,1.0,-7.2567492241878995,324519.39026898396,1560354.9180050758,4.808202421161171,1560354.9180050758,4.808202421161171,0.7561506619679852,0.09239222828953733,3.379237260167224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379237260167224,1.2847543911057182,1.2850462110219802,2.63025935817888,5573.203957509818,14215.038840028594,6453.946944030412,0.0004793561166191661,29352.114553292384,2993.0827095177647,19291.279313836396,1967.1630285404697,0.6572364413068332,0.6572364413068332,30552.197160125408,30484.863174865135,1.0027617216641604,0.8,4333.984991429646,4324.433322199387,1.0027617216641604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5810730808105,2034.6934298245008,9.016189372378827,4.997418007354531,-0.8507178379804481,5.848135845334979,2.628719020340968,3.5,0.7510625772402765,0.6,0.00022712880113795158,0.9889508231631488,0.00022966642609334456,199.05207137510288,0.0,0.0,0.0,0.029584315959416182,7.763155594972246e-05,0.0001494972451882291,0.000505186661232419,0.0923922280003878,0.0923922280003878,0.0923922280003878,0.09239184355417043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.68449592206,595.6117361947162,0.0,0.0923922280003878,0.09239222828953733,0.09239222828953733,0.3694417689407766,0.3694417689407766,0.5,10.034598948852524,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,28125.320227232485,21266.979507883407,0.7561506619679852,0.592012497755989,0.41192982294669844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434049720131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5780735967488,260.5780735967488,-12.571926403251155,244.75200090382845,276.40414628964567,107496.12050073818,107491.85763145621,4.262869281980698,0.0,nan,276.40414628964567,3.254146289645689,270.0737172124971,-3.076282787502862,263.7432881353391,-9.40671186466085,257.41285905817665,-15.737140941823327,251.0824299810058,-22.06757001899419,244.75200090382845,-28.39799909617153,1.0,1.0,25732.562594343566,25732.562594343566,275.97927304021016,2.8292730402101824,275.97927304021016,275.97927304021016,87232.64167545973,87232.66153712549,-0.019861665758071467,0.0,8648.866644398773,8648.866644398773,0.9216587071061945,3396.1334464680604,275.97927304021016,2.8292730402101824,1.0,0.002,0.1283594029949348,0.004780172165002084,0.00019796663787673754,0.001802033375873569,0.09898331893836877,0.09898331893836877,0.0,1.3750306449011873e-11,0.9999957924273872,0.9999957924273872,0.0,0.09239183954252794,3.8874700938374265e-07,0.0,0.0,0.0,1599246.4836675846,265.8932507758121,0.0,1.0,1286958.2916699406,2588.2401876443946,,,,,,,,,,,,,,,,,,,2.0,14215.038840028594,1598.9594625561715,0.3694417689407766,6.175450102142607,2.628719020340968
5364.0,-30.156104949736328,4.997418251285936,35.067346847315996,30.698466952331387,5.0125780314973625,-26.63923665161467,-40.13811751557512,1.4957097323783388,-7.256762565299994,-7.256762565314106,40.1348407275737,35341.029894592546,15449.97078439822,15449.97078439822,50791.000678990764,87242.66209809788,87232.75477402411,15449.97078439822,102682.72555842233,102682.72555842233,102682.72555842233,130808.09476397025,126287.91358987681,4520.181174093442,0.0,99187.77926332688,47286.147056433845,57668.480229881156,28125.36920554792,85793.84943542907,21267.01379938931,1598.962092646501,0.0,0.8743870702682868,2.6526532807595635,0.0014947306463915918,1.0,1.0,-7.256762565299994,324519.21827619994,1560355.391952795,4.808206429934047,1560355.391952795,4.808206429934047,0.7561505644233196,0.09239232060338949,3.379236380364796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379236380364796,1.284754376243365,1.2850461961562514,2.6302587038043157,5573.2025709686395,14215.03489040545,6453.945875663614,0.0004793561089088873,29352.128143405982,2993.0840953236816,19291.276120416544,1967.1627029022698,0.6572360282077322,0.6572360282077322,30552.190796583374,30484.863174865135,1.0027614605898025,0.8,4333.984088728752,4324.433322199387,1.0027614605898025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5794179229395,2034.6934298245008,9.01619768701786,4.997418251285936,-0.8507267529796874,5.848145004265623,2.628714788517483,3.5,0.7510613681478523,0.6,0.00022712880113795158,0.9889443480695249,0.00022966792982974198,199.05201990932505,0.0,0.0,0.0,0.029584315959416182,7.763202716564174e-05,0.00014949677397230985,0.0005051849373544023,0.09239232032382949,0.09239232032382949,0.09239232032382949,0.09239193694145004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.7929423417,595.6117014684974,0.0,0.09239232032382949,0.09239232060338949,0.09239232060338949,0.3694420523282961,0.3694420523282961,0.5,10.034587448067434,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,28125.36920554792,21267.01379938931,0.7561505644233196,0.5920121432156689,0.41192964445768604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336743581863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57810322294915,260.57810322294915,-12.571896777050824,244.7520605939032,276.4041458519714,107495.89092703555,107491.62607324372,4.264853791829239,0.0,nan,276.4041458519714,3.2541458519714297,270.0737288003736,-3.076271199626376,263.743311748764,-9.406688251236005,257.412894697152,-15.737105302847965,251.08247764553073,-22.067522354469247,244.7520605939032,-28.397939406096782,1.0,1.0,25732.562594343566,25732.562594343566,275.9792704793182,2.829270479318211,275.9792704793182,275.9792704793182,87232.68414942766,87232.75477402411,-0.07062459645385388,0.0,8648.866644398773,8648.866644398773,0.9216587590497446,3396.13256226662,275.9792704793182,2.829270479318211,1.0,0.002,0.12835979061954703,0.004780168200343769,0.00019796723029711177,0.0018020327825462774,0.09898361514855589,0.09898361514855589,0.0,1.2843389112643377e-11,0.9999958045685227,0.9999958045685227,0.0,0.09239193297773937,3.876256501238083e-07,0.0,0.0,0.0,1599246.467886404,265.8932374347,0.0,1.0,1286958.3370198756,2588.2400051478166,,,,,,,,,,,,,,,,,,,2.0,14215.03489040545,1598.962092646501,0.3694420523282961,6.175450102142607,2.628714788517483
5365.0,-30.15604219786386,4.997418491025885,35.06735231734379,30.698521504551195,5.012574053278919,-26.639180572747797,-40.13806771310044,1.4957124270633058,-7.2567768421312735,-7.256776842133496,40.134851518860785,35341.034677273885,15449.971292127613,15449.971292127613,50791.0059694015,87242.77430872693,87232.84362539639,15449.971292127613,102682.814917524,102682.814917524,102682.814917524,130808.23317724874,126288.0525094617,4520.18066778703,0.0,99187.85695526791,47286.11732008032,57668.59959465288,28125.41825972474,85794.01785437763,21267.04807457596,1598.9647497383635,0.0,0.8743869485751333,2.6526518610027177,0.0014947306463915918,1.0,1.0,-7.2567768421312735,324519.03422026697,1560355.8585577048,4.808210594817113,1560355.8585577048,4.808210594817113,0.7561504642592325,0.09239241315057051,3.3792330268900295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792330268900295,1.284754363638004,1.2850461835480271,2.630256119404138,5573.1970949347815,14215.03094344967,6453.946472754896,0.0004793570041076922,29352.18026279541,2993.0894100223227,19291.27790516234,1967.1628848956923,0.6572349219868514,0.6572349219868514,30552.166541160073,30484.863174865135,1.0027604654728957,0.8,4333.980647973248,4324.433322199387,1.0027604654728957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5777635808147,2034.6934298245008,9.016206687837872,4.997418491025885,-0.8507361154028583,5.848154606428744,2.6287105587823807,3.5,0.7510601596521088,0.6,0.00022712880113795158,0.9889378807774646,0.0002296694317740076,199.0519685052199,0.0,0.0,0.0,0.029584315959416182,7.763246520836604e-05,0.00014949633592958552,0.000505182955772302,0.0923924128423279,0.0923924128423279,0.0923924128423279,0.09239202816578773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.900761241,595.6116669379935,0.0,0.0923924128423279,0.09239241315057051,0.09239241315057051,0.36944233572942303,0.36944233572942303,0.5,10.034575907145806,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,28125.41825972474,21267.04807457596,0.7561504642592325,0.5920110427234163,0.4119288915604809,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524332988251496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.578132805626,260.578132805626,-12.571867194373965,244.75212023403049,276.4041453771987,107495.57715851873,107491.31856998375,4.258588535021113,0.0,nan,276.4041453771987,3.2541453771987108,270.0737403485799,-3.0762596514200595,263.7433353199509,-9.406664680049062,257.41293029131884,-15.737069708681133,251.08252526267734,-22.06747473732264,244.75212023403049,-28.397879765969492,1.0,1.0,25732.562594343566,25732.562594343566,275.97926647567976,2.8292664756797876,275.97926647567976,275.97926647567976,87232.79960502184,87232.84362539639,-0.04402037455292884,0.0,8648.866644398773,8648.866644398773,0.9216589570388833,3396.12919202448,275.97926647567976,2.8292664756797876,1.0,0.002,0.12836017977734726,0.0047801640648312575,0.00019796782470284053,0.0018020321880226889,0.09898391235142026,0.09898391235142026,0.0,1.27255293976003e-11,0.9999957879692649,0.9999957879692649,0.0,0.09239202399088663,3.891596838788359e-07,0.0,0.0,0.0,1599246.4509983591,265.8932231578687,0.0,1.0,1286958.3855505574,2588.239809851334,,,,,,,,,,,,,,,,,,,2.0,14215.03094344967,1598.9647497383635,0.36944233572942303,6.175450102142607,2.6287105587823807
5366.0,-30.15597946526825,4.997418732667125,35.06735778537399,30.69857720928269,5.012569885151769,-26.63912453022594,-40.13801417369393,1.4957149490745918,-7.256790533902233,-7.2567905338993635,40.13486240096118,35341.02537844112,15449.971060964112,15449.971060964112,50790.99643940523,87242.8889324593,87232.93510583408,15449.971060964112,102682.9061667982,102682.9061667982,102682.9061667982,130808.37332985406,126288.19317997959,4520.180149874479,0.0,99187.93670479595,47286.07314726276,57668.73728614799,28125.467163055862,85794.20444920385,21267.08228671231,1598.9673848436876,0.0,0.8743868297936217,2.652650499427659,0.0014947306463915918,1.0,1.0,-7.256790533902233,324518.8577069711,1560356.3290898218,4.8082146600514895,1560356.3290898218,4.8082146600514895,0.7561503659092152,0.09239250543708384,3.3792295893881708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792295893881708,1.2847543518403872,1.2850461717477306,2.6302534679469938,5573.191476815259,14215.026997080526,6453.947127910111,0.0004793579307147639,29352.233721046017,2993.094861246809,19291.27986346512,1967.1630845870018,0.6572337917040012,0.6572337917040012,30552.141677970314,30484.863174865135,1.0027594454216187,0.8,4333.977121002972,4324.433322199387,1.0027594454216187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5761089020934,2034.6934298245008,9.016215259246975,4.997418732667125,-0.8507451981764769,5.848163930843602,2.6287063281894087,3.5,0.7510589509112596,0.6,0.00022712880113795158,0.9889314155176947,0.0002296709332659355,199.05191711693215,0.0,0.0,0.0,0.029584315959416182,7.763293612220183e-05,0.00014949586501574976,0.0005051808505524014,0.09239250514740835,0.09239250514740835,0.09239250514740835,0.09239212045363496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.0090164409,595.611632270071,0.0,0.09239250514740835,0.09239250543708384,0.09239250543708384,0.3694426188600903,0.3694426188600903,0.5,10.034564366811624,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,28125.467163055862,21267.08228671231,0.7561503659092152,0.5920096440719027,0.4119278872661552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524329237421232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5781623336769,260.5781623336769,-12.571837666323063,244.7521798282357,276.4041448390947,107495.25939674971,107491.00867191287,4.250724836845628,0.0,nan,276.4041448390947,3.2541448390947494,270.0737518369368,-3.0762481630631555,263.7433588347718,-9.406641165228166,257.4129658326012,-15.737034167398804,251.08257283042113,-22.06742716957885,244.7521798282357,-28.397820171764266,1.0,1.0,25732.562594343566,25732.562594343566,275.97926336107287,2.82926336107289,275.97926336107287,275.97926336107287,87232.91418542602,87232.93510583408,-0.02092040806019213,0.0,8648.866644398773,8648.866644398773,0.9216591599888699,3396.125737335112,275.97926336107287,2.82926336107289,1.0,0.002,0.12836056879442187,0.004780160035012522,0.00019796841912860753,0.0018020315938182708,0.09898420956430376,0.09898420956430376,0.0,1.2946878378411464e-11,0.9999957895043374,0.9999957895043374,0.0,0.09239211641884044,3.8901824339691223e-07,0.0,0.0,0.0,1599246.4348023797,265.89320946609774,0.0,1.0,1286958.4320924603,2588.2396225580837,,,,,,,,,,,,,,,,,,,2.0,14215.026997080526,1598.9673848436876,0.3694426188600903,6.175450102142607,2.6287063281894087
