time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5367.0,-30.155916702462523,4.9974189798344115,35.067363253638604,30.698594042938225,5.012566407931803,-26.639068391424757,-40.13796059936283,1.4957180959081637,-7.256803872855016,-7.256803872868643,40.13487334359245,35341.04275923574,15449.970396009996,15449.970396009996,50791.01315524573,87242.93497276047,87233.02814135174,15449.970396009996,102682.99853736174,102682.99853736174,102682.99853736174,130808.51460567256,126288.33496435729,4520.179641315274,0.0,99187.9570948441,47286.064877970864,57668.769129859145,28125.51606831082,85794.28519816996,21267.11652582788,1598.9700114264133,0.0,0.8743867127454765,2.652649172939021,0.0014947306463915918,1.0,1.0,-7.256803872855016,324518.685742249,1560356.8022396592,4.80821866596299,1560356.8022396592,4.80821866596299,0.7561502684670617,0.09239259763000282,3.3792286978163566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792286978163566,1.2847543371199386,1.2850461570239382,2.630252804121017,5573.190070247671,14215.02305241693,6453.946069743933,0.00047935792781706767,29352.247499241155,2993.0962662317056,19291.2767005356,1967.1627620579507,0.6572333754351976,0.6572333754351976,30552.1352292983,30484.863174865135,1.0027591808547893,0.8,4333.976206225956,4324.433322199387,1.0027591808547893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5744546029168,2034.6934298245008,9.016223575526041,4.9974189798344115,-0.8507541090892827,5.848173088923694,2.6287020985695593,3.5,0.7510577424484455,0.6,0.00022712880113795158,0.9889249471900846,0.00022967243548998505,199.0518657039239,0.0,0.0,0.0,0.029584315959416182,7.76334073458666e-05,0.00014949539379208496,0.0005051791248935707,0.09239259734993001,0.09239259734993001,0.09239259734993001,0.09239221365406411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.1174198976,595.6115975569096,0.0,0.09239259734993001,0.09239259763000282,0.09239259763000282,0.3694429018831994,0.3694429018831994,0.5,10.034552856440612,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,28125.51606831082,21267.11652582788,0.7561502684670617,0.5920092817129634,0.4119277021494385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524325487745127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5781918825896,260.5781918825896,-12.571808117410399,244.75223939636732,276.40414436878837,107495.03007405369,107490.77634597973,4.253728073969581,0.0,nan,276.40414436878837,3.2541443687883884,270.0737633743169,-3.076236625683066,263.74338237984125,-9.406617620158727,257.4130013853579,-15.736998614642062,251.08262039086569,-22.067379609134292,244.75223939636732,-28.397760603632662,1.0,1.0,25732.562594343566,25732.562594343566,275.9792607790642,2.8292607790642137,275.9792607790642,275.9792607790642,87232.95692448066,87233.02814135174,-0.07121687107428443,0.0,8648.866644398773,8648.866644398773,0.9216592126272195,3396.124841305438,275.9792607790642,2.8292607790642137,1.0,0.002,0.12836095673730544,0.004780156071300275,0.0001979690120406236,0.001802031000698831,0.09898450602031181,0.09898450602031181,0.0,1.2739454456622834e-11,0.9999958011354015,0.9999958011354015,0.0,0.09239220968599547,3.879440073483038e-07,0.0,0.0,0.0,1599246.4190237455,265.89319612714496,0.0,1.0,1286958.477435041,2588.2394400911503,,,,,,,,,,,,,,,,,,,2.0,14215.02305241693,1598.9700114264133,0.3694429018831994,6.175450102142607,2.6287020985695593
5368.0,-30.155854013662076,4.997419222795151,35.06736871626026,30.698648699931823,5.012562415589431,-26.639012370736562,-40.137910831812746,1.4957207715618261,-7.2568181407012275,-7.256818140698624,40.13488411782295,35341.04729182056,15449.970905505257,15449.970905505257,50791.01819732582,87243.04734438832,87233.11682817311,15449.970905505257,102683.08773367836,102683.08773367836,102683.08773367836,130808.65278375073,126288.47365963436,4520.179124116374,0.0,99188.03494250578,47286.034886194604,57668.88895145686,28125.56505007238,85794.45400152923,21267.15074958883,1598.9726648727105,0.0,0.8743865911685398,2.6526477540774267,0.0014947306463915918,1.0,1.0,-7.2568181407012275,324518.5018023872,1560357.2681081234,4.808222826870716,1560357.2681081234,4.808222826870716,0.756150168422451,0.09239269005197857,3.379225338099336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379225338099336,1.2847543246036044,1.2850461445047612,2.6302502146797253,5573.184583532299,14215.01911044963,6453.946673234766,0.0004793588257660151,29352.299719170143,2993.101591182529,19291.27850441009,1967.162946001957,0.6572322676240203,0.6572322676240203,30552.110928714203,30484.863174865135,1.0027581838855433,0.8,4333.972759064163,4324.433322199387,1.0027581838855433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.572801112206,2034.6934298245008,9.016232572947793,4.997419222795151,-0.8507634641905364,5.848182686985687,2.6286978710194693,3.5,0.7510565345769912,0.6,0.00022712880113795158,0.988918486535001,0.00022967393595176033,199.05181435156462,0.0,0.0,0.0,0.029584315959416182,7.763384508860194e-05,0.00014949495604934962,0.0005051771434000089,0.0923926897454254,0.0923926897454254,0.0923926897454254,0.09239230471064558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.2252057692,595.6115630363013,0.0,0.0923926897454254,0.09239269005197857,0.09239269005197857,0.3694431849165386,0.3694431849165386,0.5,10.034541305264192,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,28125.56505007238,21267.15074958883,0.756150168422451,0.5920081756848817,0.4119269444991238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524321736265227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57822139501553,260.57822139501553,-12.571778604984445,244.75229892570277,276.4041438643047,107494.71676394301,107490.46828854426,4.248475398761155,0.0,nan,276.4041438643047,3.2541438643046945,270.073774876598,-3.0762251234019686,263.7434058888851,-9.406594111114885,257.4130369011651,-15.736963098834849,251.08266791343746,-22.067332086562516,244.75229892570277,-28.397701074297203,1.0,1.0,25732.562594343566,25732.562594343566,275.9792567653895,2.829256765389516,275.9792567653895,275.9792567653895,87233.07261241111,87233.11682817311,-0.04421576199820265,0.0,8648.866644398773,8648.866644398773,0.9216594109846542,3396.1214647898328,275.9792567653895,2.829256765389516,1.0,0.002,0.12836134623526704,0.004780151936908161,0.00019796960697451743,0.0018020304059875676,0.09898480348725872,0.09898480348725872,0.0,1.2962084964401877e-11,0.9999957843040961,0.9999957843040961,0.0,0.09239230055249358,3.894994850042467e-07,0.0,0.0,0.0,1599246.4021463192,265.89318185929875,0.0,1.0,1286958.5259351733,2588.2392449176828,,,,,,,,,,,,,,,,,,,2.0,14215.01911044963,1598.9726648727105,0.3694431849165386,6.175450102142607,2.6286978710194693
5369.0,-30.15579134310013,4.997419467680876,35.067374176857946,30.698704439587914,5.012558241818492,-26.638956384604306,-40.13785729240624,1.495723282301597,-7.256831819699698,-7.256831819783143,40.134894984347916,35341.03778533065,15449.97067148887,15449.97067148887,50791.008456819516,87243.16202010993,87233.20816840694,15449.97067148887,102683.17883989582,102683.17883989582,102683.17883989582,130808.79273242904,126288.6141371411,4520.1785952879245,0.0,99188.11475464507,47285.9905163976,57669.02693138607,28125.613892533223,85794.6408239193,21267.184918662595,1598.9752968269243,0.0,0.874386472518749,2.65264639377415,0.0014947306463915918,1.0,1.0,-7.256831819699698,324518.32545397483,1560357.7379664318,4.8082268875990835,1560357.7379664318,4.8082268875990835,0.7561500701788628,0.09239278221413008,3.3792218981608273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792218981608273,1.2847543128587144,1.2850461327572034,2.6302475612179115,5573.178961165122,14215.01516909185,6453.947332180172,0.0004793597537047928,29352.35321735726,2993.1070464794057,19291.280474042003,1967.1631468485166,0.6572311368423528,0.6572311368423528,30552.086047889024,30484.863174865135,1.00275716311121,0.8,4333.969229592212,4324.433322199387,1.00275716311121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5711472852272,2034.6934298245008,9.016241138260245,4.997419467680876,-0.8507725378670008,5.848192005547877,2.6286936426123497,3.5,0.7510553264606713,0.6,0.00022712880113795158,0.9889120278050697,0.0002296754359860231,199.05176301417217,0.0,0.0,0.0,0.029584315959416182,7.763431601017652e-05,0.00014949448512777504,0.0005051750377980556,0.0923927819271289,0.0923927819271289,0.0923927819271289,0.09239239687407333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.3334359655,595.6115283757365,0.0,0.0923927819271289,0.09239278221413008,0.09239278221413008,0.36944346767664493,0.36944346767664493,0.5,10.034529754496825,8.344613888766617e-11,8.344613888766617e-11,8.344613888766617e-11,8.344613888766617e-11,8.344613888766617e-11,8.344613888766617e-11,28125.613892533223,21267.184918662595,0.7561500701788628,0.5920067730228102,0.411925936701138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431798921073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5782508594348,260.5782508594348,-12.571749140565203,244.7523584184945,276.40414330035185,107494.39957464587,107490.15800986807,4.241564777812258,0.0,nan,276.40414330035185,3.2541433003518705,270.07378632399394,-3.0762136760060343,263.7434293476307,-9.406570652369282,257.4130723712582,-15.736927628741796,251.08271539487941,-22.067284605120562,244.7523584184945,-28.397641581505468,1.0,1.0,25732.562594343566,25732.562594343566,275.9792536472533,2.8292536472533243,275.9792536472533,275.9792536472533,87233.18726311221,87233.20816840694,-0.020905294732074253,0.0,8648.866644398773,8648.866644398773,0.9216596140782478,3396.1180076516316,275.9792536472533,2.8292536472533243,1.0,0.002,0.12836173559890776,0.004780147907691694,0.00019797020193986465,0.001802029811144405,0.09898510096993232,0.09898510096993232,0.0,1.3084269778751434e-11,0.9999957857678481,0.9999957857678481,0.0,0.09239239284949667,3.8936463341131535e-07,0.0,0.0,0.0,1599246.3859654395,265.8931681803003,0.0,1.0,1286958.5724336521,2588.2390577992414,,,,,,,,,,,,,,,,,,,2.0,14215.01516909185,1598.9752968269243,0.36944346767664493,6.175450102142607,2.6286936426123497
5370.0,-30.155728641632724,4.997419718207813,35.06737963762004,30.698721238318853,5.012554773502421,-26.638900300121307,-40.13780375299973,1.4957264310046143,-7.256845137209609,-7.256845137194531,40.13490591009148,35341.05502728232,15449.96999268992,15449.96999268992,50791.025019972236,87243.20792590703,87233.30104899392,15449.96999268992,102683.27104168384,102683.27104168384,102683.27104168384,130808.93378812663,126288.75571247327,4520.178075653352,0.0,99188.1350483309,47285.98214635606,57669.05877997205,28125.662746442795,85794.72152641485,21267.219121691265,1598.9779205964908,0.0,0.8743863556557606,2.6526450694195454,0.0014947306463915918,1.0,1.0,-7.256845137209609,324518.15376591764,1560358.2103865256,4.808230887175722,1560358.2103865256,4.808230887175722,0.7561499728350773,0.0923928742874498,3.379221010600587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379221010600587,1.2847542981295217,1.285046118024665,2.6302469005321925,5573.177561251364,14215.01122945832,6453.946273385361,0.0004793597497360075,29352.366932254088,2993.108445009671,19291.277309233457,1967.162824127858,0.6572307219297903,0.6572307219297903,30552.079628229498,30484.863174865135,1.002756899734783,0.8,4333.968318930767,4324.433322199387,1.002756899734783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5694938426905,2034.6934298245008,9.01624944200148,4.997419718207813,-0.8507814353780665,5.8482011535858796,2.6286894151908684,3.5,0.7510541186259624,0.6,0.00022712880113795158,0.9889055659356053,0.00022967693676904794,199.05171165148957,0.0,0.0,0.0,0.029584315959416182,7.763478693439259e-05,0.00014949401420355897,0.000505173313755689,0.0923928739998523,0.0923928739998523,0.0923928739998523,0.09239249000529698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.4418121804,595.611493670597,0.0,0.0923928739998523,0.0923928742874498,0.0923928742874498,0.3694437503283802,0.3694437503283802,0.5,10.034518232840279,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,28125.662746442795,21267.219121691265,0.7561499728350773,0.592006409209388,0.4119257501920017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524314243248329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57828035151937,260.57828035151937,-12.57171964848061,244.75241789313841,276.4041428098777,107494.1710844972,107489.92553723695,4.245547260230557,0.0,nan,276.4041428098777,3.2541428098777487,270.07379782654215,-3.0762021734578298,263.7434528432044,-9.406547156795568,257.41310785985445,-15.736892140145528,251.08276287649895,-22.06723712350103,244.75241789313841,-28.397582106861563,1.0,1.0,25732.562594343566,25732.562594343566,275.9792510688891,2.829251068889107,275.9792510688891,275.9792510688891,87233.22996235776,87233.30104899392,-0.07108663616236299,0.0,8648.866644398773,8648.866644398773,0.9216596664796891,3396.1171156535897,275.9792510688891,2.829251068889107,1.0,0.002,0.12836212391833174,0.004780143942862013,0.0001979707954412051,0.0018020292161521837,0.09898539772060254,0.09898539772060254,0.0,1.1593388575537045e-11,0.9999957970570411,0.9999957970570411,0.0,0.09239248596546937,3.883219804377085e-07,0.0,0.0,0.0,1599246.3702121617,265.89315486279037,0.0,1.0,1286958.6177033335,2588.238875625736,,,,,,,,,,,,,,,,,,,2.0,14215.01122945832,1598.9779205964908,0.3694437503283802,6.175450102142607,2.6286894151908684
5371.0,-30.155655330509024,4.997419962500331,35.0673850909642,30.698768386524193,5.012550822978316,-26.638834715202645,-40.137745009828336,1.4957302065060867,-7.256859590117472,-7.256859590127679,40.13491661822108,35341.07010776084,15449.970746503117,15449.970746503117,50791.040854263956,87243.30875047391,87233.38849338815,15449.970746503117,102683.35923989126,102683.35923989126,102683.35923989126,130809.07082619503,126288.89328754238,4520.177538652657,0.0,99188.19966623814,47285.96101956533,57669.15405185868,28125.711586303772,85794.86563816245,21267.25323018132,1598.980571813515,0.0,0.8743862333030216,2.6526436321563085,0.0014947306463915918,1.0,1.0,-7.256859590117472,324517.9674404986,1560358.6733973175,4.808235074637013,1560358.6733973175,4.808235074637013,0.7561498725080336,0.09239296659602128,3.379218191446674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379218191446674,1.2847542804682541,1.285046100359386,2.6302447423759903,5573.172988377343,14215.007292532948,6453.946507037212,0.00047936044636492816,29352.410541970592,2993.1128919631674,19291.278007634475,1967.1628953449422,0.6572297692569458,0.6572297692569458,30552.059237489328,30484.863174865135,1.0027560631733303,0.8,4333.965426400276,4324.433322199387,1.0027560631733303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.567841224325,2034.6934298245008,9.016258577462732,4.997419962500331,-0.850790876739425,5.848210839239756,2.6286851898792953,3.5,0.7510529113940844,0.6,0.00022712880113795158,0.9888980107170381,0.00022967869150961604,199.05165159780944,0.0,0.0,0.0,0.029584315959416182,7.763530363314614e-05,0.00014949349750480542,0.0005051711462712265,0.09239296628812443,0.09239296628812443,0.09239296628812443,0.09239258020958664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.54942531465,595.6114592029058,0.0,0.09239296628812443,0.09239296659602128,0.09239296659602128,0.3694440329868287,0.3694440329868287,0.5,10.034506651196343,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,28125.711586303772,21267.25323018132,0.7561498725080336,0.5920055993615494,0.4119252340438513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524310495440567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.578310786917,260.578310786917,-12.571689213083005,244.7524791811265,276.40414239268426,107493.91315499428,107489.53181289577,4.381342098491505,0.0,nan,276.40414239268426,3.2541423926842867,270.0738097503859,-3.076190249614058,263.74347710808405,-9.406522891915927,257.41314446576996,-15.736855534230017,251.08281182345124,-22.06718817654874,244.7524791811265,-28.39752081887349,1.0,1.0,25732.562594343566,25732.562594343566,275.97924672645917,2.829246726459189,275.97924672645917,275.97924672645917,87233.33410934907,87233.38849338815,-0.05438403907464817,0.0,8648.866644398773,8648.866644398773,0.9216598329221198,3396.114282403907,275.97924672645917,2.829246726459189,1.0,0.002,0.12836251446904628,0.004780139775559018,0.00019797139192363874,0.0018020286215330616,0.09898569596181937,0.09898569596181937,0.0,1.3456700163894109e-11,0.999995772928102,0.999995772928102,0.0,0.09239257604430862,3.9055171266676875e-07,0.0,0.0,0.0,1599246.3531158199,265.8931404098825,0.0,1.0,1286958.666832521,2588.238677920874,,,,,,,,,,,,,,,,,,,2.0,14215.007292532948,1598.980571813515,0.3694440329868287,6.175450102142607,2.6286851898792953
5372.0,-30.15559275979489,4.9974202060053905,35.06739053977733,30.69882730431857,5.0125457882669995,-26.638778904990883,-40.137691505346424,1.4957319321744065,-7.256873523378886,-7.256873523328592,40.1349273938476,35341.05775008296,15449.97083784732,15449.97083784732,50791.02858793028,87243.4307329916,87233.47810721249,15449.97083784732,102683.4489450598,102683.4489450598,102683.4489450598,130809.20922023006,126289.03224391284,4520.176976317227,0.0,99188.28564833848,47285.91266105317,57669.3033192059,28125.760275170243,85795.06359437614,21267.287269596774,1598.9832028643239,0.0,0.8743861135876778,2.652642246569689,0.0014947306463915918,1.0,1.0,-7.256873523378886,324517.78781439026,1560359.139326544,4.808239171835474,1560359.139326544,4.808239171835474,0.7561497737848455,0.09239305862755486,3.3792145027624008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792145027624008,1.2847542723958194,1.2850460922851177,2.630241887782024,5573.166939835271,14215.003570244404,6453.947429973715,0.00047936148577518937,29352.46802689063,2993.118753793664,19291.280766353448,1967.1631766559883,0.657228576100659,0.657228576100659,30552.032557492632,30484.863174865135,1.0027549685856743,0.8,4333.961641706669,4324.433322199387,1.0027549685856743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5661880326159,2034.6934298245008,9.016267329355852,4.9974202060053905,-0.8508000714126682,5.848220277418059,2.628680963104551,3.5,0.7510517037441574,0.6,0.00022712880113795158,0.9888915624212536,0.0002296801891825607,199.05160034229232,0.0,0.0,0.0,0.029584315959416182,7.763577425570535e-05,0.0001494930268822462,0.0005051690045023359,0.09239305833612721,0.09239305833612721,0.09239305833612721,0.09239267132703559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.6574994374,595.6114245886217,0.0,0.09239305833612721,0.09239305862755486,0.09239305862755486,0.36944431529502625,0.36944431529502625,0.5,10.03449504163208,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,28125.760275170243,21267.287269596774,0.7561497737848455,0.592004090445824,0.4119241395655258,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524306113472236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5783409191496,260.5783409191496,-12.571659080850395,244.75254008774098,276.4041417505345,107493.5673623717,107489.22966216195,4.337700209762039,0.0,nan,276.4041417505345,3.2541417505345294,270.0738214179901,-3.076178582009902,263.7435010854378,-9.406498914562178,257.41318075288007,-15.73681924711991,251.0828604203139,-22.067139579686085,244.75254008774098,-28.397459912258995,1.0,1.0,25732.562594343566,25732.562594343566,275.97924315459557,2.829243154595588,275.97924315459557,275.97924315459557,87233.45509596712,87233.47810721249,-0.023011245371890254,0.0,8648.866644398773,8648.866644398773,0.9216600507013799,3396.110575276213,275.97924315459557,2.829243154595588,1.0,0.002,0.1283629058503196,0.004780135691881488,0.0001979719898975989,0.001802028023332998,0.09898599494879944,0.09898599494879944,0.0,1.323059673971616e-11,0.9999957639429011,0.9999957639429011,0.0,0.09239266724528297,3.913822718857489e-07,0.0,0.0,0.0,1599246.3366341644,265.8931264766211,0.0,1.0,1286958.7141952934,2588.2384873244246,,,,,,,,,,,,,,,,,,,2.0,14215.003570244404,1598.9832028643239,0.36944431529502625,6.175450102142607,2.628680963104551
5373.0,-30.155530145408665,4.99742045503212,35.06739598322948,30.698847176414006,5.012541818333271,-26.638722949033195,-40.13764173779634,1.4957346207732662,-7.256886849742273,-7.256886849681728,40.13493813651689,35341.08559550982,15449.970171714996,15449.970171714996,50791.05576722482,87243.48300053447,87233.56854126048,15449.970171714996,102683.53871297548,102683.53871297548,102683.53871297548,130809.34705878509,126289.17067308615,4520.1763856989355,0.0,99188.31137812408,47285.91396907619,57669.330454497656,28125.808345809604,85795.13880030726,21267.3209109585,1598.9857894288193,0.0,0.8743859973877894,2.6526409213362467,0.0014947306463915918,1.0,1.0,-7.256886849742273,324517.6160124136,1560359.6038305971,4.808243148719882,1560359.6038305971,4.808243148719882,0.7561496775301417,0.09239315025566786,3.379213393205243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379213393205243,1.2847542598189308,1.2850460797053722,2.630241049896576,5573.16516445655,14214.99963523336,6453.946525895289,0.00047936156504980136,29352.485278842436,2993.12051300316,19291.27806400253,1967.162901092884,0.6572280977484342,0.6572280977484342,30552.024532141768,30484.863174865135,1.0027546393334317,0.8,4333.960503269717,4324.433322199387,1.0027546393334317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.56453490618,2034.6934298245008,9.016275638875134,4.99742045503212,-0.8508089734920121,5.8482294285241325,2.6286767364994112,3.5,0.7510504961426889,0.6,0.00022712880113795158,0.9888851096701801,0.00022968168790983736,199.05154905102722,0.0,0.0,0.0,0.029584315959416182,7.763621201077959e-05,0.000149492589127172,0.0005051673593634681,0.09239314998448074,0.09239314998448074,0.09239314998448074,0.09239276234737852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.7655030711,595.6113899956391,0.0,0.09239314998448074,0.09239315025566786,0.09239315025566786,0.36944459738097524,0.36944459738097524,0.5,10.034483413632504,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,28125.808345809604,21267.3209109585,0.7561496775301417,0.5920038883023861,0.4119241030400111,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524302373484075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5783709041087,260.5783709041087,-12.571629095891296,244.7526006995482,276.40414110864685,107493.31795250248,107489.00145318385,4.3164993186311476,0.0,nan,276.40414110864685,3.254141108646877,270.0738330268403,-3.0761669731596726,263.7435249450278,-9.40647505497219,257.4132168632077,-15.736783136792269,251.08290878138138,-22.0670912186186,244.7526006995482,-28.39739930045178,1.0,1.0,25732.562594343566,25732.562594343566,275.97924028441565,2.8292402844156754,275.97924028441565,275.97924028441565,87233.50383793649,87233.56854126048,-0.0647033239947632,0.0,8648.866644398773,8648.866644398773,0.9216601162094108,3396.1094601712693,275.97924028441565,2.8292402844156754,1.0,0.002,0.1283632977218524,0.004780131714189107,0.00019797258887361126,0.0018020274240869607,0.09898629443680562,0.09898629443680562,0.0,1.2960571851849956e-11,0.9999957586436475,0.9999957586436475,0.0,0.0923927583833931,3.9187227476098935e-07,0.0,0.0,0.0,1599246.3208704065,265.8931131502577,0.0,1.0,1286958.759495059,2588.2383050299,,,,,,,,,,,,,,,,,,,2.0,14214.99963523336,1598.9857894288193,0.36944459738097524,6.175450102142607,2.6286767364994112
5374.0,-30.155467680182017,4.9974207013075,35.067401419781795,30.698898375872545,5.012538394498177,-26.638667072715197,-40.137588198389835,1.4957377859504748,-7.25690096588778,-7.256900965879812,40.1349488247937,35341.07885163118,15449.970506598442,15449.970506598442,50791.04935822962,87243.588237458,87233.6565495522,15449.970506598442,102683.62705615064,102683.62705615064,102683.62705615064,130809.48393158514,126289.30814447395,4520.175787111192,0.0,99188.3832266743,47285.873837176376,57669.45487721991,28125.856875434507,85795.31175265442,21267.354821153804,1598.9884177022109,0.0,0.8743858769916619,2.652639517563957,0.0014947306463915918,1.0,1.0,-7.25690096588778,324517.4340287407,1560360.0659827208,4.80824726921922,1560360.0659827208,4.80824726921922,0.7561495784944063,0.09239324217254931,3.3792102787882796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792102787882796,1.2847542450126752,1.2850460648957536,2.6302386560746025,5573.160092235038,14214.995703182905,6453.946964777069,0.00047936237228569494,29352.533593216154,2993.12543969818,19291.279375849543,1967.1630348640508,0.6572270606414728,0.6572270606414728,30552.002005774557,30484.863174865135,1.0027537151550223,0.8,4333.957307789638,4324.433322199387,1.0027537151550223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5628825889125,2034.6934298245008,9.016284528325023,4.9974207013075,-0.8508182526553965,5.8482389539628965,2.628672511965817,3.5,0.7510492891330907,0.6,0.00022712880113795158,0.9888786723360702,0.00022968318307583227,199.0514978819741,0.0,0.0,0.0,0.029584315959416182,7.763668294562807e-05,0.0001494921181923235,0.000505165302393332,0.09239324187994714,0.09239324187994714,0.09239324187994714,0.09239285259862108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8734769333,595.6113554096621,0.0,0.09239324187994714,0.09239324217254931,0.09239324217254931,0.3694448792824401,0.3694448792824401,0.5,10.034471737252217,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,28125.856875434507,21267.354821153804,0.7561495784944063,0.5920026201974631,0.4119231940495602,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524298630887469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.578400804656,260.578400804656,-12.571599195343993,244.7526610493496,276.40414055993983,107493.01141901307,107488.70707118172,4.30434783133606,0.0,nan,276.40414055993983,3.254140559939856,270.0738446578354,-3.0761553421645544,263.74354875572436,-9.406451244275615,257.4132528536054,-15.736747146394578,251.08295695148132,-22.067043048518656,244.7526610493496,-28.39733895065038,1.0,1.0,25732.562594343566,25732.562594343566,275.9792363439198,2.829236343919831,275.9792363439198,275.9792363439198,87233.61343462838,87233.6565495522,-0.04311492381384596,0.0,8648.866644398773,8648.866644398773,0.9216603000838974,3396.106330182221,275.9792363439198,2.829236343919831,1.0,0.002,0.12836369137545975,0.004780127591794753,0.00019797319027796702,0.0018020268236442103,0.0989865951389835,0.0989865951389835,0.0,1.3922177213160358e-11,0.9999957393663342,0.9999957393663342,0.0,0.09239284851879122,3.9365375808951254e-07,0.0,0.0,0.0,1599246.304172412,265.8930990341122,0.0,1.0,1286958.8074794929,2588.23811193181,,,,,,,,,,,,,,,,,,,2.0,14214.995703182905,1598.9884177022109,0.3694448792824401,6.175450102142607,2.628672511965817
5375.0,-30.155405164994725,4.997420948769192,35.067406857646894,30.698954150453233,5.01253422026682,-26.638611226469617,-40.13753846576435,1.4957402806973645,-7.256914702735855,-7.2569147027462755,40.13495973551432,35341.08201597931,15449.970362928287,15449.970362928287,50791.052378907596,87243.70294019625,87233.74856304735,15449.970362928287,102683.71892597564,102683.71892597564,102683.71892597564,130809.62497003587,126289.44976487319,4520.1752051626845,0.0,99188.4631094014,47285.84218163732,57669.57880862676,28125.90604406023,85795.48485268699,21267.389217470147,1598.9910670586955,0.0,0.8743857578463038,2.6526381515111614,0.0014947306463915918,1.0,1.0,-7.256914702735855,324517.25693499093,1560360.537753946,4.808251346912272,1560360.537753946,4.808251346912272,0.7561494795635748,0.09239333414603262,3.379206836182567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379206836182567,1.2847542333425994,1.285046053223027,2.630236000383312,5573.154465143868,14214.991770231432,6453.947629100306,0.0004793633019271749,29352.58713593659,2993.1308995361915,19291.281361556154,1967.1632373497732,0.6572259294288133,0.6572259294288133,30551.97710563549,30484.863174865135,1.0027526935892175,0.8,4333.953775577915,4324.433322199387,1.0027526935892175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5612301082874,2034.6934298245008,9.016293139377305,4.997420948769192,-0.8508273504402606,5.848248299209453,2.628668287017277,3.5,0.7510480820049362,0.6,0.00022712880113795158,0.9888722298985356,0.00022968467944666258,199.0514466720215,0.0,0.0,0.0,0.029584315959416182,7.763712039823878e-05,0.00014949168073971278,0.0005051633095080593,0.09239333385291873,0.09239333385291873,0.09239333385291873,0.09239294551385444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9823999425,595.6113205259659,0.0,0.09239333385291873,0.09239333414603262,0.09239333414603262,0.36944516087917845,0.36944516087917845,0.5,10.034460087110075,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,28125.90604406023,21267.389217470147,0.7561494795635748,0.5920014609873365,0.41192239984028106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429489720837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57843057246447,260.57843057246447,-12.571569427535508,244.75272118659024,276.40413995831585,107492.68852153528,107488.4032823651,4.2852391701592385,0.0,nan,276.40413995831585,3.254139958315875,270.0738562039856,-3.076143796014378,263.74357244964455,-9.406427550355431,257.4132886953011,-15.736711304698872,251.08300494094934,-22.06699505905064,244.75272118659024,-28.39727881340974,1.0,1.0,25732.562594343566,25732.562594343566,275.9792332458456,2.8292332458456144,275.9792332458456,275.9792332458456,87233.72807636557,87233.74856304735,-0.02048668178031221,0.0,8648.866644398773,8648.866644398773,0.9216605033344671,3396.10287036348,275.9792332458456,2.8292332458456144,1.0,0.002,0.12836408408187494,0.00478012353548854,0.00019797379037517397,0.001802026222490825,0.09898689518758698,0.09898689518758698,0.0,1.286599906474839e-11,0.999995749608133,0.999995749608133,0.0,0.0923929414381566,3.9270787602136635e-07,0.0,0.0,0.0,1599246.2879230862,265.8930852972641,0.0,1.0,1286958.8541745988,2588.2379240222276,,,,,,,,,,,,,,,,,,,2.0,14214.991770231432,1598.9910670586955,0.36944516087917845,6.175450102142607,2.628668287017277
5376.0,-30.15534266627977,4.997421200811006,35.06741229523639,30.698975070286565,5.012530082318092,-26.638555391421903,-40.13748496128244,1.4957428062494889,-7.256928108523198,-7.256928108520256,40.134970603098495,35341.09557416334,15449.969810781842,15449.969810781842,50791.06538494518,87243.75737000775,87233.84064771153,15449.969810781842,102683.81045849338,102683.81045849338,102683.81045849338,130809.76519680994,126289.5905755746,4520.174621235337,0.0,99188.4907142009,47285.82891424424,57669.62422217407,28125.954738316563,85795.57896049063,21267.423299073023,1598.9936854717228,0.0,0.8743856407166211,2.6526368183811386,0.0014947306463915918,1.0,1.0,-7.256928108523198,324517.08410932,1560361.007658976,4.808255355620468,1560361.007658976,4.808255355620468,0.7561493821967927,0.09239342588032351,3.379205650113189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379205650113189,1.2847542215284211,1.2850460414061653,2.6302351013823344,5573.152560268673,14214.987840363012,6453.946779848584,0.000479363410192491,29352.605607438694,2993.132783105209,19291.278823085926,1967.1629784978486,0.657225429356671,0.657225429356671,30551.96852687307,30484.863174865135,1.0027523416325834,0.8,4333.952558636711,4324.433322199387,1.0027523416325834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5595779271125,2034.6934298245008,9.016301510491758,4.997421200811006,-0.8508362873456479,5.848257488156654,2.6286640628370663,3.5,0.7510468750963046,0.6,0.00022712880113795158,0.9888657892038021,0.00022968617543218603,199.0513954755888,0.0,0.0,0.0,0.029584315959416182,7.763759103097971e-05,0.00014949121010697188,0.0005051615418357373,0.09239342560298036,0.09239342560298036,0.09239342560298036,0.09239303800063692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0910044149,595.6112857437287,0.0,0.09239342560298036,0.09239342588032351,0.09239342588032351,0.3694454424699157,0.3694454424699157,0.5,10.034448459775415,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,28125.954738316563,21267.423299073023,0.7561493821967927,0.5920009632236967,0.41192210603809926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524291160544942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.578460233468,260.578460233468,-12.571539766531998,244.75278114740382,276.40413931950917,107492.43943143498,107488.1695673583,4.26986407668389,0.0,nan,276.40413931950917,3.2541393195091928,270.073867685102,-3.0761323148979614,263.743596050686,-9.406403949313983,257.413324416268,-15.736675583731994,251.08305278183872,-22.06694721816126,244.75278114740382,-28.397218852596154,1.0,1.0,25732.562594343566,25732.562594343566,275.97923048709254,2.829230487092559,275.97923048709254,275.97923048709254,87233.77820116418,87233.84064771153,-0.062446547352010384,0.0,8648.866644398773,8648.866644398773,0.9216605733596769,3396.1016783637547,275.97923048709254,2.829230487092559,1.0,0.002,0.12836447594934114,0.004780119544595784,0.00019797438931262604,0.0018020256236310538,0.09898719465631302,0.09898719465631302,0.0,1.2943679982002632e-11,0.9999957586972005,0.9999957586972005,0.0,0.09239303401182766,3.9186849584379386e-07,0.0,0.0,0.0,1599246.272065369,265.8930718914768,0.0,1.0,1286958.8997443342,2588.237740641363,,,,,,,,,,,,,,,,,,,2.0,14214.987840363012,1598.9936854717228,0.3694454424699157,6.175450102142607,2.6286640628370663
5377.0,-30.15528023604963,4.997421449635059,35.067417724222004,30.699030111450725,5.012526023800881,-26.638499610068493,-40.13743145680053,1.4957453965093581,-7.256942258435345,-7.2569422584149565,40.134981230475276,35341.085846495946,15449.970200244463,15449.970200244463,50791.05604674041,87243.87061565397,87233.92777218072,15449.970200244463,102683.89797242518,102683.89797242518,102683.89797242518,130809.90102571419,126289.72701840477,4520.1740073094215,0.0,99188.56938401384,47285.78461040502,57669.76085956536,28126.003053289005,85795.76391285437,21267.457052522976,1598.9963044165108,0.0,0.874385520368856,2.6526354112526205,0.0014947306463915918,1.0,1.0,-7.256942258435345,324516.9016905618,1560361.4671782267,4.8082594744667135,1560361.4671782267,4.8082594744667135,0.7561492833599048,0.09239351763460148,3.3792022571536724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792022571536724,1.2847542094115492,1.285046029286541,2.6302324852482366,5573.147016994448,14214.983912248435,6453.947412054267,0.0004793643217145651,29352.658360130572,2993.1381623827274,19291.28071279102,1967.163171194141,0.6572243125683696,0.6572243125683696,30551.94398581497,30484.863174865135,1.0027513347988917,0.8,4333.949077362454,4324.433322199387,1.0027513347988917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.557926446596,2034.6934298245008,9.016310427440908,4.997421449635059,-0.8508455799334422,5.848267029568501,2.6286598404509625,3.5,0.751045668700275,0.6,0.00022712880113795158,0.9888593556118154,0.00022968766978740383,199.05134433528238,0.0,0.0,0.0,0.029584315959416182,7.763806166635849e-05,0.00014949073947159307,0.0005051594442459789,0.09239351733913087,0.09239351733913087,0.09239351733913087,0.09239312760050356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1987568797,595.6112512267483,0.0,0.09239351733913087,0.09239351763460148,0.09239351763460148,0.36944572404114634,0.36944572404114634,0.5,10.034436768237988,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,28126.003053289005,21267.457052522976,0.7561492833599048,0.5919995781881561,0.4119211046642474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428742486802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.578489808081,260.578489808081,-12.571510191919003,244.7528409527573,276.4041386633818,107492.12206336079,107487.86463564487,4.257427715892418,0.0,nan,276.4041386633818,3.2541386633818092,270.07387912127143,-3.0761208787285454,263.74361957915045,-9.40638042084953,257.4133600370295,-15.736639962970457,251.0831004948953,-22.066899505104686,244.7528409527573,-28.397159047242667,1.0,1.0,25732.562594343566,25732.562594343566,275.9792264107107,2.829226410710703,275.9792264107107,275.9792264107107,87233.89461314102,87233.92777218072,-0.03315903969632927,0.0,8648.866644398773,8648.866644398773,0.9216607736789986,3396.0982684394407,275.9792264107107,2.829226410710703,1.0,0.002,0.12836487011517494,0.00478011541238102,0.00019797499149319263,0.0018020250217642886,0.09898749574659631,0.09898749574659631,0.0,1.325748105046598e-11,0.9999957338254278,0.9999957338254278,0.0,0.09239312346772591,3.941668755656199e-07,0.0,0.0,0.0,1599246.2553274243,265.89305774156463,0.0,1.0,1286958.9478435412,2588.2375470814654,,,,,,,,,,,,,,,,,,,2.0,14214.983912248435,1598.9963044165108,0.36944572404114634,6.175450102142607,2.6286598404509625
5378.0,-30.15521777032654,4.997421701734859,35.06742315259973,30.699081834778212,5.01252251623098,-26.63844374166816,-40.13738168925045,1.4957484865598318,-7.2569557844437895,-7.256955784427328,40.13499207058325,35341.09190942114,15449.969804895974,15449.969804895974,50791.06171431712,87243.97683372298,87234.01930716292,15449.969804895974,102683.98911205889,102683.98911205889,102683.98911205889,130810.04085462539,126289.86745739744,4520.1733972279535,0.0,99188.64206490372,47285.7571371619,57669.87214193535,28126.0517425665,85795.92388450186,21267.491121240997,1598.998925636667,0.0,0.8743854026748558,2.652634066168373,0.0014947306463915918,1.0,1.0,-7.2569557844437895,324516.7273151644,1560361.9358969321,4.808263502489776,1560361.9358969321,4.808263502489776,0.7561491856695397,0.09239360928863019,3.3791991088657722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791991088657722,1.2847541949567274,1.285046014828436,2.6302300643428445,5573.141887386423,14214.97998484517,6453.947876198457,0.0004793651419814234,29352.707215348542,2993.1431442285125,19291.282100149063,1967.1633126652898,0.657223265936494,0.657223265936494,30551.921214446524,30484.863174865135,1.0027504005695516,0.8,4333.9458471277,4324.433322199387,1.0027504005695516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5562747496558,2034.6934298245008,9.016318887544653,4.997421701734859,-0.850854573426667,5.848276275161526,2.628655617514237,3.5,0.7510444621469248,0.6,0.00022712880113795158,0.9888529184073811,0.00022968916500116002,199.05129316592786,0.0,0.0,0.0,0.029584315959416182,7.763849943335664e-05,0.00014949030170459494,0.0005051574943042426,0.09239360900313395,0.09239360900313395,0.09239360900313395,0.09239321977311872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3074659163,595.6112164091555,0.0,0.09239360900313395,0.09239360928863019,0.09239360928863019,0.36944600524421795,0.36944600524421795,0.5,10.034425091655702,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,28126.0517425665,21267.491121240997,0.7561491856695397,0.5919985404282359,0.4119204072794552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242836932865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5785193653232,260.5785193653232,-12.571480634676789,244.7529006420579,276.4041380885654,107491.8190219052,107487.56409471392,4.254927191283636,0.0,nan,276.4041380885654,3.254138088565412,270.07389059927766,-3.0761094007223164,263.74364310998203,-9.406356890017946,257.4133956206832,-15.73660437931676,251.08314813137275,-22.066851868627225,244.7529006420579,-28.397099357942068,1.0,1.0,25732.562594343566,25732.562594343566,275.97922346816387,2.829223468163889,275.97922346816387,275.97922346816387,87234.00203979644,87234.01930716292,-0.017267366478336044,0.0,8648.866644398773,8648.866644398773,0.9216609595528824,3396.095104410101,275.97922346816387,2.829223468163889,1.0,0.002,0.1283652636596299,0.004780111391858058,0.0001979755929682453,0.0018020244198541035,0.09898779648412265,0.09898779648412265,0.0,1.2822348651603255e-11,0.9999957405526769,0.9999957405526769,0.0,0.09239321574291844,3.935457117535943e-07,0.0,0.0,0.0,1599246.2393274915,265.8930442155562,0.0,1.0,1286958.9938219343,2588.237362056132,,,,,,,,,,,,,,,,,,,2.0,14214.97998484517,1598.998925636667,0.36944600524421795,6.175450102142607,2.628655617514237
5379.0,-30.15515533662432,4.997421958691537,35.067428585631916,30.699098319187783,5.012519104413171,-26.638387892520278,-40.13732814984394,1.4957516593219002,-7.256969151910141,-7.256969151899882,40.13500306150122,35341.10858113093,15449.9692216411,15449.9692216411,50791.07780277203,87244.02204601953,87234.11324817518,15449.9692216411,102684.08246981629,102684.08246981629,102684.08246981629,130810.1834283292,126290.01060310571,4520.172825223491,0.0,99188.66184973827,47285.74838149658,57669.90385360188,28126.100958512907,85796.00481211478,21267.525578825578,1599.0015681152556,0.0,0.8743852852785645,2.652632736850676,0.0014947306463915918,1.0,1.0,-7.256969151910141,324516.55498373305,1560362.4111359012,4.808267520324555,1560362.4111359012,4.808267520324555,0.7561490876462402,0.0923937010925891,3.3791982423152103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791982423152103,1.2847541801149926,1.2850459999833301,2.63022942024034,5573.140522610505,14214.976060233954,6453.946809313463,0.0004793651314441404,29352.72059735109,2993.1445088130085,19291.27891115842,1967.1629874787436,0.6572228576624459,0.6572228576624459,30551.91494674005,30484.863174865135,1.0027501434275796,0.8,4333.94495802157,4324.433322199387,1.0027501434275796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5546236003609,2034.6934298245008,9.016327235124297,4.997421958691537,-0.8508634878432275,5.8482854465347645,2.6286513959804014,3.5,0.7510432559944004,0.6,0.00022712880113795158,0.9888464845479226,0.00022969065945740763,199.05124202282983,0.0,0.0,0.0,0.029584315959416182,7.763897038103414e-05,0.00014948983075691743,0.0005051557733377737,0.09239370081180868,0.09239370081180868,0.09239370081180868,0.09239331375452368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.41658745724,595.6111814648285,0.0,0.09239370081180868,0.0923937010925891,0.0923937010925891,0.36944628639590454,0.36944628639590454,0.5,10.034413480776673,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,28126.100958512907,21267.525578825578,0.7561490876462402,0.5919981695418072,0.41192021305099985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524279959585407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5785489141493,260.5785489141493,-12.571451085850697,244.75296023174556,276.4041375965298,107491.58959582042,107487.33588053819,4.253715282247776,0.0,nan,276.4041375965298,3.2541375965298016,270.07390212358666,-3.0760978764133142,263.7436666506353,-9.406333349364672,257.413431177682,-15.736568822317963,251.0831957047161,-22.066804295283873,244.75296023174556,-28.397039768254416,1.0,1.0,25732.562594343566,25732.562594343566,275.97922096234703,2.8292209623470512,275.97922096234703,275.97922096234703,87234.04395241861,87234.11324817518,-0.06929575657704845,0.0,8648.866644398773,8648.866644398773,0.9216610107137264,3396.0942335267864,275.97922096234703,2.8292209623470512,1.0,0.002,0.12836565497299654,0.0047801074104113295,0.00019797619106655097,0.0018020238219636628,0.09898809553327548,0.09898809553327548,0.0,1.3030213626835652e-11,0.9999957647078564,0.9999957647078564,0.0,0.09239330977827274,3.9131431635101184e-07,0.0,0.0,0.0,1599246.2235150978,265.89303084808984,0.0,1.0,1286959.0392614,2588.237179199544,,,,,,,,,,,,,,,,,,,2.0,14214.976060233954,1599.0015681152556,0.36944628639590454,6.175450102142607,2.6286513959804014
