time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5380.0,-30.155092960139118,4.997422210716257,35.06743401318609,30.699156189244263,5.012514583526017,-26.638332205774557,-40.13727845214305,1.4957538278330194,-7.2569834531149695,-7.256983453125287,40.13501377001475,35341.10975066856,15449.969817297037,15449.969817297037,50791.0795679656,87244.14112158219,87234.20121318812,15449.969817297037,102684.17103048516,102684.17103048516,102684.17103048516,130810.32078200304,126290.14854590312,4520.172236099909,0.0,99188.74549380591,47285.71411838032,57670.03486158399,28126.149751517878,85796.18461310187,21267.559663241194,1599.0042136657462,0.0,0.8743851637702456,2.652631314678738,0.0014947306463915918,1.0,1.0,-7.2569834531149695,324516.37061477185,1560362.8741639333,4.808271678892326,1560362.8741639333,4.808271678892326,0.7561489877260379,0.09239379298129767,3.3791946462833455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791946462833455,1.284754169971003,1.2850459898370363,2.630226642003905,5573.13463586088,14214.972137063445,6453.947583337969,0.00047936611917162765,29352.776586249638,2993.1502180917682,19291.281224769467,1967.1632234014132,0.6572216828647993,0.6572216828647993,30551.888936861134,30484.863174865135,1.002749076333787,0.8,4333.941268387588,4324.433322199387,1.002749076333787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5529731874046,2034.6934298245008,9.016336266837625,4.997422210716257,-0.8508728492811564,5.8482950599974135,2.628647176331891,3.5,0.7510420503805403,0.6,0.00022712880113795158,0.9888400566298322,0.00022969215255301518,199.0511909266278,0.0,0.0,0.0,0.029584315959416182,7.763940753835213e-05,0.00014948939359959946,0.0005051537585279103,0.09239379268042165,0.09239379268042165,0.09239379268042165,0.09239340424455059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5245433372,595.6111468856782,0.0,0.09239379268042165,0.09239379298129767,0.09239379298129767,0.3694465676998244,0.3694465676998244,0.5,10.034401828430607,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,28126.149751517878,21267.559663241194,0.7561489877260379,0.5919969494798413,0.4119193634313623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524276227800188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57857835006087,260.57857835006087,-12.571421649939111,244.75301971996495,276.40413698013316,107491.26261119031,107487.0251504816,4.23746070872498,0.0,nan,276.40413698013316,3.2541369801331825,270.0739135281159,-3.076086471884082,263.74369007608436,-9.406309923915614,257.413466624055,-15.736533375944987,251.08324317201206,-22.066756827987916,244.75301971996495,-28.396980280035024,1.0,1.0,25732.562594343566,25732.562594343566,275.97921683181994,2.829216831819963,275.97921683181994,275.97921683181994,87234.16528012931,87234.20121318812,-0.03593305881076958,0.0,8648.866644398773,8648.866644398773,0.9216612230221214,3396.0906195147622,275.97921683181994,2.829216831819963,1.0,0.002,0.1283660478599476,0.004780103256812398,0.00019797679121329832,0.0018020232222530342,0.09898839560664915,0.09898839560664915,0.0,1.346633221599447e-11,0.9999957476803786,0.9999957476803786,0.0,0.09239340009335888,3.9288793879204887e-07,0.0,0.0,0.0,1599246.2065981794,265.893016546885,0.0,1.0,1286959.0878748768,2588.236983570198,,,,,,,,,,,,,,,,,,,2.0,14214.972137063445,1599.0042136657462,0.3694465676998244,6.175450102142607,2.628647176331891
5381.0,-30.155030609863022,4.997422466643872,35.06743943751811,30.699208506289892,5.0125109771636085,-26.638276451160795,-40.13722491273654,1.4957568174671847,-7.256996906843881,-7.25699690683498,40.13502453177672,35341.10184359732,15449.969344844092,15449.969344844092,50791.071188441405,87244.24862290271,87234.29181710893,15449.969344844092,102684.26116195302,102684.26116195302,102684.26116195302,130810.45920039118,126290.28757699249,4520.17162339869,0.0,99188.81930132174,47285.67251863939,57670.163091869275,28126.19803843816,85796.36113030743,21267.59344925093,1599.0068138488214,0.0,0.874385046784433,2.6526299767838775,0.0014947306463915918,1.0,1.0,-7.256996906843881,324516.19717141223,1560363.3394950966,4.808275682680021,1560363.3394950966,4.808275682680021,0.7561488908023032,0.09239388443049953,3.379191452092722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379191452092722,1.2847541559859155,1.2850459758487722,2.630224184407906,5573.129428509861,14214.96821482781,6453.948081248538,0.00047936695700573833,29352.82617381576,2993.155274616282,19291.282713057477,1967.1633751645545,0.6572206232824797,0.6572206232824797,30551.86583347075,30484.863174865135,1.0027481284831798,0.8,4333.937991053829,4324.433322199387,1.0027481284831798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5513223589721,2034.6934298245008,9.01634467742395,4.997422466643872,-0.8508818048912259,5.848304271535098,2.628642955623834,3.5,0.7510408444639526,0.6,0.00022712880113795158,0.988833631457641,0.00022969364503019654,199.05113985192148,0.0,0.0,0.0,0.029584315959416182,7.763987849112196e-05,0.00014948892264682963,0.0005051516895907168,0.09239388415051139,0.09239388415051139,0.09239388415051139,0.09239349552629943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6327847401,595.6111122162959,0.0,0.09239388415051139,0.09239388443049953,0.09239388443049953,0.3694468487269014,0.3694468487269014,0.5,10.034390170269228,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,28126.19803843816,21267.59344925093,0.7561488908023032,0.5919956338392951,0.41191842378864163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524272499436857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5786077743439,260.5786077743439,-12.571392225656098,244.7530791289532,276.4041364197117,107490.9585748405,107486.7227880498,4.235786790683072,0.0,nan,276.4041364197117,3.254136419711699,270.07392496157377,-3.076075038426211,263.7437135034289,-9.406286496571056,257.4135020452779,-15.736497954722097,251.08329058711772,-22.06670941288226,244.7530791289532,-28.396920871046774,1.0,1.0,25732.562594343566,25732.562594343566,275.97921385392453,2.829213853924557,275.97921385392453,275.97921385392453,87234.27374659876,87234.29181710893,-0.01807051016658079,0.0,8648.866644398773,8648.866644398773,0.921661411605854,3396.0874093531856,275.97921385392453,2.829213853924557,1.0,0.002,0.12836644077179285,0.0047800992511276875,0.00019797739174188235,0.0018020226210507945,0.09898869587094117,0.09898869587094117,0.0,1.279267664022754e-11,0.9999957474142093,0.9999957474142093,0.0,0.09239349151757946,3.92912920079642e-07,0.0,0.0,0.0,1599246.1906837393,265.8930030931561,0.0,1.0,1286959.1336075647,2588.2367995336863,,,,,,,,,,,,,,,,,,,2.0,14214.96821482781,1599.0068138488214,0.3694468487269014,6.175450102142607,2.628642955623834
5382.0,-30.15496822480131,4.99742272754462,35.06744486584865,30.699225060548656,5.012507551495877,-26.63822064717085,-40.13717518011106,1.4957599728794984,-7.257010251692577,-7.257010251699081,40.13503549568401,35341.13146516992,15449.968748103416,15449.968748103416,50791.10021327334,87244.29399439768,87234.38544750224,15449.968748103416,102684.35419560566,102684.35419560566,102684.35419560566,130810.60132446363,126290.43027274782,4520.17105171581,0.0,99188.839235896,47285.676703319594,57670.18059175156,28126.247128857965,85796.42772060953,21267.627818364817,1599.0094498114725,0.0,0.8743849296193261,2.6526286497170286,0.0014947306463915918,1.0,1.0,-7.257010251692577,324516.0251317891,1560363.813565963,4.808279692604653,1560363.813565963,4.808279692604653,0.7561487930092139,0.09239397612323118,3.3791905794840447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791905794840447,1.2847541412253412,1.2850459610848453,2.630223535423769,5573.12805339035,14214.964294146337,6453.947020197636,0.0004793669490619021,29352.83965281436,2993.1566490916225,19291.279541505326,1967.1630517562396,0.6572202134336148,0.6572202134336148,30551.859521943436,30484.863174865135,1.0027478695435101,0.8,4333.937095731489,4324.433322199387,1.0027478695435101,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5496721542702,2034.6934298245008,9.016353012212223,4.99742272754462,-0.8508907049568144,5.848313432501435,2.6286387365131914,3.5,0.7510396390037689,0.6,0.00022712880113795158,0.9888272027458688,0.0002296951383489844,199.05108874874645,0.0,0.0,0.0,0.029584315959416182,7.764031596037945e-05,0.00014948848517757214,0.000505150080853392,0.09239397584478487,0.09239397584478487,0.09239397584478487,0.09239358923348061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7417100887,595.6110773344308,0.0,0.09239397584478487,0.09239397612323118,0.09239397612323118,0.36944712961968706,0.36944712961968706,0.5,10.034378572996662,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,28126.247128857965,21267.627818364817,0.7561487930092139,0.5919955126648309,0.4119184493351636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524268772642008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57863720870245,260.57863720870245,-12.571362791297531,244.7531384807663,276.404135936615,107490.73039414604,107486.49315697576,4.237237170302672,0.0,nan,276.404135936615,3.2541359366150004,270.0739364454594,-3.0760635545405535,263.7437369542974,-9.406263045702588,257.413537463128,-15.736462536871954,251.0833379719487,-22.06666202805127,244.7531384807663,-28.39686151923368,1.0,1.0,25732.562594343566,25732.562594343566,275.9792113348018,2.829211334801812,275.9792113348018,275.9792113348018,87234.31579674256,87234.38544750224,-0.06965075967309531,0.0,8648.866644398773,8648.866644398773,0.9216614631243032,3396.086532381465,275.9792113348018,2.829211334801812,1.0,0.002,0.12836683162424442,0.0047800952758278,0.0001979779891383946,0.00180202202394672,0.0989889945691973,0.0989889945691973,0.0,1.3085114589084235e-11,0.999995769710556,0.999995769710556,0.0,0.0923935852699693,3.9085326187985156e-07,0.0,0.0,0.0,1599246.1748980917,265.8929897483074,0.0,1.0,1286959.1789701341,2588.236616986599,,,,,,,,,,,,,,,,,,,2.0,14214.964294146337,1599.0094498114725,0.36944712961968706,6.175450102142607,2.6286387365131914
5383.0,-30.15490597393742,4.997422984521201,35.067450289615785,30.699279473070078,5.012503611779067,-26.638165015361967,-40.13712171055374,1.4957626521256846,-7.257024444115416,-7.25702444407213,40.13504622117814,35341.12172433262,15449.96922298139,15449.96922298139,50791.090947314005,87244.40575078932,87234.4739029256,15449.96922298139,102684.443125907,102684.443125907,102684.443125907,130810.73903829625,126290.56856945023,4520.170468846023,0.0,99188.91669378978,47285.63266367197,57670.315589019796,28126.295912389258,85796.61150140906,21267.66190391869,1599.0120922406513,0.0,0.8743848086517163,2.652627238364509,0.0014947306463915918,1.0,1.0,-7.257024444115416,324515.8421654609,1560364.2773291464,4.8082838326689865,1560364.2773291464,4.8082838326689865,0.7561486933852022,0.09239406792025201,3.379187236270019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379187236270019,1.2847541286922055,1.2850459485488628,2.63022095886145,5573.122593963975,14214.960376240078,6453.947622480442,0.0004793678428791984,29352.891615226243,2993.161947783009,19291.281341768936,1967.1632353320388,0.6572191113110627,0.6572191113110627,30551.835340669728,30484.863174865135,1.0027468774713961,0.8,4333.933665494483,4324.433322199387,1.0027468774713961,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5480227021217,2034.6934298245008,9.016361968436742,4.997422984521201,-0.8509000103321984,5.848322994853399,2.6286345193293235,3.5,0.7510384340940924,0.6,0.00022712880113795158,0.9888207879079742,0.0002296966284643781,199.05103775552664,0.0,0.0,0.0,0.029584315959416182,7.764078630381502e-05,0.00014948801483413655,0.0005051479917028575,0.0923940676198773,0.0923940676198773,0.0923940676198773,0.09239367997657388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8496333318,595.6110427667217,0.0,0.0923940676198773,0.09239406792025201,0.09239406792025201,0.36944741064557773,0.36944741064557773,0.5,10.03436694445561,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,28126.295912389258,21267.66190391869,0.7561486933852022,0.5919941365805554,0.41191745345038716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452426504376987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5786665923725,260.5786665923725,-12.571333407627492,244.7531977579477,276.4041354267748,107490.41809165111,107486.18815131071,4.2299403403991365,0.0,nan,276.4041354267748,3.2541354267748375,270.0739478930226,-3.076052106977386,263.7437603592642,-9.406239640735805,257.4135728255004,-15.736427174499568,251.08338529172545,-22.06661470827453,244.7531977579477,-28.396802242052274,1.0,1.0,25732.562594343566,25732.562594343566,275.9792073698292,2.8292073698292484,275.9792073698292,275.9792073698292,87234.43089701315,87234.4739029256,-0.04300591244827956,0.0,8648.866644398773,8648.866644398773,0.9216616605061855,3396.083172451369,275.9792073698292,2.8292073698292484,1.0,0.002,0.12836722369526818,0.0047800911445135,0.00019797858807073796,0.001802021425285156,0.09898929403536898,0.09898929403536898,0.0,1.335589408166249e-11,0.9999957565238992,0.9999957565238992,0.0,0.09239367584823294,3.9207201907900526e-07,0.0,0.0,0.0,1599246.1581098458,265.89297555588456,0.0,1.0,1286959.2272138197,2588.2364228454057,,,,,,,,,,,,,,,,,,,2.0,14214.960376240078,1599.0120922406513,0.36944741064557773,6.175450102142607,2.6286345193293235
5384.0,-30.154843658647252,4.997423242733211,35.06745571129974,30.699338286090665,5.012498932269555,-26.638109399554466,-40.13706824099643,1.4957646719354045,-7.257038141047474,-7.257038141080137,40.1350570082935,35341.108836041625,15449.96907167659,15449.96907167659,50791.077907718216,87244.52681957399,87234.56437258981,15449.96907167659,102684.5334442664,102684.5334442664,102684.5334442664,130810.87795286703,126290.70807907646,4520.169873790562,0.0,99189.00205073839,47285.58406298951,57670.464430832086,28126.344508600625,85796.80893943271,21267.695893266366,1599.0147132323743,0.0,0.8743846902097895,2.652625876286199,0.0014947306463915918,1.0,1.0,-7.257038141047474,324515.6655869936,1560364.7437544472,4.808287886293603,1560364.7437544472,4.808287886293603,0.7561485953769433,0.09239415947009033,3.3791835704123465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791835704123465,1.2847541192438208,1.285045939098332,2.6302181248512073,5573.116589036344,14214.956457724891,6453.948446507849,0.00047936885705633517,29352.948717916144,2993.1677706368787,19291.283804842,1967.1634864955927,0.657217916681304,0.657217916681304,30551.80882572769,30484.863174865135,1.0027457896573517,0.8,4333.929904214721,4324.433322199387,1.0027457896573517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5463729559779,2034.6934298245008,9.01637056079457,4.997423242733211,-0.8509090791379412,5.848332321871152,2.6286303013964996,3.5,0.7510372289704285,0.6,0.00022712880113795158,0.9888143664760313,0.00022969812013088015,199.05098670955783,0.0,0.0,0.0,0.029584315959416182,7.764125664988565e-05,0.00014948754448806592,0.0005051458543153571,0.09239415918927742,0.09239415918927742,0.09239415918927742,0.09239377146393843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.95786201855,595.6110081027074,0.0,0.09239415918927742,0.09239415947009033,0.09239415947009033,0.36944769143564643,0.36944769143564643,0.5,10.034355314365218,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,28126.344508600625,21267.695893266366,0.7561485953769433,0.5919926222847472,0.4119163553156188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261322920893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5786958731747,260.5786958731747,-12.571304126825282,244.75325697846912,276.40413476785716,107490.08931267458,107485.8741809293,4.215131745297464,0.0,nan,276.40413476785716,3.254134767857181,270.0739592099947,-3.0760407900052655,263.7437836521225,-9.40621634787749,257.41360809424583,-15.736391905754147,251.08343253635888,-22.066567463641093,244.75325697846912,-28.396743021530853,1.0,1.0,25732.562594343566,25732.562594343566,275.9792041331125,2.829204133112512,275.9792041331125,275.9792041331125,87234.5509650238,87234.56437258981,-0.013407566017122008,0.0,8648.866644398773,8648.866644398773,0.9216618769366837,3396.079488264408,275.9792041331125,2.829204133112512,1.0,0.002,0.12836761571375901,0.004780087101448209,0.00019797918712284777,0.0018020208264178334,0.09898959356142388,0.09898959356142388,0.0,1.3540681163132229e-11,0.9999957571030992,0.9999957571030992,0.0,0.09239376745119746,3.9201889286942515e-07,0.0,0.0,0.0,1599246.1419077113,265.8929618589525,0.0,1.0,1286959.273773206,2588.236235482172,,,,,,,,,,,,,,,,,,,2.0,14214.956457724891,1599.0147132323743,0.36944769143564643,6.175450102142607,2.6286303013964996
5385.0,-30.15478131882017,4.997423508346552,35.06746113202791,30.69935190668332,5.012495984631765,-26.638053588472566,-40.137018473446346,1.4957682533322973,-7.257051241362433,-7.25705124136454,40.13506782383758,35341.14051303866,15449.968180696782,15449.968180696782,50791.10869373544,87244.56608851503,87234.65645965119,15449.968180696782,102684.62464034797,102684.62464034797,102684.62464034797,130811.01741066886,126290.84813387232,4520.169276796548,0.0,99189.01680748317,47285.59122877391,57670.472865232514,28126.392770320894,85796.8656355534,21267.729686783234,1599.0173035924981,0.0,0.8743845749866933,2.652624573538383,0.0014947306463915918,1.0,1.0,-7.257051241362433,324515.4967000775,1560365.2114121153,4.8082918297557615,1560365.2114121153,4.8082918297557615,0.7561484993989362,0.09239425075875735,3.379182909386357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379182909386357,1.2847541024905518,1.2850459223412576,2.630217644633836,5573.115571513358,14214.952542575407,6453.947242213759,0.0004793687706168706,29352.958826811602,2993.168801457338,19291.280205126375,1967.1631194267538,0.657217567705826,0.657217567705826,30551.804044563334,30484.863174865135,1.0027455935031584,0.8,4333.929225982172,4324.433322199387,1.0027455935031584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5447235220608,2034.6934298245008,9.016378719862384,4.997423508346552,-0.8509178587979171,5.848341367144469,2.628626084264658,3.5,0.7510360240756165,0.6,0.00022712880113795158,0.9888079425606247,0.0002296996123936637,199.05093564351563,0.0,0.0,0.0,0.029584315959416182,7.764169443353971e-05,0.00014948710670441187,0.0005051442761491633,0.09239425048752839,0.09239425048752839,0.09239425048752839,0.09239386358784708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0661137927,595.6109734325845,0.0,0.09239425048752839,0.09239425075875735,0.09239425075875735,0.369447972108755,0.369447972108755,0.5,10.034343708002071,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,28126.392770320894,21267.729686783234,0.7561484993989362,0.5919925899098124,0.4119164523230978,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524257598222952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57872522948327,260.57872522948327,-12.571274770516709,244.75331617261386,276.40413428632974,107489.87417184653,107485.64817031057,4.226001535981245,0.0,nan,276.40413428632974,3.2541342863297587,270.0739706636028,-3.076029336397198,263.74380704086354,-9.406192959136433,257.41364341812016,-15.736356581879818,251.08347979536933,-22.06652020463065,244.75331617261386,-28.396683827386113,1.0,1.0,25732.562594343566,25732.562594343566,275.9792016801262,2.829201680126232,275.9792016801262,275.9792016801262,87234.58790518527,87234.65645965119,-0.0685544659208972,0.0,8648.866644398773,8648.866644398773,0.9216619159633309,3396.0788239332887,275.9792016801262,2.829201680126232,1.0,0.002,0.12836800681996619,0.004780083165422531,0.0001979797850097335,0.0018020202275969611,0.09898989250486674,0.09898989250486674,0.0,1.2606694767963722e-11,0.9999957669746378,0.9999957669746378,0.0,0.09239385965155056,3.911072067862863e-07,0.0,0.0,0.0,1599246.1264113158,265.89294875863754,0.0,1.0,1286959.3183045336,2588.2360562802155,,,,,,,,,,,,,,,,,,,2.0,14214.952542575407,1599.0173035924981,0.369447972108755,6.175450102142607,2.628626084264658
5386.0,-30.154719112441285,4.997423769230571,35.0674665506421,30.69940631920474,5.012492038041761,-26.637997997393242,-40.13696500388903,1.4957709218989432,-7.257065499466307,-7.257065499479026,40.13507860487728,35341.13062123419,15449.968754655863,15449.968754655863,50791.09937589005,87244.67788962959,87234.74559429396,15449.968754655863,102684.71434894981,102684.71434894981,102684.71434894981,130811.15621356567,126290.98751270375,4520.168700861912,0.0,99189.09431624095,47285.5470441271,57670.6080801265,28126.441864615867,85797.04994474236,21267.763989583644,1599.0199625724604,0.0,0.8743844534360167,2.652623155656038,0.0014947306463915918,1.0,1.0,-7.257065499466307,324515.3128872405,1560365.6775770802,4.8082959897774105,1560365.6775770802,4.8082959897774105,0.7561483991453359,0.09239434259019363,3.379179564218858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379179564218858,1.284754090007374,1.2850459098552445,2.630215066448602,5573.11010864822,14214.948629994655,6453.947848087698,0.0004793696656123788,29353.01082148022,2993.1741034379957,19291.28201612412,1967.1633040971303,0.6572164652358922,0.6572164652358922,30551.779849149287,30484.863174865135,1.0027446008513667,0.8,4333.925793739286,4324.433322199387,1.0027446008513667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5430751286922,2034.6934298245008,9.016387728388755,4.997423769230571,-0.8509271918215671,5.848350961052138,2.6286218697959045,3.5,0.751034819941687,0.6,0.00022712880113795158,0.9888015324415013,0.00022970110147092516,199.0508846868144,0.0,0.0,0.0,0.029584315959416182,7.7642164784697e-05,0.0001494866363532546,0.0005051421866887338,0.09239434228671314,0.09239434228671314,0.09239434228671314,0.09239395499765755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1742543957,595.6109387969133,0.0,0.09239434228671314,0.09239434259019363,0.09239434259019363,0.3694482527662358,0.3694482527662358,0.5,10.034332090091436,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,28126.441864615867,21267.763989583644,0.7561483991453359,0.5919912095882328,0.41191545215127634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524253872060306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5787545446267,260.5787545446267,-12.571245455373287,244.75337531304598,276.40413377618387,107489.56260858105,107485.34253317895,4.220075402092858,0.0,nan,276.40413377618387,3.2541337761838918,270.0739820835739,-3.0760179164260535,263.74383039094994,-9.406169609050039,257.41367869832095,-15.736321301679027,251.0835270056854,-22.06647299431458,244.75337531304598,-28.396624686954,1.0,1.0,25732.562594343566,25732.562594343566,275.979197727945,2.8291977279450293,275.979197727945,275.979197727945,87234.70292514078,87234.74559429396,-0.042669153175666,0.0,8648.866644398773,8648.866644398773,0.9216621134603002,3396.0754620399525,275.979197727945,2.8291977279450293,1.0,0.002,0.12836839854861926,0.004780079025321529,0.00019798038338732192,0.0018020196300570055,0.09899019169366095,0.09899019169366095,0.0,1.3444327248701704e-11,0.9999957602416216,0.9999957602416216,0.0,0.09239395086050552,3.9172968811141666e-07,0.0,0.0,0.0,1599246.1095453661,265.89293450053367,0.0,1.0,1286959.3667714754,2588.235861240674,,,,,,,,,,,,,,,,,,,2.0,14214.948629994655,1599.0199625724604,0.3694482527662358,6.175450102142607,2.6286218697959045
5387.0,-30.154656853579432,4.997424032322991,35.06747196819239,30.699461744539462,5.012487919711551,-26.637942376249455,-40.13691527126355,1.4957734413689046,-7.2570790903271245,-7.257079090316178,40.13508941107259,35341.13328185972,15449.968485932119,15449.968485932119,50791.10176779184,87244.79181972763,87234.83658858268,15449.968485932119,102684.80507451479,102684.80507451479,102684.80507451479,130811.29553079962,126291.12742005133,4520.1681107482855,0.0,99189.17361824893,47285.51507694163,57670.73171256366,28126.490456284824,85797.22216884849,21267.79798354397,1599.022580717314,0.0,0.8743843355114358,2.6526218041274547,0.0014947306463915918,1.0,1.0,-7.2570790903271245,324515.13767644163,1560366.1448290637,4.808300025698121,1560366.1448290637,4.808300025698121,0.7561483014242081,0.09239443404384724,3.379176145814709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379176145814709,1.2847540782216498,1.285045898066843,2.6302124298310443,5573.104521972002,14214.944716818483,6453.94850409746,0.0004793705878879859,29353.06398309542,2993.1795244140885,19291.2839769812,1967.163504048906,0.6572153417473267,0.6572153417473267,30551.755124013594,30484.863174865135,1.002743586467183,0.8,4333.922286352684,4324.433322199387,1.002743586467183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5414263494006,2034.6934298245008,9.016396247184622,4.997424032322991,-0.8509362058715455,5.8483602381945365,2.628617654343161,3.5,0.7510336155266175,0.6,0.00022712880113795158,0.9887951169590864,0.0002297025918134156,199.05083368714762,0.0,0.0,0.0,0.029584315959416182,7.764260226586431e-05,0.00014948619887208725,0.0005051401973570708,0.09239443376391904,0.09239443376391904,0.09239443376391904,0.0923940467421008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2824726433,595.6109041372259,0.0,0.09239443376391904,0.09239443404384724,0.09239443404384724,0.3694485332668798,0.3694485332668798,0.5,10.034320481307274,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,28126.490456284824,21267.79798354397,0.7561483014242081,0.5919900491397637,0.4119146563079695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524250153876002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5787838152456,260.5787838152456,-12.571216184754405,244.75343441703697,276.40413321343186,107489.24778923312,107485.03412314692,4.213666086196956,0.0,nan,276.40413321343186,3.254133213431885,270.0739934541686,-3.076006545831376,263.7438536948957,-9.4061463051043,257.4137139356127,-15.736286064387286,251.08357417632766,-22.06642582367232,244.75343441703697,-28.396565582963007,1.0,1.0,25732.562594343566,25732.562594343566,275.97919465805734,2.829194658057361,275.97919465805734,275.97919465805734,87234.81687191283,87234.83658858268,-0.019716669849003665,0.0,8648.866644398773,8648.866644398773,0.9216623152810134,3396.0720265437826,275.97919465805734,2.829194658057361,1.0,0.002,0.12836878983511266,0.004780075003886005,0.0001979809813533757,0.0018020190321751488,0.09899049067668785,0.09899049067668785,0.0,1.3528524654693452e-11,0.9999957650393271,0.9999957650393271,0.0,0.09239404275705267,3.9128679457257407e-07,0.0,0.0,0.0,1599246.0934686963,265.89292090967285,0.0,1.0,1286959.412970289,2588.235675328497,,,,,,,,,,,,,,,,,,,2.0,14214.944716818483,1599.022580717314,0.3694485332668798,6.175450102142607,2.628617654343161
5388.0,-30.154594623298145,4.997424301241424,35.06747738687183,30.699478333722823,5.012484490585796,-26.637886711911666,-40.136861766781635,1.4957765782206138,-7.2570923289403595,-7.257092328879562,40.135100278561026,35341.149266671724,15449.967785004284,15449.967785004284,50791.11705167601,87244.83721435913,87234.92912846878,15449.967785004284,102684.89691347306,102684.89691347306,102684.89691347306,130811.43597754555,126291.2684428571,4520.167534688458,0.0,99189.193618473,47285.505667461475,57670.7643900128,28126.53906407249,85797.3034540853,21267.832014378644,1599.0251910773748,0.0,0.8743842193140825,2.6526204876283273,0.0014947306463915918,1.0,1.0,-7.2570923289403595,324514.96700682957,1560366.6147319865,4.808304002505832,1560366.6147319865,4.808304002505832,0.756148204581102,0.09239452542447175,3.3791752706829836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791752706829836,1.2847540635479013,1.2850458833897618,2.6302117787051413,5573.103142314346,14214.940806767268,6453.947449287824,0.0004793705817865429,29353.07750356061,2993.1809031178445,19291.280824084613,1967.163182542929,0.6572149316113286,0.6572149316113286,30551.74879423149,30484.863174865135,1.002743326778819,0.8,4333.921388440809,4324.433322199387,1.002743326778819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5397779996863,2034.6934298245008,9.016404511507705,4.997424301241424,-0.8509450480708312,5.8483693493122555,2.6286134399914256,3.5,0.7510324114261216,0.6,0.00022712880113795158,0.9887887044666291,0.00022970408148065266,199.05078271091887,0.0,0.0,0.0,0.029584315959416182,7.764307292932807e-05,0.0001494857282086235,0.0005051384760826182,0.09239452514937779,0.09239452514937779,0.09239452514937779,0.09239413943917699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.39080293453,595.6108694441119,0.0,0.09239452514937779,0.09239452542447175,0.09239452542447175,0.3694488136934699,0.3694488136934699,0.5,10.034308910762459,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,28126.53906407249,21267.832014378644,0.756148204581102,0.5919896664218246,0.41191445236486546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524246432556602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5788131094935,260.5788131094935,-12.571186890506453,244.75349349254168,276.40413272642246,107489.02096758052,107484.80389999312,4.217067587383051,0.0,nan,276.40413272642246,3.2541327264224833,270.07400487966396,-3.0759951203360174,263.7438770328932,-9.406122967106796,257.4137491861108,-15.736250813889171,251.08362133932928,-22.066378660670694,244.75349349254168,-28.396506507458298,1.0,1.0,25732.562594343566,25732.562594343566,275.9791921191486,2.8291921191486153,275.9791921191486,275.9791921191486,87234.859041827,87234.92912846878,-0.07008664177556057,0.0,8648.866644398773,8648.866644398773,0.9216623669482943,3396.0711470363985,275.9791921191486,2.8291921191486153,1.0,0.002,0.12836917977168516,0.004780071048512023,0.0001979815773802036,0.001802018435400196,0.0989907886901018,0.0989907886901018,0.0,1.2780399568507184e-11,0.999995779646558,0.999995779646558,0.0,0.09239413548691836,3.899375534019883e-07,0.0,0.0,0.0,1599246.077808698,265.8929076710596,0.0,1.0,1286959.457971721,2588.235494234831,,,,,,,,,,,,,,,,,,,2.0,14214.940806767268,1599.0251910773748,0.3694488136934699,6.175450102142607,2.6286134399914256
5389.0,-30.154532459850962,4.997424566150108,35.067482800865044,30.69953278116884,5.012480534179618,-26.637831160447217,-40.136812104005344,1.4957792336948192,-7.257106505547313,-7.257106505520661,40.13511098122511,35341.15236343645,15449.968270898074,15449.968270898074,50791.120634334526,87244.94911687463,87235.01735807022,15449.968270898074,102684.9856289683,102684.9856289683,102684.9856289683,130811.57337382785,126291.40641932128,4520.166954506572,0.0,99189.27122598876,47285.474468878754,57670.88528567779,28126.58774485955,85797.47303053734,21267.866027247706,1599.0278282435859,0.0,0.8743840985231143,2.6526190778520236,0.0014947306463915918,1.0,1.0,-7.257106505547313,324514.78424486367,1560367.077508487,4.808308136528865,1560367.077508487,4.808308136528865,0.7561481051370922,0.09239461704339977,3.3791719215863854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791719215863854,1.2847540511259692,1.285045870965008,2.6302091973361366,5573.097672703181,14214.936898218784,6453.948059564283,0.00047937147858755373,29353.12956181981,2993.186211582937,19291.282648241788,1967.1633685551935,0.6572138281750487,0.6572138281750487,30551.72457038753,30484.863174865135,1.0027423329610985,0.8,4333.917952164995,4324.433322199387,1.0027423329610985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5381305078326,2034.6934298245008,9.016413463947396,4.997424566150108,-0.8509543386786662,5.848378904828774,2.6286092278356916,3.5,0.7510312079530548,0.6,0.00022712880113795158,0.9887822989058566,0.00022970556955690085,199.05073178946367,0.0,0.0,0.0,0.029584315959416182,7.764350980077812e-05,0.00014948529133717344,0.000505136499176737,0.09239461674679925,0.09239461674679925,0.09239461674679925,0.09239422995061077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4984893093,595.6108349522901,0.0,0.09239461674679925,0.09239461704339977,0.09239461704339977,0.3694490941628217,0.3694490941628217,0.5,10.034297308461651,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,28126.58774485955,21267.866027247706,0.7561481051370922,0.5919885381269536,0.41191367432066095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524242712947422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5788423690636,260.5788423690636,-12.571157630936398,244.75355252840046,276.40413220970504,107488.70984865654,107484.49777310823,4.212075548317674,0.0,nan,276.40413220970504,3.2541322097050625,270.0740162734591,-3.075983726540869,263.7439003372057,-9.406099662794304,257.41378440093865,-15.736215599061325,251.0836684646725,-22.066331535327464,244.75355252840046,-28.396447471599515,1.0,1.0,25732.562594343566,25732.562594343566,275.979188143798,2.829188143798035,275.979188143798,275.979188143798,87234.97416338141,87235.01735807022,-0.04319468881294597,0.0,8648.866644398773,8648.866644398773,0.9216625646769913,3396.0677811943174,275.979188143798,2.829188143798035,1.0,0.002,0.1283695709588623,0.004780066925395417,0.0001979821749556124,0.0018020178387545248,0.09899108747780619,0.09899108747780619,0.0,1.3710137192202154e-11,0.9999957661206035,0.9999957661206035,0.0,0.09239422585573431,3.911876654494245e-07,0.0,0.0,0.0,1599246.061039143,265.89289349445266,0.0,1.0,1286959.5061616255,2588.2353003101944,,,,,,,,,,,,,,,,,,,2.0,14214.936898218784,1599.0278282435859,0.3694490941628217,6.175450102142607,2.6286092278356916
5390.0,-30.154470307708277,4.997424833269981,35.0674882135549,30.699588276352756,5.012476401716951,-26.637775636769433,-40.13675859952343,1.4957817297628402,-7.257120084228063,-7.257120084239453,40.135121771284346,35341.14147032198,15449.968002491742,15449.968002491742,50791.10947281372,87245.06324674141,87235.10816803611,15449.968002491742,102685.07617052786,102685.07617052786,102685.07617052786,130811.71244962231,126291.54608355295,4520.1663660693575,0.0,99189.35073056672,47285.42895069893,57671.02419985309,28126.636279094462,85797.66047894755,21267.899980444352,1599.0304434393786,0.0,0.8743839807290612,2.6526177275363447,0.0014947306463915918,1.0,1.0,-7.257120084228063,324514.60919131816,1560367.5440633008,4.808312167984349,1560367.5440633008,4.808312167984349,0.7561480075117277,0.09239470840956414,3.3791684950340883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791684950340883,1.2847540394497168,1.2850458592861036,2.630206554152145,5573.092072113476,14214.932990405732,6453.948723443264,0.00047937240435641634,29353.182854401024,2993.191645913847,19291.28463262049,1967.163570905507,0.6572127025648287,0.6572127025648287,30551.699786305504,30484.863174865135,1.0027413161590168,0.8,4333.914436416554,4324.433322199387,1.0027413161590168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5364827171136,2034.6934298245008,9.016421977776103,4.997424833269981,-0.8509633432693171,5.848388176539298,2.6286050149185467,3.5,0.7510300042624419,0.6,0.00022712880113795158,0.9887758945546886,0.0002297070573714206,199.0506808772946,0.0,0.0,0.0,0.029584315959416182,7.76439804693285e-05,0.00014948482066862309,0.0005051343964892316,0.09239470812849646,0.09239470812849646,0.09239470812849646,0.09239432158014409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6065630185,595.6108003388044,0.0,0.09239470812849646,0.09239470840956414,0.09239470840956414,0.3694493743946514,0.3694493743946514,0.5,10.034285713476933,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,28126.636279094462,21267.899980444352,0.7561480075117277,0.5919871146751897,0.41191264741995787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423899733493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57887158322853,260.57887158322853,-12.571128416771444,244.75361152826798,276.40413163816686,107488.3949906572,107484.18945148429,4.205539172894917,0.0,nan,276.40413163816686,3.254131638166882,270.07402761620295,-3.0759723837970228,263.7439235942293,-9.406076405770705,257.41381957224513,-15.736180427754846,251.08371555025897,-22.066284449741005,244.75361152826798,-28.396388471731996,1.0,1.0,25732.562594343566,25732.562594343566,275.9791850647169,2.82918506471691,275.9791850647169,275.9791850647169,87235.08819197028,87235.10816803611,-0.01997606582881417,0.0,8648.866644398773,8648.866644398773,0.9216627669785162,3396.0643375092586,275.9791850647169,2.82918506471691,1.0,0.002,0.12836996178190058,0.004780062906758465,0.0001979827722117248,0.001802017241101879,0.0989913861058624,0.0989913861058624,0.0,1.331360369172252e-11,0.9999957700656202,0.9999957700656202,0.0,0.09239431758601054,3.908235536097458e-07,0.0,0.0,0.0,1599246.0449768754,265.8928799157719,0.0,1.0,1286959.5523190189,2588.2351145647453,,,,,,,,,,,,,,,,,,,2.0,14214.932990405732,1599.0304434393786,0.3694493743946514,6.175450102142607,2.6286050149185467
5391.0,-30.154408117694278,4.997425106224807,35.067493627222845,30.699604900460713,5.01247296776982,-26.637720009148904,-40.136708901822544,1.4957848582483602,-7.257133309490257,-7.257133309553094,40.13513262469241,35341.17047596688,15449.96730049955,15449.96730049955,50791.13777646643,87245.1086748363,87235.20056524151,15449.96730049955,102685.16786574107,102685.16786574107,102685.16786574107,130811.85269303413,126291.68690218152,4520.165790852612,0.0,99189.37077080127,47285.43256861673,57671.04244687171,28126.684827293062,85797.72727416478,21267.933969283175,1599.0330506745868,0.0,0.8743838646608583,2.652616412366497,0.0014947306463915918,1.0,1.0,-7.257133309490257,324514.4386940443,1560368.0133569655,4.8083161403739485,1560368.0133569655,4.8083161403739485,0.7561479107785067,0.09239479969658483,3.3791676183292023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791676183292023,1.284754024815105,1.2850458446481676,2.6302059017215487,5573.090689691332,14214.929084438329,6453.947671446866,0.0004793723991877083,29353.19640043323,2993.1930272247128,19291.281488132852,1967.1632502570046,0.6572122921457415,0.6572122921457415,30551.693445141937,30484.863174865135,1.00274105600383,0.8,4333.913536890161,4324.433322199387,1.00274105600383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5348353589266,2034.6934298245008,9.016430236309326,4.997425106224807,-0.8509721754596411,5.8483972816844485,2.6286008031099586,3.5,0.7510288008885596,0.6,0.00022712880113795158,0.9887694863459271,0.00022970854610140058,199.05062993412926,0.0,0.0,0.0,0.029584315959416182,7.764441765272717e-05,0.0001494843834852244,0.0005051327881191749,0.0923947994189961,0.0923947994189961,0.0923947994189961,0.09239441415606822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7147647121,595.6107656868072,0.0,0.0923947994189961,0.09239479969658483,0.09239479969658483,0.3694496545453171,0.3694496545453171,0.5,10.0342741554871,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,28126.684827293062,21267.933969283175,0.7561479107785067,0.5919869836897247,0.41191266480794925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524235282400026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5789008271875,260.5789008271875,-12.571099172812467,244.75367051158074,276.40413114277277,107488.16867169183,107483.95884346419,4.209828227639422,0.0,nan,276.40413114277277,3.254131142772792,270.07403901654857,-3.0759609834514094,263.74394689031556,-9.406053109684422,257.4138547640761,-15.736145235923857,251.08376263783137,-22.066237362168607,244.75367051158074,-28.39632948841924,1.0,1.0,25732.562594343566,25732.562594343566,275.97918252256085,2.8291825225608704,275.97918252256085,275.97918252256085,87235.13044932162,87235.20056524151,-0.07011591989430599,0.0,8648.866644398773,8648.866644398773,0.9216628187386116,3396.0634564208485,275.97918252256085,2.8291825225608704,1.0,0.002,0.12837035129586907,0.004780058954876863,0.00019798336759209158,0.0018020166447386716,0.09899168379604578,0.09899168379604578,0.0,1.2330763146661816e-11,0.9999957842271762,0.9999957842271762,0.0,0.0923944101810992,3.8951548562450023e-07,0.0,0.0,0.0,1599246.029332663,265.8928666905097,0.0,1.0,1286959.5972750536,2588.2349336538136,,,,,,,,,,,,,,,,,,,2.0,14214.929084438329,1599.0330506745868,0.3694496545453171,6.175450102142607,2.6286008031099586
5392.0,-30.15434604589955,4.997425374236248,35.06749903506462,30.699662840366386,5.012468439695028,-26.637664597340496,-40.13665543226523,1.4957869898152079,-7.257147563499018,-7.257147563502487,40.13514328444405,35341.15753386281,15449.967898358695,15449.967898358695,50791.1254322215,87245.22782291454,87235.28805739967,15449.967898358695,102685.25595575836,102685.25595575836,102685.25595575836,130811.98936403413,126291.82415808018,4520.165205953943,0.0,99189.45456851512,47285.38427497742,57671.18921504189,28126.733408275773,85797.92262331766,21267.96790437779,1599.035685087317,0.0,0.874383743604673,2.6526149948947775,0.0014947306463915918,1.0,1.0,-7.257147563499018,324514.2549344647,1560368.4742784959,4.808320283476023,1560368.4742784959,4.808320283476023,0.7561478112534775,0.09239489122206476,3.3791640165177217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791640165177217,1.2847540148439378,1.2850458346747355,2.630203118632166,5573.084792658892,14214.92518130135,6453.948457894401,0.00047937339076001886,29353.252486019108,2993.1987463628366,19291.283838877167,1967.1634899662135,0.6572111164875363,0.6572111164875363,30551.667393412194,30484.863174865135,1.0027399871949825,0.8,4333.909841319426,4324.433322199387,1.0027399871949825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5331888622834,2034.6934298245008,9.016439248904689,4.997425374236248,-0.8509814997593832,5.848406873995631,2.6285965935067814,3.5,0.7510275981447947,0.6,0.00022712880113795158,0.9887630903634291,0.0002297100320102647,199.05057908782956,0.0,0.0,0.0,0.029584315959416182,7.764488801913585e-05,0.00014948391311881573,0.0005051306602593635,0.09239489091937624,0.09239489091937624,0.09239489091937624,0.09239450421177386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.82224025315,595.6107312614295,0.0,0.09239489091937624,0.09239489122206476,0.09239489122206476,0.3694499347338862,0.3694499347338862,0.5,10.034262553880014,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,28126.733408275773,21267.96790437779,0.7561478112534775,0.5919854919473049,0.41191157609983897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524231565203398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5789299853103,260.5789299853103,-12.571070014689667,244.7537294509822,276.40413051961724,107487.84436595227,107483.64689431105,4.197471641222196,0.0,nan,276.40413051961724,3.254130519617263,270.07405030590303,-3.0759496940969484,263.74397009218376,-9.406029907816219,257.41388987845465,-15.736110121545323,251.08380966472112,-22.06619033527886,244.7537294509822,-28.39627054901777,1.0,1.0,25732.562594343566,25732.562594343566,275.97917838463724,2.8291783846372596,275.97917838463724,275.97917838463724,87235.25189864125,87235.28805739967,-0.036158758419333026,0.0,8648.866644398773,8648.866644398773,0.9216630313871792,3396.0598366003105,275.97917838463724,2.8291783846372596,1.0,0.002,0.12837074247361724,0.004780054816844774,0.0001979839651214852,0.0018020160476959679,0.0989919825607426,0.0989919825607426,0.0,1.281745282827318e-11,0.9999957662224082,0.9999957662224082,0.0,0.09239450004264471,3.9117942005687874e-07,0.0,0.0,0.0,1599246.0124715406,265.89285243650096,0.0,1.0,1286959.645728056,2588.234738670488,,,,,,,,,,,,,,,,,,,2.0,14214.92518130135,1599.035685087317,0.3694499347338862,6.175450102142607,2.6285965935067814
