time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5393.0,-30.15428393105628,4.9974256461225535,35.06750443956669,30.69971512248742,5.012464832493493,-26.637609054699126,-40.13660576948894,1.4957899551566571,-7.257160970825055,-7.257160970822359,40.13515400338896,35341.16208621862,15449.96742930336,15449.96742930336,50791.12951552198,87245.33526474959,87235.37828305652,15449.96742930336,102685.34571235988,102685.34571235988,102685.34571235988,130812.1272088002,126291.96261149265,4520.164597307555,0.0,99189.52839544317,47285.355213584895,57671.303535398074,28126.781496440315,85798.08503183839,21268.00155080301,1599.038274728702,0.0,0.8743836270435268,2.6526136616209226,0.0014947306463915918,1.0,1.0,-7.257160970825055,324514.0820902142,1560368.9377595922,4.808324272737764,1560368.9377595922,4.808324272737764,0.7561477147143428,0.09239498230720782,3.379160821982388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379160821982388,1.2847540009724914,1.2850458208001383,2.6302006605346553,5573.07958424523,14214.921277869049,6453.948963973713,0.000479374230307364,29353.30208322359,2993.203803870189,19291.285351582097,1967.1636442191877,0.6572100575562748,0.6572100575562748,30551.644287486644,30484.863174865135,1.0027390392420852,0.8,4333.90656362604,4324.433322199387,1.0027390392420852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5315419592469,2034.6934298245008,9.016447641015068,4.9974256461225535,-0.8509904186519419,5.848416064774495,2.628592382867274,3.5,0.7510263951049355,0.6,0.00022712880113795158,0.9887566899898138,0.0002297115189585129,199.0505282062925,0.0,0.0,0.0,0.029584315959416182,7.764532490002788e-05,0.0001494834762379237,0.0005051287064369271,0.09239498202841646,0.09239498202841646,0.09239498202841646,0.09239459508806298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9300321041,595.6106967360984,0.0,0.09239498202841646,0.09239498230720782,0.09239498230720782,0.36945021463749483,0.36945021463749483,0.5,10.034250946034447,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,28126.781496440315,21268.00155080301,0.7561477147143428,0.5919844189607979,0.41191084944499684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524227855074818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5789591608331,260.5789591608331,-12.57104083916687,244.75378837026437,276.4041299513805,107487.54312912149,107483.34315271603,4.19997640549256,0.0,nan,276.4041299513805,3.2541299513805484,270.0740616351704,-3.0759383648295966,263.7439933189532,-9.40600668104679,257.4139250027297,-15.736074997270293,251.08385668650033,-22.06614331349965,244.75378837026437,-28.396211629735603,1.0,1.0,25732.562594343566,25732.562594343566,275.97917540939596,2.8291754093959867,275.97917540939596,275.97917540939596,87235.360237611,87235.37828305652,-0.018045445511233993,0.0,8648.866644398773,8648.866644398773,0.9216632199903287,3396.0566260923,275.97917540939596,2.8291754093959867,1.0,0.002,0.1283711336896903,0.004780050827593835,0.00019798456305312055,0.0018020154495425073,0.09899228152656027,0.09899228152656027,0.0,1.2595627665867859e-11,0.9999957658166767,0.9999957658166767,0.0,0.09239459108991457,3.912172932411163e-07,0.0,0.0,0.0,1599245.996611959,265.8928390291749,0.0,1.0,1286959.6913029621,2588.2345552691413,,,,,,,,,,,,,,,,,,,2.0,14214.921277869049,1599.038274728702,0.36945021463749483,6.175450102142607,2.628592382867274
5394.0,-30.154221827675492,4.997425921857489,35.0675098467395,30.699735797848575,5.0124607328135244,-26.637553571627578,-40.136552265007026,1.4957924755659635,-7.257174374717408,-7.257174374720006,40.13516488934252,35341.17464292031,15449.966967533608,15449.966967533608,50791.141610453924,87245.3891221898,87235.47081824804,15449.966967533608,102685.43778578164,102685.43778578164,102685.43778578164,130812.26812315451,126292.1040997869,4520.1640233676135,0.0,99189.55563077937,47285.34114743544,57671.3494259377,28126.830337372867,85798.17976331056,21268.035735817797,1599.0409004034168,0.0,0.8743835098514128,2.652612328689017,0.0014947306463915918,1.0,1.0,-7.257174374717408,324513.9092902976,1560369.4084604576,4.808328283594807,1560369.4084604576,4.808328283594807,0.7561476170871053,0.0923950736352162,3.3791596514768463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791596514768463,1.2847539891823747,1.2850458090073438,2.6301997735981844,5573.077704933277,14214.917377368212,6453.948116451345,0.0004793743352501161,29353.320310695897,2993.2056625550927,19291.282818281023,1967.16338589437,0.657209563146135,0.657209563146135,30551.63582127339,30484.863174865135,1.0027386919038956,0.8,4333.90536265051,4324.433322199387,1.0027386919038956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5298956870645,2034.6934298245008,9.016456034073874,4.997425921857489,-0.8509993328885912,5.84842525474608,2.62858817384337,3.5,0.7510251925266772,0.6,0.00022712880113795158,0.9887502908419799,0.00022971300564123006,199.050477334171,0.0,0.0,0.0,0.029584315959416182,7.764579557875108e-05,0.0001494830055592005,0.0005051269409671394,0.09239507335786919,0.09239507335786919,0.09239507335786919,0.09239468799146466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.03840221005,595.6106620309284,0.0,0.09239507335786919,0.0923950736352162,0.0923950736352162,0.36945049440559863,0.36945049440559863,0.5,10.03423938575772,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,28126.830337372867,21268.035735817797,0.7561476170871053,0.5919839063086217,0.4119105409976667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524224142375055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5789883047785,260.5789883047785,-12.5710116952215,244.75384726662685,276.4041293429092,107487.30127814708,107483.10584737328,4.195430773787746,0.0,nan,276.4041293429092,3.2541293429092093,270.0740729276641,-3.075927072335901,263.7440165124153,-9.405983487584649,257.4139600971589,-15.736039902841071,251.0839036818963,-22.06609631810369,244.75384726662685,-28.39615273337313,1.0,1.0,25732.562594343566,25732.562594343566,275.97917270461016,2.829172704610187,275.97917270461016,275.97917270461016,87235.4097413825,87235.47081824804,-0.06107686554605607,0.0,8648.866644398773,8648.866644398773,0.9216632890961394,3396.0554497342305,275.97917270461016,2.829172704610187,1.0,0.002,0.12837152331214174,0.0047800468468761235,0.00019798515852830024,0.0018020148543730654,0.09899257926415012,0.09899257926415012,0.0,1.2901365739614867e-11,0.9999957830713928,0.9999957830713928,0.0,0.09239468401178702,3.8962342917599806e-07,0.0,0.0,0.0,1599245.9807564376,265.89282562528257,0.0,1.0,1286959.7368661962,2588.234371914788,,,,,,,,,,,,,,,,,,,2.0,14214.917377368212,1599.0409004034168,0.36945049440559863,6.175450102142607,2.62858817384337
5395.0,-30.154159803713654,4.997426195676335,35.06751524687395,30.699786298815184,5.012457422364389,-26.63749808110707,-40.136502602230735,1.4957956987018668,-7.257188325864547,-7.257188325866628,40.135175501022964,35341.180261307825,15449.967200032504,15449.967200032504,50791.147461340326,87245.49282198088,87235.55832844858,15449.967200032504,102685.52552848108,102685.52552848108,102685.52552848108,130812.40398981783,126292.24057004593,4520.163419771901,0.0,99189.62630373002,47285.313739470395,57671.45840473292,28126.878461336742,85798.33686606966,21268.069366152053,1599.0435054679544,0.0,0.8743833906724985,2.6526109413366563,0.0014947306463915918,1.0,1.0,-7.257188325864547,324513.72943537345,1560369.8673034655,4.80833236245005,1560369.8673034655,4.80833236245005,0.7561475190141408,0.09239516484518678,3.3791565858586035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791565858586035,1.2847539741050034,1.2850457939265476,2.6301974183132,5573.072714367022,14214.913478708238,6453.948535843735,0.0004793751270887437,29353.367854815497,2993.2105107060515,19291.284071872942,1967.1635137251706,0.6572085413602091,0.6572085413602091,30551.61364779353,30484.863174865135,1.0027377822061176,0.8,4333.902217229302,4324.433322199387,1.0027377822061176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5282500451688,2034.6934298245008,9.016464829001356,4.997426195676335,-0.8510085082880243,5.848434703964359,2.6285839664336135,3.5,0.7510239904096039,0.6,0.00022712880113795158,0.9887438999220767,0.00022971449043159882,199.0504265271317,0.0,0.0,0.0,0.029584315959416182,7.764623246436457e-05,0.000149482568673587,0.0005051250064044124,0.09239516455449033,0.09239516455449033,0.09239516455449033,0.09239477759830761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.14567515044,595.6106276690637,0.0,0.09239516455449033,0.09239516484518678,0.09239516484518678,0.3694507742538799,0.3694507742538799,0.5,10.034227777961684,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,28126.878461336742,21268.069366152053,0.7561475190141408,0.5919828905381325,0.4119098522442813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524220430362322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57901748741654,260.57901748741654,-12.570982512583441,244.75390613769534,276.4041288371179,107487.00686000852,107482.80585917454,4.201000833989919,0.0,nan,276.4041288371179,3.254128837117946,270.0740842972434,-3.0759157027565607,263.7440397573689,-9.405960242631068,257.4139952174818,-15.736004782518194,251.083950677592,-22.06604932240799,244.75390613769534,-28.39609386230464,1.0,1.0,25732.562594343566,25732.562594343566,275.97916887157544,2.8291688715754617,275.97916887157544,275.97916887157544,87235.51779749617,87235.55832844858,-0.04053095240669791,0.0,8648.866644398773,8648.866644398773,0.9216634700879873,3396.0523687878963,275.97916887157544,2.8291688715754617,1.0,0.002,0.12837191463629,0.004780042761534247,0.00019798575640613588,0.0018020142567308438,0.09899287820306794,0.09899287820306794,0.0,1.3136979785249858e-11,0.9999957646594684,0.9999957646594684,0.0,0.09239477352020019,3.913249865947158e-07,0.0,0.0,0.0,1599245.9642535634,265.89281167413543,0.0,1.0,1286959.7842896853,2588.234181074469,,,,,,,,,,,,,,,,,,,2.0,14214.913478708238,1599.0435054679544,0.3694507742538799,6.175450102142607,2.6285839664336135
5396.0,-30.154097789665112,4.997426470801579,35.06752064921257,30.699841654300712,5.012453319839042,-26.6374426787099,-40.13644913267342,1.4957982078643055,-7.2572019667284735,-7.257201966720367,40.135186364650856,35341.169089211195,15449.967042428925,15449.967042428925,50791.136131640116,87245.60655551856,87235.65011402157,15449.967042428925,102685.61715645049,102685.61715645049,102685.61715645049,130812.54455034283,126292.38170904026,4520.162841302582,0.0,99189.70551290612,47285.26804313602,57671.597188633445,28126.92739389235,85798.5245825258,21268.103599245307,1599.04614136607,0.0,0.8743832722444418,2.6526095848405684,0.0014947306463915918,1.0,1.0,-7.2572019667284735,324513.5535806276,1560370.3370401368,4.808336415608146,1560370.3370401368,4.808336415608146,0.7561474206337799,0.09239525619532513,3.3791531716081993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791531716081993,1.2847539623674982,1.2850457821863763,2.6301947848296323,5573.067134331352,14214.909580527352,6453.9491953195275,0.0004793760490779702,29353.420953599438,2993.215925275139,19291.28604309022,1967.163714733392,0.6572074196593648,0.6572074196593648,30551.58895266807,30484.863174865135,1.0027367690545246,0.8,4333.898714099803,4324.433322199387,1.0027367690545246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.526604355885,2034.6934298245008,9.016473396534497,4.997426470801579,-0.8510175350051492,5.848444005806728,2.6285797589053943,3.5,0.7510227882586841,0.6,0.00022712880113795158,0.9887375100681909,0.00022971597499349148,199.05037572823883,0.0,0.0,0.0,0.029584315959416182,7.764670284093796e-05,0.0001494820982970136,0.0005051229065590021,0.09239525590818135,0.09239525590818135,0.09239525590818135,0.09239487014068574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.25399544457,595.6105929789902,0.0,0.09239525590818135,0.09239525619532513,0.09239525619532513,0.3694510538015335,0.3694510538015335,0.5,10.034216205626125,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,28126.92739389235,21268.103599245307,0.7561474206337799,0.5919814633034438,0.4119088208238137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524216723098473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5790466288056,260.5790466288056,-12.570953371194378,244.75396497915568,276.40412827843625,107486.69320810203,107482.49814550889,4.1950625931688705,0.0,nan,276.40412827843625,3.2541282784362693,270.07409561859095,-3.075904381409032,263.7440629587427,-9.405937041257289,257.41403029888374,-15.735969701116232,251.0839976390243,-22.066002360975688,244.75396497915568,-28.396035020844295,1.0,1.0,25732.562594343566,25732.562594343566,275.9791658431611,2.8291658431611495,275.9791658431611,275.9791658431611,87235.63147752716,87235.65011402157,-0.018636494409292936,0.0,8648.866644398773,8648.866644398773,0.9216636716627162,3396.04893746624,275.9791658431611,2.8291658431611495,1.0,0.002,0.12837230471503716,0.004780038735643653,0.00019798635248893928,0.0018020136605385942,0.09899317624446964,0.09899317624446964,0.0,1.3027533479065267e-11,0.999995778140647,0.999995778140647,0.0,0.09239486611554859,3.9007977654144526e-07,0.0,0.0,0.0,1599245.9481177216,265.8927980332715,0.0,1.0,1286959.830658438,2588.2339944786117,,,,,,,,,,,,,,,,,,,2.0,14214.909580527352,1599.04614136607,0.3694510538015335,6.175450102142607,2.6285797589053943
5397.0,-30.154035736548337,4.997426751787211,35.06752605297299,30.699858033936493,5.012449923567933,-26.637387170535177,-40.13639943497253,1.4958013565928348,-7.257215164091633,-7.2572151640401605,40.13519721014303,35341.1978560974,15449.96633655928,15449.96633655928,50791.16419265668,87245.65148400978,87235.74254050311,15449.96633655928,102685.7088770624,102685.7088770624,102685.7088770624,130812.68475224762,126292.5224831084,4520.162269139214,0.0,99189.72516887118,47285.27153769156,57671.61514575514,28126.975875185224,85798.59102094037,21268.13754239174,1599.0487446694647,0.0,0.8743831563622797,2.652608272448274,0.0014947306463915918,1.0,1.0,-7.257215164091633,324513.3834434564,1560370.8059920333,4.808340381634566,1560370.8059920333,4.808340381634566,0.7561473240767191,0.09239534730477032,3.3791523107431627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791523107431627,1.2847539476381944,1.285045767453727,2.630194144921812,5573.065778443467,14214.905684215333,6453.948136516152,0.0004793760388156035,29353.434248442267,2993.2172809718168,19291.282878256075,1967.1633920101233,0.6572070141768788,0.6572070141768788,30551.58272606771,30484.863174865135,1.0027365135996866,0.8,4333.897830824785,4324.433322199387,1.0027365135996866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.524958998189,2034.6934298245008,9.016481642375426,4.997426751787211,-0.8510263464579824,5.848453098245193,2.628575552227637,3.5,0.7510215863507534,0.6,0.00022712880113795158,0.9887311162333441,0.00022971746049949173,199.05032489736902,0.0,0.0,0.0,0.029584315959416182,7.764714003850816e-05,0.00014948166109944342,0.0005051213005179106,0.0923953470338723,0.0923953470338723,0.0923953470338723,0.09239496260475083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3620303046,595.610558380841,0.0,0.0923953470338723,0.09239534730477032,0.09239534730477032,0.36945133338081626,0.36945133338081626,0.5,10.034204674308548,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,28126.975875185224,21268.13754239174,0.7561473240767191,0.591981331957542,0.4119088371447951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524213016429053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5790758042007,260.5790758042007,-12.57092419579925,244.75402380955867,276.40412779882274,107486.46823092748,107482.26827296116,4.199957966343925,0.0,nan,276.40412779882274,3.254127798822765,270.0741070009836,-3.0758929990163892,263.7440862031365,-9.405913796863501,257.4140654052799,-15.73593459472005,251.0840446074228,-22.065955392577166,244.75402380955867,-28.395976190441303,1.0,1.0,25732.562594343566,25732.562594343566,275.9791633323839,2.829163332383928,275.9791633323839,275.9791633323839,87235.67319142252,87235.74254050311,-0.06934908058610745,0.0,8648.866644398773,8648.866644398773,0.921663722487511,3396.0480722968787,275.9791633323839,2.829163332383928,1.0,0.002,0.12837269332745885,0.004780034795226379,0.00019798694648997885,0.0018020130666067942,0.09899347324498943,0.09899347324498943,0.0,1.3096772798204537e-11,0.9999957940212737,0.9999957940212737,0.0,0.09239495869190514,3.886128651731094e-07,0.0,0.0,0.0,1599245.932506497,265.89278483590834,0.0,1.0,1286959.8755196133,2588.2338139495105,,,,,,,,,,,,,,,,,,,2.0,14214.905684215333,1599.0487446694647,0.36945133338081626,6.175450102142607,2.628575552227637
5398.0,-30.15397381299085,4.997427028855053,35.067531452162854,30.699912341684126,5.012445993617663,-26.637331832330204,-40.13634600033981,1.4958040118784912,-7.257229294399849,-7.257229294386621,40.13520788630484,35341.187186410294,15449.966811375307,15449.966811375307,50791.1539977856,87245.7630479405,87235.8305749383,15449.966811375307,102685.79738631361,102685.79738631361,102685.79738631361,130812.82182942746,126292.66013552417,4520.161693903281,0.0,99189.8025610145,47285.226695820966,57671.75096132614,28127.024443113845,85798.77540443999,21268.171476879503,1599.051375468302,0.0,0.874383035932063,2.6526068672812024,0.0014947306463915918,1.0,1.0,-7.257229294399849,324513.2012790634,1560371.267624071,4.808344503317256,1560371.267624071,4.808344503317256,0.7561472248830946,0.09239543866359158,3.3791489708028006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791489708028006,1.2847539352171464,1.2850457550298577,2.630191570677434,5573.060323928531,14214.901790753118,6453.948746856014,0.0004793769334712277,29353.486164136026,2993.2225748992805,19291.284702602767,1967.1635780417132,0.657205913966457,0.657205913966457,30551.558568417517,30484.863174865135,1.0027355224990062,0.8,4333.894403938895,4324.433322199387,1.0027355224990062,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5233145102623,2034.6934298245008,9.016490572695254,4.997427028855053,-0.8510356038432167,5.848462632698269,2.6285713477763055,3.5,0.7510203850789444,0.6,0.00022712880113795158,0.9887247357924926,0.00022971894291276226,199.0502741726538,0.0,0.0,0.0,0.029584315959416182,7.764761011292544e-05,0.00014948119102502612,0.0005051192128065939,0.09239543836541744,0.09239543836541744,0.09239543836541744,0.09239505294525856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4693934844,595.6105239927921,0.0,0.09239543836541744,0.09239543866359158,0.09239543866359158,0.36945161301434887,0.36945161301434887,0.5,10.034193112474224,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,28127.024443113845,21268.171476879503,0.7561472248830946,0.5919799409532973,0.4119078275863297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524209307426355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5791049471251,260.5791049471251,-12.570895052874903,244.75408260368522,276.40412729054526,107486.15837929676,107481.96309574689,4.195283549880036,0.0,nan,276.40412729054526,3.2541272905452843,270.07411835318555,-3.075881646814423,263.74410941582113,-9.405890584178849,257.4141004784448,-15.735899521555154,251.08409154106835,-22.06590845893163,244.75408260368522,-28.395917396314758,1.0,1.0,25732.562594343566,25732.562594343566,275.97915938076244,2.829159380762462,275.97915938076244,275.97915938076244,87235.78798436739,87235.8305749383,-0.042590570912580006,0.0,8648.866644398773,8648.866644398773,0.9216639196748968,3396.044715656815,275.97915938076244,2.829159380762462,1.0,0.002,0.12837308315208212,0.004780030683896226,0.00019798754198240674,0.0018020124712676486,0.09899377099120336,0.09899377099120336,0.0,1.3250055132946192e-11,0.9999957809000783,0.9999957809000783,0.0,0.09239504883800355,3.8982558802674943e-07,0.0,0.0,0.0,1599245.915791684,265.8927707056001,0.0,1.0,1286959.923552103,2588.2336206585205,,,,,,,,,,,,,,,,,,,2.0,14214.901790753118,1599.051375468302,0.36945161301434887,6.175450102142607,2.6285713477763055
5399.0,-30.153911820842122,4.9974273072340205,35.0675368492175,30.69997098008173,5.01244134167562,-26.63727650458585,-40.13629633756352,1.4958060242020164,-7.257242921976058,-7.257242921993079,40.13521862276264,35341.186620575565,15449.96665096595,15449.96665096595,50791.153271541516,87245.88369376423,87235.92062275742,15449.96665096595,102685.88727372336,102685.88727372336,102685.88727372336,130812.96008490935,126292.7989787506,4520.161106158765,0.0,99189.88765485393,47285.19057753058,57671.885641470384,28127.072811185997,85798.95845265638,21268.20530675022,1599.0539840466506,0.0,0.8743829180730153,2.652605512108108,0.0014947306463915918,1.0,1.0,-7.257242921976058,324513.0255958416,1560371.731862266,4.808348537003259,1560371.731862266,4.808348537003259,0.756147127343161,0.09239552976798837,3.3791453163105394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791453163105394,1.284753925803784,1.285045745614357,2.630188745441222,5573.054337592017,14214.897896763836,6453.949573400748,0.0004793779454723483,29353.54309152726,2993.2283798776607,19291.287173200286,1967.163829972548,0.6572047235677185,0.6572047235677185,30551.532135621004,30484.863174865135,1.0027344380575571,0.8,4333.890654311896,4324.433322199387,1.0027344380575571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5216697421893,2034.6934298245008,9.01649913379298,4.9974273072340205,-0.8510446210755429,5.848471928309563,2.6285671426114163,3.5,0.7510191836032618,0.6,0.00022712880113795158,0.9887183483286681,0.00022972042697689453,199.05022339177788,0.0,0.0,0.0,0.029584315959416182,7.764804700797828e-05,0.0001494807541299733,0.0005051171901968666,0.09239552948676867,0.09239552948676867,0.09239552948676867,0.09239514401472713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5770552202,595.6104895106157,0.0,0.09239552948676867,0.09239552976798837,0.09239552976798837,0.3694518924157018,0.3694518924157018,0.5,10.034181549190555,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,28127.072811185997,21268.20530675022,0.756147127343161,0.5919786695262499,0.4119069422046274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524205606169491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5791340040827,260.5791340040827,-12.570865995917302,244.75414137341568,276.40412663473006,107485.83225589474,107481.64934785248,4.182908042279595,0.0,nan,276.40412663473006,3.254126634730085,270.0741295824792,-3.0758704175207754,263.74413253022374,-9.40586746977624,257.41413547795736,-15.735864522042618,251.08413842569007,-22.065861574309906,244.75414137341568,-28.3958586265843,1.0,1.0,25732.562594343566,25732.562594343566,275.97915616467264,2.8291561646726677,275.97915616467264,275.97915616467264,87235.9076670169,87235.92062275742,-0.012955740516190417,0.0,8648.866644398773,8648.866644398773,0.921664135433051,3396.0410428920923,275.97915616467264,2.8291561646726677,1.0,0.002,0.12837347292017004,0.00478002666137202,0.0001979881375913724,0.0018020118754438986,0.09899406879568619,0.09899406879568619,0.0,1.3035270779448993e-11,0.9999957815169415,0.9999957815169415,0.0,0.09239513999901136,3.8976897701089244e-07,0.0,0.0,0.0,1599245.8996715525,265.8927570780239,0.0,1.0,1286959.969875677,2588.2334342445247,,,,,,,,,,,,,,,,,,,2.0,14214.897896763836,1599.0539840466506,0.3694518924157018,6.175450102142607,2.6285671426114163
5400.0,-30.153849864581197,4.997427593029521,35.067542245436954,30.69998453082519,5.012438415048282,-26.637221036617255,-40.13624283308161,1.4958095861421687,-7.257255958492976,-7.257255958479374,40.135229392529624,35341.20407254701,15449.965758215369,15449.965758215369,50791.169830762374,87245.92267520052,87236.01235268808,15449.965758215369,102685.97811090345,102685.97811090345,102685.97811090345,130813.09896893034,126292.93845141538,4520.160517514953,0.0,99189.90228182134,47285.18367596779,57671.9095620595,28127.12085802688,85799.03042008638,21268.238950150768,1599.0565627115636,0.0,0.8743828033830734,2.652604215712536,0.0014947306463915918,1.0,1.0,-7.257255958492976,324512.85753248,1560372.197541054,4.8083524622283385,1560372.197541054,4.8083524622283385,0.756147031809737,0.09239562061623899,3.3791446609334024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791446609334024,1.2847539091415356,1.2850457289483241,2.630188269433891,5573.053328989602,14214.894006212782,6453.948375649263,0.0004793778590094216,29353.55311317825,2993.2294018016605,19291.283593040946,1967.1634648978954,0.6572043772234217,0.6572043772234217,30551.527395303747,30484.863174865135,1.0027342435796156,0.8,4333.889981873715,4324.433322199387,1.0027342435796156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.520025308381,2034.6934298245008,9.016507265758301,4.997427593029521,-0.8510533517907444,5.848480944820265,2.62856293830383,3.5,0.7510179823725228,0.6,0.00022712880113795158,0.9887119646070747,0.00022972191019071477,199.05017264032534,0.0,0.0,0.0,0.029584315959416182,7.764851770195627e-05,0.0001494802834359953,0.0005051155016875552,0.09239562034731771,0.09239562034731771,0.09239562034731771,0.09239523573779201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6847555828,595.6104550175122,0.0,0.09239562034731771,0.09239562061623899,0.09239562061623899,0.36945217170113087,0.36945217170113087,0.5,10.034170011305639,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28127.12085802688,21268.238950150768,0.756147031809737,0.591978365980132,0.4119068001061384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524201900814722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57916314428655,260.57916314428655,-12.570836855713424,244.75420013267012,276.40412615588326,107485.61909121442,107481.42419926892,4.194891945502188,0.0,nan,276.40412615588326,3.2541261558832844,270.07414095125307,-3.0758590487469064,263.74415574661697,-9.405844253383009,257.41417054197115,-15.735829458028832,251.08418533732478,-22.065814662675194,244.75420013267012,-28.395799867329856,1.0,1.0,25732.562594343566,25732.562594343566,275.9791537341922,2.829153734192232,275.9791537341922,275.9791537341922,87235.9444314914,87236.01235268808,-0.06792119667807128,0.0,8648.866644398773,8648.866644398773,0.9216641741259534,3396.0403842380692,275.9791537341922,2.829153734192232,1.0,0.002,0.12837386171956344,0.0047800227468728276,0.00019798873194587163,0.0018020112804139452,0.09899436597293582,0.09899436597293582,0.0,1.2359816729118345e-11,0.9999957920021092,0.9999957920021092,0.0,0.09239523181566231,3.8880057667264534e-07,0.0,0.0,0.0,1599245.8842505862,265.892744041507,0.0,1.0,1286960.0141900857,2588.233255915775,,,,,,,,,,,,,,,,,,,2.0,14214.894006212782,1599.0565627115636,0.36945217170113087,6.175450102142607,2.62856293830383
