time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.080222867801808,5.0,-26.5,-39.99989378554744,1.5,-4.000000082729116,-5.0,40.0,47891.840658282206,15450.0,15450.0,63341.840658282206,87550.03936821633,87550.03936821633,15450.0,103000.03936821633,103000.03936821633,103000.03936821633,129130.17072717247,124636.01489023436,4494.155836938113,0.0,103609.86947362011,63951.67076368601,44064.665233260115,26130.131358956147,70194.79659221627,19940.554496896046,1450.0,0.0,0.8869186971918838,2.870733594413301,0.0014984597031051942,1.0,1.0,-4.000000082729116,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09220161371352113,4.565118963995687,101325.0,128350.78671536304,1.266723777106963,1.0,0.0,4.565118963997499,1.2847212910722052,1.2850212022149787,3.553392471752158,0.0,16805.735040726817,0.0,0.0,22695.984549531666,2314.3463414654,19291.58779781244,1967.1944851516514,0.85,0.8500000410077176,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593281510390789,5.0,0.6076759061833688,4.392324093816631,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885662509740639e-05,0.0001545757403411494,0.0007056566436050542,0.09220161371352113,0.09220161371352113,0.09220161371352113,0.0922016137135211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09220161371352113,0.09220161371352113,0.09220161371352113,0.42732326061162096,0.42732326061162096,0.5,10.0,0.999999917270884,0.999999917270884,7.560174708487466e-12,0.999999917270884,0.999999917270884,7.560174708487466e-12,26130.131358956147,19940.554496896046,0.7631249235975,0.9023723086805843,0.6822705240746123,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,1.0,814.0,814.0,0.0,16805.735040726817,4.565118963995687,41296.705985324035,4898.125320543699,2034.6934298245008,17901.242752952796,0.0014984597031051942,0.42732326061162096,5.706395549366449e-06,47891.840658282206,47891.840658282206,6.178477068285765,0.0,,,,,
1.0,-30.000028484779293,4.99988767375982,35.00006618783826,24.072830867394828,4.991661081706365,-26.500860470786773,-40.001104202214606,1.4924911107214087,-3.9627021962387516,-5.0088366944011495,40.00190881491309,47897.395393294384,15463.479148808698,15463.479148808698,63360.87454210308,87554.38427222919,87554.38427222919,15463.479148808698,103017.86342103788,103017.86342103788,103017.86342103788,129164.97401053058,124670.42761116399,4494.54639936659,0.0,103610.40577050034,63953.41689036909,44063.320977923606,26147.110589492702,70210.43156741631,19952.5933894747,1451.0,0.0,0.8868668438592149,2.869160274380493,0.0014984597031051942,1.0,1.0,-3.9627021962387516,354533.852270314,1554615.5321386214,4.384956534286904,1554615.5321386214,4.384956534286904,0.7630897999679058,0.09220924337320503,4.565118963995687,101325.0,128351.7421171245,1.2667332061892376,1.0,0.0,4.5651189639959835,1.2847564161174576,1.2850563354599802,3.5532953225417674,0.0,16805.735040726817,0.0,0.0,22696.102026619217,2314.358320794483,19291.689840333063,1967.2048905929205,0.85,0.850000137367497,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2034.6934298245008,2034.6934298245008,7.599906168735442,4.99988767375982,0.6037315546955133,4.396156119064306,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0000029647187398,0.00023343167337929924,198.92223447903805,0.0,0.0,0.0,0.0,7.884582429695136e-05,0.00015458654114160444,0.0007057059505440378,0.09220924337785177,0.09220924337785177,0.09220924337785177,0.09220924333405398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.78177979257,595.7599488955435,0.0,0.09220924337785177,0.09220924337320503,0.09220924337320503,0.42732326061162096,0.42732326061162096,0.5,9.999999999995206,1.0123811518639059,1.0123811518639059,1.2505552149377763e-12,1.0461344981624165,1.0461344981624165,1.2505552149377763e-12,26147.110589492702,19952.5933894747,0.7630897999679058,0.902442459440856,0.6821977065801559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,8.0,16805.735040726817,1451.0,0.42732326061162096,6.178477068285765,3.5
2.0,-30.00008166169752,4.9996644003763,35.000194982704734,24.065384768787794,4.983265927560477,-26.501747236924874,-40.00234140604732,1.4849278507057035,-3.9264060849245084,-5.0177455558861475,40.00384677048917,47902.95507508115,15476.79280608915,15476.79280608915,63379.7478811703,87558.73901955079,87558.73901955079,15476.79280608915,103035.53182563995,103035.53182563995,103035.53182563995,129199.60378869464,124704.66257576068,4494.941212933968,0.0,103610.94333200819,63955.15939137249,44061.98215626189,26164.0719630547,70226.05411931658,19964.61876894163,1452.0,0.0,0.8868144980100651,2.8675932894917437,0.0014984597031051942,1.0,1.0,-3.9264060849245084,354410.75027209555,1554699.0962177333,4.386715400207605,1554699.0962177333,4.386715400207605,0.7630547262342389,0.09221695431947653,4.565118963995687,101325.0,128352.69974592968,1.2667426572507248,1.0,0.0,4.565118963994763,1.284791798868615,1.2850917255818486,3.5531974659362873,0.0,16805.734470081738,0.0,0.0,22696.219780726417,2314.3703283717086,19291.788095162556,1967.2149097971842,0.85,0.8500000564651344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2034.6816105293913,2034.6934298245008,7.606493677437,4.9996644003763,0.5996807058863247,4.3999836944899755,3.4999661149175454,3.5,0.9999903185478701,0.6,0.00023343167337929924,1.0000055347053758,0.0002334303814109124,198.92227839642305,0.0,1.3766597370569538e-07,0.39014536948194073,1.3766597370569538e-07,7.883478588242619e-05,0.00015459688749687304,0.0007057531828866828,0.092216954328521,0.092216954328521,0.092216954328521,0.09221695425396335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.1511268741,595.7569979837162,0.0,0.092216954328521,0.09221695431947653,0.09221695431947653,0.42732326061160175,0.42732326061160175,0.5,10.000000000021029,1.0313525607436986,1.0313525607436986,-4.888534022029489e-12,1.0913394709616568,1.0913394709616568,-4.888534022029489e-12,26164.0719630547,19964.61876894163,0.7630547262342389,0.9025104525093469,0.6821251126211977,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954336098582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23080365169,15450.0,,,,,,,,,,,,,,,,,5.0,16805.734470081738,1452.0,0.42732326061160175,6.178477068285765,3.4999661149175454
3.0,-30.000161306593686,4.999331638001715,35.000383011845585,24.05787301193925,4.974797638833859,-26.50266746479149,-40.00361776035277,1.477298326140742,-3.89102119588199,-5.026718701608066,40.005812700011596,47908.56908916154,15489.931484978455,15489.931484978455,63398.500574139995,87563.12775714656,87563.12775714656,15489.931484978455,103053.05924212502,103053.05924212502,103053.05924212502,129234.07697423318,124738.73700111509,4495.339973118078,0.0,103611.48334268795,63956.92467550321,44060.62074131638,26181.017732108154,70241.63847342454,19976.63227998051,1453.0,0.0,0.8867617034613379,2.8660323010445152,0.0014984597031051942,1.0,1.0,-3.89102119588199,354286.7939097461,1554783.869994461,4.388489485697678,1554783.869994461,4.388489485697678,0.7630196994015765,0.09222474053624834,4.565118963995687,101325.0,128353.67018023637,1.2667522346926856,1.0,0.0,4.565118963994818,1.2848274948221818,1.2851274282083724,3.5530987485814136,0.0,16805.733403821316,0.0,0.0,22696.338071330454,2314.3823906563866,19291.890027111927,1967.2253039633238,0.85,0.8500001174850776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2034.6580516152535,2034.6934298245008,7.613039189893099,4.999331638001715,0.5955276919028814,4.403803946098834,3.4998985735697836,3.5,0.9999710210199382,0.6,0.0002334303814109124,1.000008289534191,0.0002334284463978248,198.92234417303035,0.0,2.570012951278645e-07,0.7283416703923681,3.946672688335599e-07,7.882339966201659e-05,0.0001546069817488958,0.0007057992643480193,0.0922247405396983,0.0922247405396983,0.0922247405396983,0.09222474050657814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.65575317026,595.7540044500371,0.0,0.0922247405396983,0.09222474053624834,0.09222474053624834,0.42732326061168985,0.42732326061168985,0.5,10.000000000031763,1.055424049599992,1.055424049599992,7.958078640513122e-13,1.135697505726057,1.135697505726057,7.958078640513122e-13,26181.017732108154,19976.63227998051,0.7630196994015765,0.902577188573504,0.6820536953631489,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957521912142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5689999526,15450.0,,,,,,,,,,,,,,,,,4.0,16805.733403821316,1453.0,0.42732326061168985,6.178477068285765,3.4998985735697836
4.0,-30.000268560353902,4.998890562000574,35.00062697399744,24.050363420415692,4.966340331243466,-26.50360713255848,-40.004908573441185,1.4696715295793612,-3.8567532275304757,-5.035776581051986,40.00780191487842,47914.11560403,15502.929119666265,15502.929119666265,63417.044723696265,87567.47600295287,87567.47600295287,15502.929119666265,103070.40512261914,103070.40512261914,103070.40512261914,129268.34406956915,124772.60126133585,4495.742808233305,0.0,103612.02071219157,63958.66028423659,44059.289364394426,26197.93894695002,70257.22831134444,19988.6266607741,1454.0,0.0,0.886708372550793,2.8644776852638394,0.0014984597031051942,1.0,1.0,-3.8567532275304757,354161.70153263514,1554869.6514246599,4.390281740504294,1554869.6514246599,4.390281740504294,0.7629847027756811,0.09223260559574158,4.565118963995687,101325.0,128354.63616045551,1.2667617681762202,1.0,0.0,4.565118963997686,1.2848631813236109,1.2851631205541925,3.5530000628494136,0.0,16805.731805546508,0.0,0.0,22696.45578337868,2314.3943939447904,19291.98919411481,1967.2354161833869,0.85,0.8500000783489259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2034.6228417449036,2034.6934298245008,7.619559164277772,4.998890562000574,0.5912642516151321,4.407626310385442,3.499797630920744,3.5,0.9999421802630698,0.6,0.0002334284463978248,1.000011163121724,0.00023342584063675226,198.92243275112685,0.0,3.849173393883434e-07,1.0908557398265653,7.795846082219033e-07,7.881188600264385e-05,0.00015461656039518094,0.000705842992007825,0.0922326055994316,0.0922326055994316,0.0922326055994316,0.09223260544367856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.2729930317,595.7509754325678,0.0,0.0922326055994316,0.09223260559574158,0.09223260559574158,0.4273232606118036,0.4273232606118036,0.5,9.999999999853062,1.0833768680801654,1.0833768680801654,-2.7853275241795927e-12,1.1790233535215293,1.1790233535215293,-2.7853275241795927e-12,26197.93894695002,19988.6266607741,0.7629847027756811,0.9026408562925946,0.6819812958134203,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962293416989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.931514022035,15450.0,,,,,,,,,,,,,,,,,4.0,16805.731805546508,1454.0,0.4273232606118036,6.178477068285765,3.499797630920744
5.0,-30.00039772633681,4.998343140693253,35.000924012138256,24.042609077319526,4.9575994034442035,-26.504603886996108,-40.00626850230617,1.46179669023417,-3.8229283565319747,-5.044855460359375,40.00982062055425,47919.879622894354,15515.690556946356,15515.690556946356,63435.57017984071,87572.00267050827,87572.00267050827,15515.690556946356,103087.69322745463,103087.69322745463,103087.69322745463,129302.55336032266,124806.40476524606,4496.148595076613,0.0,103612.57323573432,63960.45018252122,44057.914503570115,26214.860132868045,70272.77463643816,20000.621294423232,1455.0,0.0,0.8866548069237798,2.8629277145229293,0.0014984597031051942,1.0,1.0,-3.8229283565319747,354036.35392671486,1554956.7082516907,4.392082030574649,1554956.7082516907,4.392082030574649,0.7629497618164502,0.09224052520252132,4.565118963995687,101325.0,128355.63415442836,1.2667716176109387,1.0,0.0,4.565118963994353,1.2849000317758856,1.285199976260542,3.552898164136665,0.0,16805.729651519294,0.0,0.0,22696.576814954657,2314.4067357308213,19292.090521938742,1967.2457487458757,0.85,0.8500000100996413,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2034.5760405420062,2034.6934298245008,7.626006719715922,4.998343140693253,0.5869195146132311,4.411423626080022,3.4996634590570697,3.5,0.9999038454448771,0.6,0.00023342584063675226,1.0000134438049317,0.00023342270254747257,198.9225394260516,0.0,5.183443317191333e-07,1.4689878360920237,1.2979289399410366e-06,7.879975753352093e-05,0.00015462608310323132,0.0007058864643029344,0.09224052520978804,0.09224052520978804,0.09224052520978804,0.09224052515820388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0328474958,595.7479014816691,0.0,0.09224052520978804,0.09224052520252132,0.09224052520252132,0.42732326061117837,0.42732326061117837,0.5,9.999999999878492,1.1143279484850268,1.1143279484850268,4.3712589103961363e-11,1.2219271038273973,1.2219271038273973,4.3712589103961363e-11,26214.860132868045,20000.621294423232,0.7629497618164502,0.9027047887041564,0.6819124457631237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514968718966375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3096461183,15450.0,,,,,,,,,,,,,,,,,4.0,16805.729651519294,1455.0,0.42732326061117837,6.178477068285765,3.4996634590570697
6.0,-29.980741839620578,4.970467282446936,35.001233485499014,24.030745855439477,4.9420068945033035,-26.48848337569286,-39.99193632099775,1.4497484286173932,-3.8781802732121378,-5.062421147199092,40.01077334828265,47942.64416281716,15499.241309658817,15499.241309658817,63441.88547247597,87589.11397635148,87589.11397635148,15499.241309658817,103088.3552860103,103088.3552860103,103088.3552860103,129316.76345024283,124820.08031680425,4496.683133438582,0.0,103613.42158875479,63966.951766235245,44051.63313613283,26228.408164232533,70280.04130036535,20009.93012084453,1456.0,0.0,0.8865618180667699,2.8615957312423927,0.0014984597031051942,1.0,1.0,-3.8781802732121378,353793.9320049637,1554997.795983557,4.39520764861999,1554997.795983557,4.39520764861999,0.7629105813646712,0.09225130017666201,4.565118963995687,101325.0,128357.16218480968,1.2667866980982945,1.0,0.0,4.565118963993608,1.2849564141705905,1.285256367784522,3.5527422670926665,0.0,16805.72705494209,0.0,0.0,22696.762648670527,2314.4256854961204,19292.248350470818,1967.2618427771786,0.85,0.8500000043662999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2034.5177916264454,2034.6934298245008,7.6181399707831154,4.970467282446936,0.5635102292956589,4.406957053151277,3.4994964712326952,3.5,0.9998561346379129,0.6,0.00023342270254747257,0.9979564516853325,0.0002339006899081339,198.9064600954247,0.07391923679926073,0.000242102741002163,686.11916800013,0.00024340066994210405,7.892766527551955e-05,0.000154495037271953,0.0007052882244934131,0.09225130017461314,0.09225130017461314,0.09225130017461314,0.09225130014331154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.63902212103,595.7464507213892,0.0,0.09225130017461314,0.09225130017666201,0.09225130017666201,0.42732326061077874,0.42732326061077874,0.5,9.99999999978714,1.1345982628351408,1.1345982628351408,-8.753886504564434e-12,1.184240873986937,1.184240873986937,-8.753886504564434e-12,26228.408164232533,20009.93012084453,0.7629105813646712,0.9027013117612691,0.6821658507273519,47891.840658282206,15450.0,0.0,3295.861679656751,-3295.861679656751,0.058575994286812295,1.464399857170306,2609.116226541084,686.7454531156675,3295.861679656751,0.03009283375223081,0.6339393321083577,1.451457001221178,1.4514976457279452,1.2663544318233422,0.00023342584063675226,0.0035002142271223255,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51873.821505939086,12154.138320343249,,,,,,,,,,,,,,,,,5.0,16805.72705494209,1456.0,0.42732326061077874,6.178477068285765,3.4994964712326952
7.0,-29.928490512730665,4.896005522969173,35.001462563505946,24.00678429929542,4.908761348996758,-26.44476742909156,-39.95218504043294,1.4250382639831973,-4.148647139400282,-5.100552425950713,40.00907358796931,48001.62176820434,15416.949380469043,15416.949380469043,63418.571148673385,87631.79146289511,87631.79146289511,15416.949380469043,103048.74084336415,103048.74084336415,103048.74084336415,129282.48193928273,124784.95880719555,4497.523132087176,0.0,103616.94842472233,63986.77872372486,44033.52188999719,26233.741095918587,70267.26298591578,20012.690431229345,1457.0,0.0,0.8863734117326871,2.860784432198029,0.0014984597031051942,1.0,1.0,-4.148647139400282,353268.1351827703,1554924.4919884081,4.401541880316879,1554924.4919884081,4.401541880316879,0.762860712776604,0.09226887449535134,4.565118963995687,101325.0,128360.77985032569,1.266822401680984,1.0,0.0,4.5651189639976,1.2850710655592124,1.2853716602164793,3.5524252987589655,0.0,16806.120814615093,0.0,0.0,22697.535210348622,2314.5044648629882,19292.906021600968,1967.3289065686008,0.85,0.8500000481464013,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5820737443541,2034.6934298245008,7.588642162043929,4.896005522969173,0.5018843917133111,4.3941211312558615,3.491084492562879,3.5,0.9974527121608225,0.6,0.0002339006899081339,0.9945784197588232,0.0002351757139118832,198.863576203152,0.20144947638462576,0.0005616412870122641,1591.6914073927564,0.0008050419569543681,7.928343124992323e-05,0.00015461725865821067,0.0007058461796616238,0.09226887448132955,0.09226887448132955,0.09226887448132955,0.09226887461704927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.42115863535,595.7490390163009,0.0,0.09226887448132955,0.09226887449535134,0.09226887449535134,0.4273232606100916,0.4273232606100916,0.5,9.99999999974624,1.1117090060770352,1.1117090060770352,3.240074875066057e-11,0.9519052865504136,0.9519052865504136,3.240074875066057e-11,26233.741095918587,20012.690431229345,0.762860712776604,0.9025336757656958,0.6831292372640968,47891.840658282206,15450.0,0.0,8968.461756755438,-8968.461756755438,0.15961733789620414,3.9904334474051,7100.8268001005135,1867.6349566549236,8968.461756755438,0.17022851158061394,0.8637301834210175,1.4512679837666431,1.4513803180957061,1.2664865733957926,0.00023342270254747257,0.0034933768740733496,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58451.9938224304,6481.538243244562,,,,,,,,,,,,,,,,,6.0,16806.120814615093,1457.0,0.4273232606100916,6.178477068285765,3.491084492562879
8.0,-29.873287328544514,4.814794160685736,35.00155926422754,23.973354964423947,4.863788535568125,-26.39959965701543,-39.910899522341765,1.3901007463204733,-4.5484456611009705,-5.151128651968595,40.005713926321505,48077.3224931761,15299.782392978528,15299.782392978528,63377.10488615463,87684.96571065969,87684.96571065969,15299.782392978528,102984.74810363821,102984.74810363821,102984.74810363821,129218.7906360416,124720.24898532844,4498.541650713154,0.0,103624.11305575438,64016.46929811469,44008.4930640441,26234.042532403382,70242.53559644749,20011.4236213094,1458.0,0.0,0.8861271021126257,2.8602854828859723,0.0014984597031051942,1.0,1.0,-4.5484456611009705,352571.67988951673,1554779.610644887,4.409825573999871,1554779.610644887,4.409825573999871,0.762803658513246,0.09229044486119059,4.565118963995687,101325.0,128366.49021316147,1.266878758580424,1.0,0.0,4.565118963994507,1.28523196775967,1.2855342388409539,3.551980559550892,0.0,16807.168224802466,0.0,0.0,22699.104639554862,2314.6645021036607,19294.238374719003,1967.464768776188,0.85,0.8499999749372216,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.7116536259934,2034.6934298245008,7.560258085960557,4.814794160685736,0.4257656898791353,4.3890284708066005,3.4685726405911645,3.5,0.9910207544546185,0.6,0.0002351757139118832,0.9942755265564428,0.00023652972202422282,198.81804359924996,0.22318546687072996,0.00046984865174647285,1331.551079049504,0.001274890608700841,7.965449731024308e-05,0.00015552121660164012,0.0007099728552118281,0.09229044454046566,0.09229044454046566,0.09229044454046566,0.0922904457136199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.1782369049,595.7541548465097,0.0,0.09229044454046566,0.09229044486119059,0.09229044486119059,0.4273232606093759,0.4273232606093759,0.5,9.999999995247302,1.0279260545274838,1.0279260545274838,5.5138116294983774e-12,0.6026829908676063,0.6026829908676063,5.5138116294983774e-12,26234.042532403382,20011.4236213094,0.762803658513246,0.9022610637273168,0.6844474232733649,47891.840658282206,15450.0,0.0,9895.581069110303,-9895.581069110303,0.17678723369926627,4.419680842481653,7838.328211991572,2057.252857118731,9895.581069110303,0.3393787965050359,0.956640874996029,1.4510406518400487,1.451068096449967,1.2668396348758237,0.0002339006899081339,0.003475171257475686,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59118.97280644201,5554.418930889697,,,,,,,,,,,,,,,,,6.0,16807.168224802466,1458.0,0.4273232606093759,6.178477068285765,3.4685726405911645
9.0,-29.81692443729986,4.732147358175169,35.00151999945683,23.93940403070303,4.818094809361666,-26.353413001176428,-39.868621551990486,1.3545834259344993,-4.970051335875098,-5.203910075957504,40.00198617456867,48154.68553635155,15177.350877457693,15177.350877457693,63332.03641380924,87739.06789747301,87739.06789747301,15177.350877457693,102916.4187749307,102916.4187749307,102916.4187749307,129149.79384087182,124650.21045186401,4499.583389007807,0.0,103631.56024106253,64047.17812174061,43982.64679924658,26233.375065941116,70216.0218651877,20009.360083556247,1459.0,0.0,0.8858703476414431,2.859838765511013,0.0014984597031051942,1.0,1.0,-4.970051335875098,351846.0077672926,1554618.8677990446,4.418463854867024,1554618.8677990446,4.418463854867024,0.7627444060575519,0.09231256575800773,4.565118963995687,101325.0,128372.33124778826,1.2669364051101728,1.0,0.0,4.565118963996991,1.2853954627307256,1.2856995127905506,3.55152876788396,0.0,16808.276512241904,0.0,0.0,22700.735962936986,2314.830850793797,19295.626124208076,1967.606279841544,0.85,0.8500000244798952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.062484466061,2034.6934298245008,7.531950495063332,4.732147358175169,0.34704929111217453,4.385098067062994,3.443900555507277,3.5,0.9839715872877933,0.6,0.00023652972202422282,0.9941582796878627,0.0002379195816771615,198.7715590880716,0.2308641249211941,0.0004742357257969289,1343.9840469084966,0.00174912633449777,8.003614664235171e-05,0.00015649357538187112,0.0007144117887192684,0.09231256584790937,0.09231256584790937,0.09231256584790937,0.09231256608707214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.15579897113,595.7598310969237,0.0,0.09231256584790937,0.09231256575800773,0.09231256575800773,0.4273232605907623,0.4273232605907623,0.5,9.999999997389471,0.8877641569019374,0.8877641569019374,8.242295734817162e-12,0.2338587400823826,0.2338587400823826,8.242295734817162e-12,26233.375065941116,20009.360083556247,0.7627444060575519,0.9019599050399714,0.6858076583832514,47891.840658282206,15450.0,0.0,10190.265429470559,-10190.265429470559,0.18281038038004227,4.570259509501053,8076.08484905475,2114.1805804158093,10190.265429470559,0.5195445126176556,0.9892336600651632,1.4507994561012016,1.4507377034515905,1.2672248427288424,0.0002351757139118832,0.003455411729202614,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59426.09013466126,5259.734570529441,,,,,,,,,,,,,,,,,8.0,16808.276512241904,1459.0,0.4273232605907623,6.178477068285765,3.443900555507277
10.0,-29.76069411520549,4.650094458754983,35.001308456558355,23.909436002746247,4.7768747859378555,-26.306915126049986,-39.82580127250401,1.3230957981336064,-5.250688422827238,-5.250688422830405,39.996939479672434,48229.33464710478,15045.20370123424,15045.20370123424,63274.53834833902,87790.92404622084,87790.92404622084,15045.20370123424,102836.12774745509,102836.12774745509,102836.12774745509,129058.19151257264,124557.83445208381,4500.357060488816,0.0,103638.79957344307,64077.21018052704,43957.32154768448,26222.063765117546,70179.38531280203,19999.09012310372,1460.0,0.0,0.8856487150216966,2.859118058260923,0.0014984597031051942,1.0,1.0,-5.250688422827238,351203.8501268366,1554401.2713634125,4.425923208991141,1554401.2713634125,4.425923208991141,0.7626817744874808,0.09232945234100136,4.565118963995687,101325.0,128377.69207611014,1.26698931237217,1.0,0.0,4.565118963994768,1.285540051943444,1.2858459230179646,3.551129314947649,0.0,16809.409872585555,0.0,0.0,22702.321755648554,2314.9925566476377,19296.972802385477,1967.7436027986598,0.85,0.849999969610342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.1883752021147,2034.6934298245008,7.499397308449913,4.650094458754983,0.27108293632176395,4.379011522433219,3.4186600936843985,3.5,0.976760026766971,0.6,0.0002379195816771615,0.9941746566453762,0.00023931366595077852,198.7251928985627,0.23331005204128086,0.0004700653496980961,1332.1652010444043,0.002219191684195866,8.042441398597129e-05,0.0001574951676911902,0.0007189841767647333,0.09232945235428415,0.09232945235428415,0.09232945235428415,0.09232945225270013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.7569226208,595.7675155486942,0.0,0.09232945235428415,0.09232945234100136,0.09232945234100136,0.4273232605844153,0.4273232605844153,0.5,9.999999997840597,0.6935528209920108,0.6935528209920108,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26222.063765117546,19999.09012310372,0.7626817744874808,0.9016114641972586,0.6872293684553953,47891.840658282206,15450.0,0.0,10251.144229407584,-10251.144229407584,0.18468635584078608,4.617158896019648,8128.779013493594,2122.3652159139897,10251.144229407584,0.7034133154855255,0.9993850424284954,1.4505542812454335,1.4504004782471784,1.2676170129464477,0.00023652972202422282,0.003435405695418922,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59475.15008873419,5198.855770592416,,,,,,,,,,,,,,,,,8.0,16809.409872585555,1460.0,0.4273232605844153,6.178477068285765,3.4186600936843985
11.0,-29.704952519780733,4.569422907003622,35.00086241525728,23.888707416504644,4.7461458863785975,-26.259807788091187,-39.781894349120535,1.3010011635983094,-5.286699968878224,-5.286699968884248,39.98975431168721,48296.65892778201,14899.354195343536,14899.354195343536,63196.013123125544,87837.03766690358,87837.03766690358,14899.354195343536,102736.39186224711,102736.39186224711,102736.39186224711,128929.42285388077,124428.75080383739,4500.672050043373,0.0,103645.3351238148,64104.95642557392,43933.754109156536,26193.03099163365,70126.78510079018,19975.190605648688,1461.0,0.0,0.8854898743989992,2.857918327559104,0.0014984597031051942,1.0,1.0,-5.286699968878224,350710.1225812138,1554091.5109092952,4.431270758514861,1554091.5109092952,4.431270758514861,0.762614705111027,0.09233735842146819,4.565118963995687,101325.0,128381.84451050255,1.267030293713324,1.0,0.0,4.565118963997398,1.2856406634921171,1.2859483508900806,3.550851410996676,0.0,16810.542455890267,0.0,0.0,22703.753383262923,2315.1385420365696,19298.193029841892,1967.8680313707425,0.85,0.850000116899984,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.302645277354,2034.6934298245008,7.459737877268242,4.569422907003622,0.20065961620445982,4.368763290799162,3.3934610479562672,3.5,0.9695602994160764,0.6,0.00023931366595077852,0.994227778578797,0.00024070305729424142,198.67924563760573,0.23392409814308934,0.00046630700434496927,1321.5140503136429,0.002685498688540835,8.082434177601717e-05,0.00015848932417476136,0.0007235226193810631,0.09233735840577612,0.09233735840577612,0.09233735840577612,0.09233735855710948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.01972857624,595.7784558910927,0.0,0.09233735840577612,0.09233735842146819,0.09233735842146819,0.4273232605811216,0.4273232605811216,0.5,9.99999999860101,0.4449761478120422,0.4449761478120422,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26193.03099163365,19975.190605648688,0.762614705111027,0.9011679778603378,0.6887048772928536,47891.840658282206,15450.0,0.0,10231.232015183587,-10231.232015183587,0.18511190317208331,4.6277975793020785,8117.392000190413,2113.8400149931745,10231.232015183587,0.8883431550337221,1.0016877877277228,1.4503086707644937,1.4500641674749863,1.268006518840646,0.0002379195816771615,0.003415645504047364,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59444.58672377944,5218.767984816413,,,,,,,,,,,,,,,,,6.0,16810.542455890267,1461.0,0.4273232605811216,6.178477068285765,3.3934610479562672
12.0,-29.649830819854976,4.490331285582183,35.00020059253421,23.86844252413141,4.715977745639151,-26.21324490691284,-39.73847123617304,1.27939186538556,-5.322200808381808,-5.32220080839163,39.98264027995044,48363.33145896726,14756.484382274628,14756.484382274628,63119.815841241885,87882.70538874937,87882.70538874937,14756.484382274628,102639.189771024,102639.189771024,102639.189771024,128804.43987127338,124303.46083692931,4500.979034344066,0.0,103651.77051650883,64132.39673672061,43910.41531087579,26165.250100249377,70075.66541112517,19952.24813074362,1462.0,0.0,0.8853331949269414,2.8567080067466715,0.0014984597031051942,1.0,1.0,-5.322200808381808,350223.9304358114,1553784.8631820837,4.436546815200738,1553784.8631820837,4.436546815200738,0.7625475794918337,0.09234508596224725,4.565118963995687,101325.0,128385.9191097164,1.2670705068809909,1.0,0.0,4.565118963996652,1.2857390270816325,1.2860485245082485,3.550579758287017,0.0,16811.66712271477,0.0,0.0,22705.16307110343,2315.28229019119,19299.388077353342,1967.989892303013,0.85,0.8499999765214382,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.489639392485,2034.6934298245008,7.42095110275906,4.490331285582183,0.1314516166191293,4.358879668963054,3.368541953942532,3.5,0.9624405582692949,0.6,0.00024070305729424142,0.994294367766388,0.00024208430128691547,198.63382658793992,0.23391120820476613,0.00046241516667407817,1310.4845823543376,0.0031479138552149132,8.122167018990483e-05,0.0001594813871043366,0.0007280515046743442,0.09234508595172115,0.09234508595172115,0.09234508595172115,0.09234508611868249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.62689351005,595.7892875784379,0.0,0.09234508595172115,0.09234508596224725,0.09234508596224725,0.42732326058151493,0.42732326058151493,0.5,10.000000002400746,0.15900183011996205,0.15900183011996205,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,26165.250100249377,19952.24813074362,0.7625475794918337,0.9007380161276503,0.6901587187966841,47891.840658282206,15450.0,0.0,10184.510190135938,-10184.510190135938,0.1850422311369175,4.626055778422933,8084.611329661835,2099.898860474102,10184.510190135938,1.0734199546352927,1.0013107745504186,1.4500638322801065,1.4497309187410667,1.2683896173437972,0.00023931366595077852,0.003396316685841384,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59386.83543077248,5265.489809864062,,,,,,,,,,,,,,,,,7.0,16811.66712271477,1462.0,0.42732326058151493,6.178477068285765,3.368541953942532
13.0,-29.595369762535988,4.4128598651391835,34.999339366238345,23.84782276293265,4.685768149093931,-26.16719627729148,-39.69554778942836,1.2574386866662286,-5.357379836294001,-5.357379836305535,39.975566953958726,48429.19543257583,14617.099916810512,14617.099916810512,63046.29534938634,87926.93389748811,87926.93389748811,14617.099916810512,102544.03381429863,102544.03381429863,102544.03381429863,128682.50271391547,124181.22831423135,4501.274399684113,0.0,103658.15396187724,64159.69978063116,43887.17131249564,26138.46889961684,70025.64021211248,19930.06708168216,1463.0,0.0,0.885177822939649,2.855479571375445,0.0014984597031051942,1.0,1.0,-5.357379836294001,349742.6676715595,1553480.015401865,4.441780082894334,1553480.015401865,4.441780082894334,0.7624802798596328,0.09235267151557454,4.565118963995687,101325.0,128390.0102447301,1.2671108832443139,1.0,0.0,4.565118963997061,1.2858390343928083,1.2861503320426484,3.550303608687227,0.0,16812.78122901929,0.0,0.0,22706.561379760613,2315.4248779920376,19300.57800838381,1968.1112314994225,0.85,0.850000036799376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.7720631083318,2034.6934298245008,7.383223649424067,4.4128598651391835,0.06341902434910018,4.349440840790083,3.343965019658737,3.5,0.9554185770453535,0.6,0.00024208430128691547,0.9943650762304316,0.00024345615817948887,198.5889693709543,0.2336867275682639,0.000458656923253624,1299.8337205007704,0.0036065707784685374,8.161620042883982e-05,0.00016046810085807564,0.0007325559703435737,0.09235268683716083,0.09235268683716083,0.09235268683716083,0.09235230219969202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.48648671556,595.8000390103703,0.0,0.09235268683716083,0.09235267151557454,0.09235267151557454,0.42732326059705145,0.42732326059705145,0.5,9.999988557024219,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26138.46889961684,19930.06708168216,0.7624802798596328,0.9003315808097544,0.6915923265518239,47891.840658282206,15450.0,0.0,10129.464991915422,-10129.464991915422,0.18480642930834282,4.620160732708566,8045.073734602072,2084.3912573133484,10129.464991915422,1.2583336210253109,1.00003479062956,1.449820160816029,1.449401516551196,1.2687653576694242,0.00024070305729424142,0.0033774610178247586,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59321.139370698394,5320.535008084578,,,,,,,,,,,,,,,,,7.0,16812.78122901929,1463.0,0.42732326059705145,6.178477068285765,3.343965019658737
14.0,-29.541564438002194,4.337003436737906,34.99829793183183,23.82859153384345,4.656809419165103,-26.121668020215672,-39.65303847854955,1.2369130081198751,-5.39169940992997,-5.391699409942281,39.968649211079935,48493.855074305,14480.403223756906,14480.403223756906,62974.258298061904,87971.7928015166,87971.7928015166,14480.403223756906,102452.1960252735,102452.1960252735,102452.1960252735,128565.49583988047,124063.92959422684,4501.566245653631,0.0,103664.35683411309,64186.41913783461,43864.3752180872,26113.299814606973,69977.67503269418,19909.12616265684,1464.0,0.0,0.8850261181062263,2.854257641293079,0.0014984597031051942,1.0,1.0,-5.39169940992997,349273.66303297895,1553181.9167016805,4.446891022971368,1553181.9167016805,4.446891022971368,0.762413264658352,0.09236004908804149,4.565118963995687,101325.0,128393.90367393631,1.267149308403023,1.0,0.0,4.5651189639950385,1.285932387012161,1.2862454714694314,3.5500458734091396,0.0,16813.88393784025,0.0,0.0,22707.920133450225,2315.5634323087115,19301.73019660895,1968.2287220007802,0.85,0.8499999155878774,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.1559871836064,2034.6934298245008,7.34614780256257,4.337003436737906,-0.0031977838603243214,4.34020122059823,3.319745026634403,3.5,0.9484985790384008,0.6,0.00024345615817948887,0.99443519066833,0.0002448185266008832,198.54466963889064,0.23339264264024662,0.000455048689278381,1289.6079854149318,0.004061619467746918,8.200866943033211e-05,0.00016144748874915676,0.0007370269925782558,0.09236004910832271,0.09236004910832271,0.09236004910832271,0.0923600489551091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.0435034818,595.8105711669402,0.0,0.09236004910832271,0.09236004908804149,0.09236004908804149,0.4273232147189938,0.4273232147189938,0.5,9.999988558555168,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26113.299814606973,19909.12616265684,0.762413264658352,0.8999192709480528,0.6929903723101438,47891.840658282206,15450.0,0.0,10072.368185128229,-10072.368185128229,0.1845169324189768,4.612923310474415,8003.752189898268,2068.6159952299613,10072.368185128229,1.4429813005086702,0.9984682490204364,1.4495777740154807,1.4490762012519531,1.2691335402163915,0.00024208430128691547,0.003359082024391332,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59253.816828825366,5377.631814871771,,,,,,,,,,,,,,,,,5.0,16813.88393784025,1464.0,0.4273232147189938,6.178477068285765,3.319745026634403
15.0,-29.48842379272168,4.262731250240882,34.997091197708265,23.808335861563705,4.627126917815409,-26.077031352431707,-39.61142065292222,1.2153636138311505,-5.425828916813316,-5.425828916765292,39.96180053201293,48559.51678230869,14347.321062334157,14347.321062334157,62906.83784464285,88015.27068355172,88015.27068355172,14347.321062334157,102362.59174588587,102362.59174588587,102362.59174588587,128451.6845307348,123949.83807025556,4501.846460479241,0.0,103670.5545434185,64213.09888977046,43841.61739294227,26089.092784848926,69930.7101777912,19888.919296063916,1465.0,0.0,0.8848749527212297,2.8530007396321206,0.0014984597031051942,1.0,1.0,-5.425828916813316,348807.7456201053,1552886.8366846761,4.451984957856875,1552886.8366846761,4.451984957856875,0.7623461444245496,0.09236737501492118,4.565118963995687,101325.0,128397.90478070699,1.267188796256669,1.0,0.0,4.565118963995778,1.286030571660409,1.2863454321612342,3.5497748378575547,0.0,16814.975325516327,0.0,0.0,22709.277756187836,2315.7018713003763,19302.882057511037,1968.3461791244756,0.85,0.8499998223083681,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.642667650939,2034.6934298245008,7.310205417834043,4.262731250240882,-0.06871525613409268,4.3314465063749745,3.295883103841916,3.5,0.9416808868119759,0.6,0.0002448185266008832,0.9945061413178055,0.0002461709550395312,198.50093398540037,0.23307738832970556,0.0004515166459708315,1279.5981746813366,0.00451313611371775,8.23945971425859e-05,0.00016242392945829727,0.0007414845605767706,0.09236739950797654,0.09236739950797654,0.09236739950797654,0.09236665771763262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487194.04081248795,595.8209634062453,0.0,0.09236739950797654,0.09236737501492118,0.09236737501492118,0.4273231779137054,0.4273231779137054,0.5,9.999966569657273,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,26089.092784848926,19888.919296063916,0.7623461444245496,0.8995595452228223,0.6943947324265893,47891.840658282206,15450.0,0.0,10015.33091133087,-10015.33091133087,0.18421206138629218,4.6053015346573005,7962.324670516477,2053.0062408143917,10015.33091133087,1.6273308625244647,0.9968185139950869,1.449336695609266,1.4487549393475392,1.2694941814855119,0.00024345615817948887,0.003341172497362451,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59186.76974429441,5434.66908866913,,,,,,,,,,,,,,,,,7.0,16814.975325516327,1465.0,0.4273231779137054,6.178477068285765,3.295883103841916
16.0,-29.435925034038277,4.190016320253906,34.99573481577133,23.789762891270243,4.599106696678311,-26.032358527549633,-39.569686144217826,1.1955401922808808,-5.459075881894762,-5.459075881903134,39.955073218303625,48621.532075805415,14216.736705145966,14216.736705145966,62838.26878095138,88058.84092244488,88058.84092244488,14216.736705145966,102275.57762759086,102275.57762759086,102275.57762759086,128341.82693196076,123839.70188011562,4502.125051845136,0.0,103676.55187263965,64239.243035596104,43819.2320411595,26066.249304369914,69885.4813455294,19869.760948013267,1466.0,0.0,0.8847277199505071,2.8517694160833256,0.0014984597031051942,1.0,1.0,-5.459075881894762,348354.34551569464,1552597.027029477,4.456947493309013,1552597.027029477,4.456947493309013,0.7622792491546596,0.09237444242958356,4.565118963995687,101325.0,128401.67093436386,1.267225965303369,1.0,0.0,4.565118963995117,1.2861207009517768,1.2864373229958368,3.5495260752877473,0.0,16816.05519096218,0.0,0.0,22710.59148519872,2315.8358343775626,19304.00618824365,1968.4608085578307,0.85,0.8500001508470063,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.230602899492,2034.6934298245008,7.274851127626697,4.190016320253906,-0.13284299707988723,4.322859317333793,3.2723726666432102,3.5,0.9349636190409172,0.6,0.0002461709550395312,0.9945746575979472,0.0002475138021655131,198.4577432674473,0.23275749435615742,0.0004481789510147965,1270.1391471759332,0.004961315064732547,8.278329212334507e-05,0.00016338766291618616,0.0007458841184616163,0.0923744424338563,0.0923744424338563,0.0923744424338563,0.09237444241505238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.5192728237,595.8312050116846,0.0,0.0923744424338563,0.09237444242958356,0.09237444242958356,0.4273230601954988,0.4273230601954988,0.5,9.999966569898401,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26066.249304369914,19869.760948013267,0.7622792491546596,0.8991605634118046,0.6957315187600943,47891.840658282206,15450.0,0.0,9959.054893407863,-9959.054893407863,0.18390486238740292,4.597621559685069,7921.354592787893,2037.7003006199698,9959.054893407863,1.811374271973679,0.9951561817500152,1.4490969176530033,1.4484377788300853,1.2698474196417562,0.0002448185266008832,0.00332371942823318,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59121.034698866,5490.945106592137,,,,,,,,,,,,,,,,,4.0,16816.05519096218,1466.0,0.4273230601954988,6.178477068285765,3.2723726666432102
17.0,-29.38405916318082,4.118823982848427,34.99424282704706,23.7714598531835,4.571503482634858,-25.988285626129663,-39.528498240374006,1.176007152669567,-5.491957609751353,-5.491957609735412,39.94844939685113,48683.070923099716,14089.321073678695,14089.321073678695,62772.39199677841,88101.73492904591,88101.73492904591,14089.321073678695,102191.05600272461,102191.05600272461,102191.05600272461,128235.53841722808,123733.13460958135,4502.40380764673,0.0,103682.45354263738,64265.06154089411,43797.102224159185,26044.48241450346,69841.58463866265,19851.427729561077,1467.0,0.0,0.8845818206288522,2.850515577866892,0.0014984597031051942,1.0,1.0,-5.491957609751353,347906.3815281305,1552311.715715131,4.461866174735908,1552311.715715131,4.461866174735908,0.7622124108139834,0.09238145680184563,4.565118963995687,101325.0,128405.3725594286,1.2672624975023794,1.0,0.0,4.565118963995655,1.286209501596867,1.2865278727748561,3.549281013962311,0.0,16817.123968634714,0.0,0.0,22711.884259832696,2315.9676607029614,19305.10321346932,1968.572673998697,0.85,0.8500000701223865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.918655447004,2034.6934298245008,7.240447093839175,4.118823982848427,-0.1958348576875384,4.314658840535966,3.2492082148475405,3.5,0.9283452042421544,0.6,0.0002475138021655131,0.9946421650247408,0.0002488470837744511,198.41508935272333,0.2324385685972367,0.0004448891322664984,1260.8158008432565,0.005406204196999045,8.316855745414816e-05,0.00016434524471136493,0.0007502555932743639,0.09238144232322276,0.09238144232322276,0.09238144232322276,0.09238157459055923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.47963969054,595.8412948717175,0.0,0.09238144232322276,0.09238145680184563,0.09238145680184563,0.42732296570351613,0.42732296570351613,0.5,9.999970471263383,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,26044.48241450346,19851.427729561077,0.7622124108139834,0.898782470666181,0.6970499191129452,47891.840658282206,15450.0,0.0,9903.758733397084,-9903.758733397084,0.18359974182139982,4.589993545534991,7881.0198697219,2022.7388636751848,9903.758733397084,1.995111678020613,0.9935050964361455,1.4488584218878204,1.4481245793871211,1.2701933752769383,0.0002461709550395312,0.0033067109795941797,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59056.41519252255,5546.241266602916,,,,,,,,,,,,,,,,,7.0,16817.123968634714,1467.0,0.42732296570351613,6.178477068285765,3.2492082148475405
18.0,-29.332824472435995,4.049118282802543,34.992626610295595,23.751888214051746,4.54299436740208,-25.945295519262444,-39.4883958279155,1.1552014861133553,-5.524621741431474,-5.524621741475622,39.941887235021035,48746.681012663,13965.183042516172,13965.183042516172,62711.864055179176,88142.96330794515,88142.96330794515,13965.183042516172,102108.14635046132,102108.14635046132,102108.14635046132,128131.61231594568,123628.93863400444,4502.67368194124,0.0,103688.37190328598,64290.87853326168,43774.99263336033,26023.465965484364,69798.45859884469,19833.66689154114,1468.0,0.0,0.8844366481855872,2.8492439089774297,0.0014984597031051942,1.0,1.0,-5.524621741431474,347461.82990130613,1552029.0993749746,4.466761427624486,1552029.0993749746,4.466761427624486,0.7621454773874885,0.09238838588590104,4.565118963995687,101325.0,128409.22055694267,1.2673004742851486,1.0,0.0,4.565118963994558,1.2863043024007577,1.2866244121396306,3.54901943146373,0.0,16818.181817413093,0.0,0.0,22713.18069059283,2316.099859849473,19306.202965901855,1968.6848175372688,0.85,0.8499999726545542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.7048158009245,2034.6934298245008,7.207074539237212,4.049118282802543,-0.25778183221638784,4.306900115018931,3.2263818869306444,3.5,0.9218233962658984,0.6,0.0002488470837744511,0.9947094168303557,0.0002501706323112965,198.37297017200424,0.23212249920682396,0.0004417173675214746,1251.8270195558591,0.00584792156452052,8.354526102453826e-05,0.00016530182274991282,0.0007546224858186807,0.09238841302196868,0.09238841302196868,0.09238841302196868,0.09238814175998349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.7961441367,595.8512718265148,0.0,0.09238841302196868,0.09238838588590104,0.09238838588590104,0.42732290543416385,0.42732290543416385,0.5,9.999962406206055,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,26023.465965484364,19833.66689154114,0.7621454773874885,0.8984706154559291,0.6983919414729004,47891.840658282206,15450.0,0.0,9849.499149153815,-9849.499149153815,0.18329815821681888,4.582453955420468,7841.371388001133,2008.1277611526814,9849.499149153815,2.1785459777852796,0.9918731505239111,1.4486211868677465,1.4478152822227108,1.2705322058434798,0.0002475138021655131,0.003290133795938544,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58993.16682699188,5600.500850846185,,,,,,,,,,,,,,,,,7.0,16818.181817413093,1468.0,0.42732290543416385,6.178477068285765,3.2263818869306444
