time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
19.0,-29.282200527758988,3.9808706621319105,34.99090028777096,23.73416848657655,4.516212812726775,-25.902280186914826,-39.44817442735655,1.1362924717888272,-5.55652451916842,-5.5565245191403525,39.935480059636426,48806.78028580528,13843.434748174544,13843.434748174544,62650.215033979825,88184.76089338133,88184.76089338133,13843.434748174544,102028.19564155588,102028.19564155588,102028.19564155588,128031.9999958619,123529.05668425334,4502.943311608553,0.0,103694.08311165348,64316.1025036469,43753.31178667398,26003.804354306012,69757.11614097998,19816.949911822983,1469.0,0.0,0.8842946851291416,2.8479791495222235,0.0014984597031051942,1.0,1.0,-5.55652451916842,347028.0708015001,1551753.1954480826,4.47154949703099,1551753.1954480826,4.47154949703099,0.7620788728377531,0.092395205153625,4.565118963995687,101325.0,128412.80437139388,1.2673358437838034,1.0,0.0,4.565118963996027,1.2863902424476095,1.2867120762620883,3.548782331642732,0.0,16819.22875041224,0.0,0.0,22714.431744160665,2316.2274318101154,19307.265197701006,1968.7931350360222,0.85,0.8499999214228391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1929.5868821798838,2034.6934298245008,7.174299782000696,3.9808706621319105,-0.3184597852145412,4.299330447346452,3.203885374054883,3.5,0.915395821158538,0.6,0.0002501706323112965,0.9947744868545135,0.0002514847692790538,198.33136849611014,0.23180990652543532,0.00043869825160256637,1243.270845041673,0.006286619816123086,8.392466591489388e-05,0.0001662459663964026,0.0007589326138840072,0.09239520515762609,0.09239520515762609,0.09239520515762609,0.09239520511707092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487066.8233800537,595.8610251962198,0.0,0.09239520515762609,0.092395205153625,0.092395205153625,0.4273228246004166,0.4273228246004166,0.5,9.999962406245807,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,26003.804354306012,19816.949911822983,0.7620788728377531,0.8981193389268411,0.6996674029236842,47891.840658282206,15450.0,0.0,9796.279732321176,-9796.279732321176,0.18300056691473704,4.575014172868422,7802.417911753291,1993.8618205678852,9796.279732321176,2.361680962715107,0.9902628079801782,1.4483851903477283,1.447509872285492,1.2708640752957079,0.0002488470837744511,0.0032739745105285494,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58931.39123564506,5653.720267678824,,,,,,,,,,,,,,,,,4.0,16819.22875041224,1469.0,0.4273228246004166,6.178477068285765,3.203885374054883
20.0,-29.232180748948213,3.914048567989468,34.9890748884961,23.716149909328692,4.489318341382399,-25.859957467171437,-39.40862246146423,1.1170950613762418,-5.5880647859352734,-5.5880647859466945,39.92917160658306,48867.11818825874,13724.567677090272,13724.567677090272,62591.68586534901,88225.70393211544,88225.70393211544,13724.567677090272,101950.27160920572,101950.27160920572,101950.27160920572,127935.31879568852,123432.10860731837,4503.210188370154,0.0,103699.74454512092,64341.158809389155,43731.76192859085,25985.0471864828,69716.80911507364,19800.92655078625,1470.0,0.0,0.8841540773998874,2.8467020972118378,0.0014984597031051942,1.0,1.0,-5.5880647859352734,346599.65858007147,1551481.5788937025,4.4762928655201755,1551481.5788937025,4.4762928655201755,0.7620123376603497,0.09240194811818794,4.565118963995687,101325.0,128416.40945411279,1.2673714231839406,1.0,0.0,4.565118963994494,1.2864775665654775,1.2868011129227666,3.5485414457581506,0.0,16820.265155954854,0.0,0.0,22715.671894420077,2316.35389194272,19308.32041700129,1968.9007374588969,0.85,0.849999969481168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1921.563407375165,2034.6934298245008,7.142396459265368,3.914048567989468,-0.3780696163693822,4.29211818435885,3.181712538957247,3.5,0.9090607254163563,0.6,0.0002514847692790538,0.9948388047070782,0.00025278946507630587,198.29027823852232,0.23150095955793992,0.00043573213502843335,1234.86487067058,0.006722351951151519,8.42993085569325e-05,0.00016718546072212132,0.0007632215172469121,0.09240194810572319,0.09240194810572319,0.09240194810572319,0.09240194821718377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487036.32820963196,595.870628012801,0.0,0.09240194810572319,0.09240194811818794,0.09240194811818794,0.42732275957554205,0.42732275957554205,0.5,9.999962406339693,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25985.0471864828,19800.92655078625,0.7620123376603497,0.8977990625192843,0.7009373895411553,47891.840658282206,15450.0,0.0,9744.083620045736,-9744.083620045736,0.1827070722179745,4.567676805449358,7764.150229274941,1979.9333907707949,9744.083620045736,2.54452068226584,0.9886746332141471,1.448150410215493,1.447208223637491,1.2711891127045234,0.0002501706323112965,0.003258221741752941,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58870.78914899852,5705.916379954264,,,,,,,,,,,,,,,,,7.0,16820.265155954854,1470.0,0.42732275957554205,6.178477068285765,3.181712538957247
21.0,-29.18278154293541,3.848620845259908,34.987159675720626,23.69677968034523,4.461397771398212,-25.818391265048596,-39.369851200003154,1.096539671373886,-5.619225336218619,-5.619225336168799,39.92294670641962,48928.144354848446,13608.46357167595,13608.46357167595,62536.6079265244,88265.15167207037,88265.15167207037,13608.46357167595,101873.61524374632,101873.61524374632,101873.61524374632,127840.57758406889,123337.09736483464,4503.480219234252,0.0,103705.43313619697,64366.27912949698,43710.17111855554,25966.96234032257,69677.13345887812,19785.418992515395,1471.0,0.0,0.8840149755043352,2.8454333846266313,0.0014984597031051942,1.0,1.0,-5.619225336218619,346176.8119950378,1551213.5950133526,4.480986424462157,1551213.5950133526,4.480986424462157,0.76194584230562,0.09240862136745952,4.565118963995687,101325.0,128420.16814717316,1.267408518600278,1.0,0.0,4.565118963995736,1.2865712930931361,1.2868965416939941,3.5482829350407505,0.0,16821.291145506104,0.0,0.0,22716.91799361725,2316.480958698154,19309.383279211477,1969.0091192416858,0.85,0.8500001313838794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1913.63246549516,2034.6934298245008,7.111325616099801,3.848620845259908,-0.436625004090776,4.285245849350684,3.1598559916611633,3.5,0.9028159976174752,0.6,0.00025278946507630587,0.9949047368418653,0.0002540840903810928,198.249712121204,0.23119568671949703,0.0004328853518401142,1226.7970871148837,0.007155237302991634,8.466805603321505e-05,0.00016812140904309082,0.0007674942326762899,0.09240861105287947,0.09240861105287947,0.09240861105287947,0.0924090563637568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487006.1752325987,595.8801235463508,0.0,0.09240861105287947,0.09240862136745952,0.09240862136745952,0.4273227071979831,0.4273227071979831,0.5,9.999975283064618,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,25966.96234032257,19785.418992515395,0.76194584230562,0.8975198149251088,0.7022123604399533,47891.840658282206,15450.0,0.0,9692.889645501187,-9692.889645501187,0.18241766475911442,4.5604416189778565,7726.556752606946,1966.3328928942415,9692.889645501187,2.727069226351479,0.9871085755363327,1.447916824687116,1.4469102923547534,1.271507466473774,0.0002514847692790538,0.003242863433418841,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58811.52739089828,5757.110354498813,,,,,,,,,,,,,,,,,6.0,16821.291145506104,1471.0,0.4273227071979831,6.178477068285765,3.1598559916611633
22.0,-29.133935826507383,3.7845589797877945,34.98516793289362,23.6810483847745,4.436786420592927,-25.77684463594353,-39.330903289932735,1.079695253393966,-5.6498006347789556,-5.649800634783061,39.91689585469773,48985.64741307008,13494.741607938968,13494.741607938968,62480.38902100905,88306.11101999739,88306.11101999739,13494.741607938968,101800.85262793636,101800.85262793636,101800.85262793636,127751.24588623716,123247.50262278167,4503.743263455488,0.0,103710.7893623912,64390.32586267858,43689.40388856957,25950.3932583008,69639.79714687038,19771.078191691402,1472.0,0.0,0.8838781216677315,2.8441307496114154,0.0014984597031051942,1.0,1.0,-5.6498006347789556,345762.3010916798,1550953.1375056067,4.485605089417679,1550953.1375056067,4.485605089417679,0.7618797139179072,0.09241523396373606,4.565118963995687,101325.0,128423.42820514168,1.2674406928708777,1.0,0.0,4.565118963996145,1.2866476429073355,1.2869745766229435,3.548072379536833,0.0,16822.306370241597,0.0,0.0,22718.09128750871,2316.600601378525,19310.377799013157,1969.1105320382758,0.85,0.850000009007392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1905.7922360805853,2034.6934298245008,7.080909110896571,3.7845589797877945,-0.4940524738850449,4.2786114536728395,3.138308709584395,3.5,0.8966596313098272,0.6,0.0002540840903810928,0.9949636969283709,0.0002553702121650221,198.20961522633718,0.2308940966307092,0.000430273616886566,1219.395430256528,0.0075855109198782,8.503998416660713e-05,0.0001690441062144857,0.0007717064550314497,0.09241523390293477,0.09241523390293477,0.09241523390293477,0.09241523448660809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486976.9259841064,595.889333730403,0.0,0.09241523390293477,0.09241523396373606,0.09241523396373606,0.42732271656743626,0.42732271656743626,0.5,9.9999752845869,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,25950.3932583008,19771.078191691402,0.7618797139179072,0.8971937251516955,0.7034145620751784,47891.840658282206,15450.0,0.0,9642.68224941765,-9642.68224941765,0.1821323208598782,4.553308021496951,7689.63099982261,1953.0512495950413,9642.68224941765,2.9093306675149773,0.9855645068175221,1.4476844121877426,1.4466161712490355,1.27181927866038,0.00025278946507630587,0.003227888096394195,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58753.918337956384,5807.31775058235,,,,,,,,,,,,,,,,,5.0,16822.306370241597,1472.0,0.42732271656743626,6.178477068285765,3.138308709584395
23.0,-29.085667395808603,3.7218330810561104,34.98310710220844,23.663819208182417,4.411037606072535,-25.735972945794096,-39.292678388860054,1.061343172404024,-5.680046012540856,-5.680046012560303,39.91092111822051,49043.77878537741,13383.68428210728,13383.68428210728,62427.46306748469,88345.41533924914,88345.41533924914,13383.68428210728,101729.09962135642,101729.09962135642,101729.09962135642,127663.47883789617,123159.47465613324,4504.004181762922,0.0,103716.18888421063,64414.552405345974,43668.48497651628,25934.379216539754,69602.86419305604,19757.1629984525,1473.0,0.0,0.8837425541312849,2.8428374775169143,0.0014984597031051942,1.0,1.0,-5.680046012540856,345352.6465203717,1550695.988795734,4.490181281133634,1550695.988795734,4.490181281133634,0.7618136078557951,0.09242178767017001,4.565118963995687,101325.0,128426.87694939054,1.2674747293302793,1.0,0.0,4.565118963994389,1.2867310943370194,1.2870597042364575,3.5478422679665154,0.0,16823.31215337594,0.0,0.0,22719.27406540826,2316.7212111585773,19311.38216797188,1969.212949169378,0.85,0.8499999653322928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1898.0411439121303,2034.6934298245008,7.051314100874346,3.7218330810561104,-0.5504876077529186,4.272320688809029,3.117064414909074,3.5,0.890589832831164,0.6,0.0002553702121650221,0.9950250372436369,0.0002566470215387087,198.17000582175496,0.23059608772170526,0.00042745846601374075,1211.4172926829413,0.00801296938589194,8.540647577455265e-05,0.00016996373639046943,0.0007759046761876958,0.09242178767326222,0.09242178767326222,0.09242178767326222,0.09242178767888805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.04499618727,595.8984278126338,0.0,0.09242178767326222,0.09242178767017001,0.09242178767017001,0.427322723833703,0.427322723833703,0.5,9.999975285721838,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,25934.379216539754,19757.1629984525,0.7618136078557951,0.8969093986467412,0.7046229972569187,47891.840658282206,15450.0,0.0,9593.423566221478,-9593.423566221478,0.1818509321472742,4.5462733036818515,7653.3441037769435,1940.0794624445343,9593.423566221478,3.0913090071253255,0.9840418406237775,1.4474531520574545,1.446325458701148,1.2721246790282543,0.0002540840903810928,0.003213285075456376,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58696.681517186626,5856.576433778522,,,,,,,,,,,,,,,,,6.0,16823.31215337594,1473.0,0.427322723833703,6.178477068285765,3.117064414909074
24.0,-29.066528849064174,3.699793607952153,34.981066060839645,23.647941543627553,4.3903008219793715,-25.720605806683242,-39.27807348137719,1.0443777191026196,-5.703539935307106,-5.703539935302083,39.907369829405916,49079.445033650125,13321.898665592213,13321.898665592213,62401.34369924234,88367.92130104305,88367.92130104305,13321.898665592213,101689.81996663526,101689.81996663526,101689.81996663526,127620.66155657193,123116.36314999317,4504.298406578759,0.0,103721.42558080942,64432.949035818034,43653.8628277682,25930.841589936674,69584.70441770487,19752.98128383342,1474.0,0.0,0.8836331195653928,2.8414682104078,0.0014984597031051942,1.0,1.0,-5.703539935307106,345034.69925648434,1550543.1589418643,4.49387601387087,1550543.1589418643,4.49387601387087,0.7617562744858701,0.09242853830316325,4.565118963995687,101325.0,128430.11707531767,1.267506706886925,1.0,0.0,4.565118963996437,1.2868080686615888,1.287138341313141,3.5476300430287746,0.0,16824.30799974339,0.0,0.0,22720.42117606191,2316.838183891738,19312.353930550034,1969.312041374989,0.85,0.8499998209054948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1890.3774204369183,2034.6934298245008,7.047216350327097,3.699793607952153,-0.5815766608376522,4.281370268789805,3.096116367091329,3.5,0.8846046763118084,0.6,0.0002566470215387087,0.9980249890726132,0.000257154905286681,198.1540607132377,0.11515778725768487,8.596159483742637e-05,243.61515976926634,0.008098930980729366,8.554688930817847e-05,0.00017110013223053022,0.0007810924583877631,0.09242853819133481,0.09242853819133481,0.09242853819133481,0.09242853903080062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486930.878779727,595.9038330656991,0.0,0.09242853819133481,0.09242853830316325,0.09242853830316325,0.4273227294158821,0.4273227294158821,0.5,9.999975279592926,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25930.841589936674,19752.98128383342,0.7617562744858701,0.8967681076096542,0.7053194440409599,47891.840658282206,15450.0,0.0,4772.838104086732,-4772.838104086732,0.09079222006253407,2.26980550156335,3809.0758987988524,963.7622052878795,4772.838104086732,3.1821568151565627,0.9825997842265585,1.4473380901986483,1.4460382902982818,1.2724238041820506,0.0002553702121650221,0.00319904361825118,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52908.293922138204,10677.161895913268,,,,,,,,,,,,,,,,,7.0,16824.30799974339,1474.0,0.4273227294158821,6.178477068285765,3.096116367091329
25.0,-29.072485650148554,3.7174092269645236,34.97919656782009,23.63856481332334,4.37991613756929,-25.7270502535808,-39.28481253152711,1.0344807676770402,-5.714945399530336,-5.714945399538325,39.90823223979308,49083.87746253587,13336.125721458564,13336.125721458564,62420.003183994435,88372.5464960087,88372.5464960087,13336.125721458564,101708.67221746726,101708.67221746726,101708.67221746726,127658.15391383455,123153.49445739866,4504.659456435889,0.0,103723.81270567144,64435.14379460519,43654.07656785139,25949.481696367293,69603.55826421868,19766.116144594504,1475.0,0.0,0.883570401122046,2.839965641719619,0.0014984597031051942,1.0,1.0,-5.714945399530336,344880.43007511634,1550580.2717605184,4.495993789565838,1550580.2717605184,4.495993789565838,0.7617152579722466,0.09243577382999008,4.565118963995687,101325.0,128431.85923595392,1.2675239006755876,1.0,0.0,4.565118963994926,1.2868545172312305,1.2871848018042902,3.5475019925468363,0.0,16824.721886383308,0.0,0.0,22720.944081353286,2316.8915053920846,19312.802874588404,1969.3578209264535,0.85,0.8500000178442458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1887.1595630511372,2034.6934298245008,7.066771661796778,3.7174092269645236,-0.5807203992653278,4.298129626229851,3.0873375145067286,3.5,0.8820964327162082,0.6,0.0002566470215387087,0.9986392523354907,0.00025699672923780556,198.1588967356254,0.0,0.0,0.0,0.008098930980729366,8.548207268858857e-05,0.00017116494885012013,0.0007813883539670351,0.09243577380788424,0.09243577380788424,0.09243577380788424,0.09243577421457677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486935.04746385524,595.9025204462239,0.0,0.09243577380788424,0.09243577382999008,0.09243577382999008,0.4273227336216773,0.4273227336216773,0.5,9.999975286038874,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,25949.481696367293,19766.116144594504,0.7617152579722466,0.8967932781115141,0.7051920718795863,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459237852960265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,7.0,16824.721886383308,1475.0,0.4273227336216773,6.178477068285765,3.0873375145067286
26.0,-29.078461170703534,3.7346685702655837,34.97755646945143,23.630882379971467,4.371952261777051,-25.73326665381936,-39.290970645938046,1.0267576483144845,-5.721088085895531,-5.721088085895248,39.91110541795066,49085.484939334645,13378.878792923706,13378.878792923706,62464.36373225835,88373.83792662004,88373.83792662004,13378.878792923706,101752.71671954374,101752.71671954374,101752.71671954374,127730.4944757384,123225.43727389138,4505.057201847017,0.0,103723.9993724375,64435.64594198078,43653.726033840794,25977.77775619466,69631.50379003545,19786.79616044474,1476.0,0.0,0.8835277078009809,2.838411537877778,0.0014984597031051942,1.0,1.0,-5.721088085895531,344797.36715305113,1550703.9204529838,4.497435503226004,1550703.9204529838,4.497435503226004,0.7616816321298454,0.09244335875521659,4.565118963995687,101325.0,128432.74548800745,1.2675326473033057,1.0,0.0,4.56511896399532,1.286890765858299,1.2872210597349454,3.547402067922179,0.0,16824.633667506616,0.0,0.0,22720.98497114554,2316.895674990495,19312.841664631127,1969.3617764100002,0.85,0.8500001953769797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1888.3135177220615,2034.6934298245008,7.085094009740032,3.7346685702655837,-0.5728492303112098,4.307517800576793,3.0904845489220474,3.5,0.8829955854062993,0.6,0.0002566470215387087,0.999255855815839,0.00025683814615143797,198.1637481925641,0.0,0.0,0.0,0.008098930980729366,8.542288323880297e-05,0.0001712241382999057,0.0007816585608467197,0.09244335878013668,0.09244335878013668,0.09244335878013668,0.0924433579620669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.9359829045,595.8981472585551,0.0,0.09244335878013668,0.09244335875521659,0.09244335875521659,0.42732273677672616,0.42732273677672616,0.5,9.999975262022181,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25977.77775619466,19786.79616044474,0.7616816321298454,0.8970704398487693,0.7049321394428792,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459590735952996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,6.0,16824.633667506616,1476.0,0.42732273677672616,6.178477068285765,3.0904845489220474
27.0,-29.08442450662494,3.7515734633655144,34.976129841221436,23.625924134999536,4.367061162058521,-25.739165256638096,-39.29667442627249,1.0218019182365616,-5.727568923553463,-5.727568923505387,39.91397877039505,49085.00636870829,13421.412828605173,13421.412828605173,62506.41919731346,88373.52984408375,88373.52984408375,13421.412828605173,101794.94267268892,101794.94267268892,101794.94267268892,127800.38507366416,123294.92161612035,4505.463457543808,0.0,103723.98786052418,64435.46441343771,43653.91494120719,26005.44240097524,69659.35734218243,19806.989835865115,1477.0,0.0,0.8834832348906856,2.8368706856445893,0.0014984597031051942,1.0,1.0,-5.727568923553463,344709.74869878555,1550827.5841000827,4.498937410253598,1550827.5841000827,4.498937410253598,0.7616478708749952,0.0924511179123687,4.565118963995687,101325.0,128433.26789679115,1.2675378030771394,1.0,0.0,4.565118963998251,1.2869140267597874,1.2872443266065856,3.547337948821504,0.0,16824.544875056494,0.0,0.0,22720.98244943397,2316.8954178474783,19312.835275168705,1969.3611248661578,0.85,0.8500000085009454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1889.4383758122692,2034.6934298245008,7.103387440638444,3.7515734633655144,-0.565351967657949,4.3169254310234635,3.0935534661961412,3.5,0.8838724189131832,0.6,0.0002566470215387087,0.9998716115370723,0.0002566799762863284,198.16858999377075,0.0,0.0,0.0,0.008098930980729366,8.536809446799407e-05,0.0001712789270707146,0.0007819086781033534,0.09245111795212513,0.09245111795212513,0.09245111795212513,0.09245111760011511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486962.82529704366,595.8937737892134,0.0,0.09245111795212513,0.0924511179123687,0.0924511179123687,0.4273227389690987,0.4273227389690987,0.5,9.99997526332711,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,26005.44240097524,19806.989835865115,0.7616478708749952,0.8973154732144294,0.7046433995592537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459944745199929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,6.0,16824.544875056494,1477.0,0.4273227389690987,6.178477068285765,3.0935534661961412
28.0,-29.090390097698226,3.7681286015651128,34.97490468340983,23.618844779580854,4.360061055391884,-25.745374838546198,-39.30279003744943,1.0146918899153474,-5.734141359305056,-5.734141359310744,39.916933505706304,49084.83424344946,13463.383416003431,13463.383416003431,62548.217659452894,88373.16618410539,88373.16618410539,13463.383416003431,101836.54960010882,101836.54960010882,101836.54960010882,127869.47931423473,123363.60047319872,4505.878841036021,0.0,103724.12860024134,64435.79666148762,43653.7021541708,26032.929714125912,69686.63186829671,19827.05115341302,1478.0,0.0,0.88343796883322,2.8353397374180704,0.0014984597031051942,1.0,1.0,-5.734141359305056,344620.90973267355,1550954.7580840655,4.500466205858371,1550954.7580840655,4.500466205858371,0.7616142851050116,0.09245904789870961,4.565118963995687,101325.0,128434.07581258136,1.2675457765860485,1.0,0.0,4.565118963994366,1.2869474008427673,1.2872777092553704,3.547245956599457,0.0,16824.456127521178,0.0,0.0,22721.013278798608,2316.898561567774,19312.86442159867,1969.3640969748765,0.85,0.8500001379612703,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1890.5341562578908,2034.6934298245008,7.121470602071932,3.7681286015651128,-0.5581139589165174,4.32624256048163,3.0965442232317297,3.5,0.8847269209233514,0.6,0.0002566470215387087,1.0004880097759679,0.00025652183637480855,198.17347373466893,0.0,0.0,0.0,0.008098930980729366,8.530938585843711e-05,0.00017133763568027158,0.0007821766898901918,0.09245904789217249,0.09245904789217249,0.09245904789217249,0.09245904795169739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486977.10808740475,595.8892763880017,0.0,0.09245904789217249,0.09245904789870961,0.09245904789870961,0.4273227404926291,0.4273227404926291,0.5,9.999975263228047,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26032.929714125912,19827.05115341302,0.7616142851050116,0.8975640805494092,0.7043651404507061,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460298049871212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,6.0,16824.456127521178,1478.0,0.4273227404926291,6.178477068285765,3.0965442232317297
29.0,-29.096001132656237,3.784340053332394,34.97387115742176,23.612424835469596,4.3535617053649265,-25.751105375559543,-39.30859653102232,1.008245680143176,-5.740682927340231,-5.740682927341206,39.92000787061618,49084.514831445376,13504.625788045734,13504.625788045734,62589.14061949111,88373.51009170327,88373.51009170327,13504.625788045734,101878.135879749,101878.135879749,101878.135879749,127938.60336938464,123432.29988429054,4506.303485094103,0.0,103724.2251061437,64435.229853068005,43654.4391700841,26060.467489635645,69714.90665971974,19847.157524601098,1479.0,0.0,0.8833924076570775,2.833816915501868,0.0014984597031051942,1.0,1.0,-5.740682927340231,344532.5058582397,1551087.0893801549,4.502005073560055,1551087.0893801549,4.502005073560055,0.7615810243041263,0.09246714372688969,4.565118963995687,101325.0,128434.80338776893,1.2675529571948574,1.0,0.0,4.565118963995486,1.2869779194302724,1.2873080745568586,3.547161839432803,0.0,16824.36713602979,0.0,0.0,22721.034418642525,2316.900717231932,19312.877888939995,1969.3654702615058,0.85,0.8499999398396162,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1891.6011951815606,2034.6934298245008,7.139256320225328,3.784340053332394,-0.5510760520426032,4.335416105374997,3.0994576456942178,3.5,0.8855593273412051,0.6,0.00025652183637480855,1.0005798547347953,0.0002563731771741496,198.1780772820554,0.0,2.480837879013176e-05,70.3069454912334,0.008123739359519499,8.525367925137728e-05,0.00017126815712343126,0.0007818595120127691,0.09246714372703353,0.09246714372703353,0.09246714372703353,0.09246714372303286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486991.9692330862,595.8845968362772,0.0,0.09246714372703353,0.09246714372688969,0.09246714372688969,0.42732274147546884,0.42732274147546884,0.5,9.999975263491823,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,26060.467489635645,19847.157524601098,0.7615810243041263,0.8977870532767164,0.7040748841711596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446065260497914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.14760377344,15450.0,,,,,,,,,,,,,,,,,5.0,16824.36713602979,1479.0,0.42732274147546884,6.178477068285765,3.0994576456942178
30.0,-29.101545135334373,3.8002129467893724,34.97301898641179,23.606042644847207,4.347045639918322,-25.756744972821934,-39.31435039322821,1.0018304506944158,-5.747267117106674,-5.747267117116994,39.923169504477706,49084.27608271375,13545.252785275488,13545.252785275488,62629.52886798924,88374.10003585869,88374.10003585869,13545.252785275488,101919.35282113418,101919.35282113418,101919.35282113418,128007.27261684461,123500.53610080853,4506.736516036074,0.0,103724.3481196367,64434.524176612904,43655.359936693116,26087.919795710433,69743.27973240355,19867.20241780457,1480.0,0.0,0.883346286610469,2.832302718909331,0.0014984597031051942,1.0,1.0,-5.747267117106674,344443.5439721191,1551223.1859351033,4.50356295852265,1551223.1859351033,4.50356295852265,0.7615479721411624,0.09247539396170572,4.565118963995687,101325.0,128435.53068457604,1.2675601350562649,1.0,0.0,4.565118963997103,1.287008342571106,1.2873383141667063,3.54707798931262,0.0,16824.285048626207,0.0,0.0,22721.06136503625,2316.9034649993882,19312.899818018708,1969.3677064052158,0.85,0.8499998969122935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1892.6399818028106,2034.6934298245008,7.156803679257124,3.8002129467893724,-0.5442686544509607,4.344481601240333,3.1022949813132894,3.5,0.8863699946609398,0.6,0.0002563731771741496,1.0005729515923376,0.00025622637186638986,198.1826260162265,0.0,2.946099455687921e-05,83.49245857419568,0.008153200354076379,8.519851074854438e-05,0.00017117466642560522,0.0007814327158551661,0.09247539396060225,0.09247539396060225,0.09247539396060225,0.09247539398516597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487007.25231665245,595.8797843837766,0.0,0.09247539396060225,0.09247539396170572,0.09247539396170572,0.42732274202720993,0.42732274202720993,0.5,9.999975263739207,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,26087.919795710433,19867.20241780457,0.7615479721411624,0.8980009128949928,0.7037850280492132,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460986374984484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.333116856404,15450.0,,,,,,,,,,,,,,,,,5.0,16824.285048626207,1480.0,0.42732274202720993,6.178477068285765,3.1022949813132894
31.0,-29.107093295959682,3.815751815919477,34.97233783583075,23.599703271780186,4.340580491996472,-25.76238576400691,-39.32010366171596,0.9954578388401834,-5.753939088993661,-5.753939088989229,39.926396142684844,49084.01493779062,13585.335704412317,13585.335704412317,62669.35064220294,88374.65330302677,88374.65330302677,13585.335704412317,101959.98900743909,101959.98900743909,101959.98900743909,128075.19146536896,123568.01427281856,4507.177192550403,0.0,103724.47259508028,64433.83423051305,43656.264849519146,26115.202457929867,69771.46730744901,19887.11970248775,1481.0,0.0,0.8832994513781214,2.830797294020928,0.0014984597031051942,1.0,1.0,-5.753939088993661,344353.4144271198,1551362.0899901583,4.50514507768441,1551362.0899901583,4.50514507768441,0.76151504988425,0.09248378785712492,4.565118963995687,101325.0,128436.26082086388,1.2675673409411683,1.0,0.0,4.5651189639971435,1.2870385632230386,1.2873683536128777,3.5469947012027254,0.0,16824.204117068133,0.0,0.0,22721.08863167367,2316.906245422613,19312.92391000668,1969.3701631042895,0.85,0.8499999371986104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1893.650903661502,2034.6934298245008,7.1741500390299775,3.815751815919477,-0.5377096761945346,4.353461492114011,3.1050572042616986,3.5,0.8871592012176281,0.6,0.00025622637186638986,1.0005734073792092,0.0002560795339719459,198.1871783441373,0.0,2.9094261404944612e-05,82.45313682161303,0.008182294615481324,8.514338093108422e-05,0.00017108299093530563,0.0007810142063358659,0.0924837878533864,0.0924837878533864,0.0924837878533864,0.09248378787558069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487022.8497201553,595.8748729151972,0.0,0.0924837878533864,0.09248378785712492,0.09248378785712492,0.4273227422340089,0.4273227422340089,0.5,9.999975263794006,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,26115.202457929867,19887.11970248775,0.76151504988425,0.8982088676170377,0.7034969570225774,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461316171993286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.29379510382,15450.0,,,,,,,,,,,,,,,,,5.0,16824.204117068133,1481.0,0.4273227422340089,6.178477068285765,3.1050572042616986
32.0,-29.112649369533866,3.8309615210596757,34.971818307508144,23.593069554213457,4.3337846305239935,-25.768066746735236,-39.32590816458685,0.9887865159186947,-5.760666122612349,-5.760666122624148,39.92969407178258,49083.95684638568,13624.835383301746,13624.835383301746,62708.792229687424,88375.37324887405,88375.37324887405,13624.835383301746,102000.2086321758,102000.2086321758,102000.2086321758,128142.58523409744,123634.96001524369,4507.625218853744,0.0,103724.6168982268,64433.200506384695,43657.129324269,26142.37660192164,69799.50592619064,19906.95670288232,1482.0,0.0,0.8832520492532554,2.829299929417065,0.0014984597031051942,1.0,1.0,-5.760666122612349,344262.55982386315,1551504.0727738743,4.506746459933599,1551504.0727738743,4.506746459933599,0.7614822862516266,0.09249231806707449,4.565118963995687,101325.0,128437.02452983608,1.267574878162705,1.0,0.0,4.565118963994034,1.28707018778203,1.2873997972748217,3.5469075481133014,0.0,16824.122917412427,0.0,0.0,22721.120241615856,2316.9094687396673,19312.951687849367,1969.3729956559446,0.85,0.8499999772227731,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1894.6342844726196,2034.6934298245008,7.191274587905118,3.8309615210596757,-0.5313814696822137,4.362342990741889,3.1077451180272626,3.5,0.8879271765792179,0.6,0.0002560795339719459,1.0005742514471268,0.00025593256432651456,198.1917373474281,0.0,2.910138797384155e-05,82.47333351786695,0.008211396003455166,8.50877935826723e-05,0.0001709917403892736,0.0007805976367377002,0.09249231806508913,0.09249231806508913,0.09249231806508913,0.09249231807484753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487038.7918364171,595.8698528575576,0.0,0.09249231806508913,0.09249231806707449,0.09249231806707449,0.4273227421640844,0.4273227421640844,0.5,9.999975264068139,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26142.37660192164,19906.95670288232,0.7614822862516266,0.8984131248149337,0.7032135284494623,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461646230667373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.313991800074,15450.0,,,,,,,,,,,,,,,,,5.0,16824.122917412427,1482.0,0.4273227421640844,6.178477068285765,3.1077451180272626
33.0,-29.118196030196838,3.8458465004791287,34.97145108439091,23.586492204945557,4.3270508980287365,-25.773732517032936,-39.331699221488066,0.9821728155793534,-5.7674789042892485,-5.767478904303508,39.93304679618333,49083.88225062802,13663.802469783923,13663.802469783923,62747.68472041194,88376.06686016824,88376.06686016824,13663.802469783923,102039.86932995217,102039.86932995217,102039.86932995217,128209.25389608851,123701.17392141541,4508.079974673113,0.0,103724.75554194684,64432.570942274346,43657.982888524995,26169.38456613635,69827.36745466135,19926.66802603598,1483.0,0.0,0.8832039801746471,2.8278106411905,0.0014984597031051942,1.0,1.0,-5.7674789042892485,344170.5663054443,1551648.4246765028,4.508370490053606,1551648.4246765028,4.508370490053606,0.761449623535337,0.09250097517288693,4.565118963995687,101325.0,128437.78016577465,1.2675823357095943,1.0,0.0,4.565118963994268,1.2871015436041506,1.287430971952239,3.5468211398553753,0.0,16824.04137429529,0.0,0.0,22721.150611847417,2316.9125656414185,19312.975462001334,1969.3754199447656,0.85,0.8499998874146378,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1895.5904854491403,2034.6934298245008,7.208203762716415,3.8458465004791287,-0.5252954127214693,4.3711419132005975,3.1103596321044216,3.5,0.8886741806012634,0.6,0.00025593256432651456,1.00057330426798,0.00025578592116622074,198.1962888094172,0.0,2.9128169365375297e-05,82.5492319814736,0.008240524172820542,8.503236842871749e-05,0.00017090019589779707,0.0007801797252436112,0.09250097518184985,0.09250097518184985,0.09250097518184985,0.09250097510528058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487054.9989328935,595.8647493155905,0.0,0.09250097518184985,0.09250097517288693,0.09250097517288693,0.427322741873661,0.427322741873661,0.5,9.999975264327942,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26169.38456613635,19926.66802603598,0.761449623535337,0.8986116333420958,0.7029318738458529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461976774438907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.38989026368,15450.0,,,,,,,,,,,,,,,,,5.0,16824.04137429529,1483.0,0.427322741873661,6.178477068285765,3.1103596321044216
34.0,-29.123744416106984,3.860411125576049,34.97122730449574,23.579965740814828,4.320375328503191,-25.77939439042706,-39.33747826432807,0.9756108195691561,-5.774378356151942,-5.774378356043798,39.936448768966784,49083.74316237333,13702.244988290682,13702.244988290682,62785.98815066401,88376.72698687669,88376.72698687669,13702.244988290682,102078.97197516737,102078.97197516737,102078.97197516737,128275.19616973931,123766.65515510247,4508.541014636841,0.0,103724.890347499,64431.90651631851,43658.87092353387,26196.224194571947,69855.09511810582,19946.25162164609,1484.0,0.0,0.8831552592251108,2.8263291279902494,0.0014984597031051942,1.0,1.0,-5.774378356151942,344077.4221505406,1551794.9073493355,4.510016663256664,1551794.9073493355,4.510016663256664,0.7614170452007012,0.09250975114701739,4.565118963995687,101325.0,128438.52906490598,1.2675897267693657,1.0,0.0,4.5651189639983825,1.2871326574908684,1.287461905043401,3.546735402468082,0.0,16823.959834547695,0.0,0.0,22721.180141319313,2316.915576809544,19313.001197682057,1969.3780442538541,0.85,0.8499999153899864,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1896.51982294074,2034.6934298245008,7.224941612813733,3.860411125576049,-0.5194494174548527,4.379860543030902,3.1129015367643897,3.5,0.8894004390755399,0.6,0.00025578592116622074,1.0005735086099592,0.0002556393098209944,198.20084186946607,0.0,2.9064130149518924e-05,82.36774484373663,0.00826958830297006,8.497709152614362e-05,0.00017080882964007712,0.0007797626274078246,0.09250975114571859,0.09250975114571859,0.09250975114571859,0.09250975115418432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487071.4442024739,595.8595707286506,0.0,0.09250975114571859,0.09250975114701739,0.09250975114701739,0.42732274140678367,0.42732274140678367,0.5,9.999975264154541,-1.0811618267325684e-10,-1.0811618267325684e-10,-1.0811618267325684e-10,-1.0811618267325684e-10,-1.0811618267325684e-10,-1.0811618267325684e-10,26196.224194571947,19946.25162164609,0.7614170452007012,0.8988032733261634,0.7026508671899476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462306772547568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.208403125944,15450.0,,,,,,,,,,,,,,,,,5.0,16823.959834547695,1484.0,0.42732274140678367,6.178477068285765,3.1129015367643897
35.0,-29.129293274317313,3.8746601052779672,34.97113898031564,23.573141439724736,4.31336387660399,-25.78509028958789,-39.3433076335117,0.9687465930328475,-5.7813309407989095,-5.781330940757515,39.93990745266211,49083.839448635976,13740.12243572733,13740.12243572733,62823.96188436331,88377.56179328078,88377.56179328078,13740.12243572733,102117.68422900811,102117.68422900811,102117.68422900811,128340.64297307003,123831.63485213467,4509.008120935372,0.0,103725.04541531524,64431.32306927681,43659.69149559825,26222.958744061914,69882.65023966017,19965.756529212613,1485.0,0.0,0.8831060338090421,2.8248547153011807,0.0014984597031051942,1.0,1.0,-5.7813309407989095,343983.5807195854,1551943.8426038162,4.511680003322476,1551943.8426038162,4.511680003322476,0.7613845837946788,0.09251864000707491,4.565118963995687,101325.0,128439.31677027435,1.2675975008169194,1.0,0.0,4.565118963997439,1.287165191968205,1.2874942591201872,3.5466457549362107,0.0,16823.878075348952,0.0,0.0,22721.214109287615,2316.919040578344,19313.034159162555,1969.3814053894607,0.85,0.8500000953412116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1897.4226074393569,2034.6934298245008,7.241466598877589,3.8746601052779672,-0.5138255495108268,4.388485654788794,3.115371609502759,3.5,0.8901061741436455,0.6,0.0002556393098209944,1.000573583421273,0.0002554927634076485,198.20539549952665,0.0,2.9058492051480106e-05,82.35176647389461,0.00829864679502154,8.492136689820868e-05,0.0001707179429227857,0.0007793477187311422,0.09251864000351737,0.09251864000351737,0.09251864000351737,0.09251864002536604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487088.1637217431,595.8543057341744,0.0,0.09251864000351737,0.09251864000707491,0.09251864000707491,0.4273227407970087,0.4273227407970087,0.5,9.999975264062412,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,26222.958744061914,19965.756529212613,0.7613845837946788,0.8989922630139336,0.7023751858337458,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462636887628668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.192424756104,15450.0,,,,,,,,,,,,,,,,,5.0,16823.878075348952,1485.0,0.4273227407970087,6.178477068285765,3.115371609502759
36.0,-29.134841316601808,3.8885975731058213,34.97117796516125,23.566488234233134,4.306545571475095,-25.79076610726149,-39.34910763110963,0.9620563430438527,-5.7883804324741845,-5.788380432488221,39.943402254301816,49083.801904786196,13777.503860683417,13777.503860683417,62861.30576546962,88378.29535180802,88378.29535180802,13777.503860683417,102155.79921249143,102155.79921249143,102155.79921249143,128405.30431119975,123895.82365432788,4509.4806568718805,0.0,103725.18720406295,64430.69375762578,43660.548273819084,26249.505098708323,69910.05337252741,19985.11753684308,1486.0,0.0,0.8830561503795981,2.8233876111195957,0.0014984597031051942,1.0,1.0,-5.7883804324741845,343888.4518256494,1552094.3441148635,4.5133657029628065,1552094.3441148635,4.5133657029628065,0.7613521649909698,0.09252763282233546,4.565118963995687,101325.0,128440.0795327529,1.26760502869729,1.0,0.0,4.565118963993859,1.2871969109675456,1.2875257975846621,3.54655835878617,0.0,16823.796121742267,0.0,0.0,22721.24516844485,2316.9222077309632,19313.058504978526,1969.3838879717873,0.85,0.8500000049205227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1898.2991881446687,2034.6934298245008,7.257814756876689,3.8885975731058213,-0.5084412800107945,4.397038853116616,3.117770736922131,3.5,0.8907916391206089,0.6,0.0002554927634076485,1.0005735250303271,0.00025534631590407573,198.20994864243286,0.0,2.9046289816251858e-05,82.31718533925776,0.008327693084837792,8.486595656338095e-05,0.00017062680684426756,0.0007789316716907948,0.09252763281588595,0.09252763281588595,0.09252763281588595,0.0925276328641851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.05794688745,595.848985676718,0.0,0.09252763281588595,0.09252763282233546,0.09252763282233546,0.4273227400732399,0.4273227400732399,0.5,9.99997526411795,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,26249.505098708323,19985.11753684308,0.7613521649909698,0.8991740491242745,0.7020993338859999,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462967045144806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.15784362146,15450.0,,,,,,,,,,,,,,,,,5.0,16823.796121742267,1486.0,0.4273227400732399,6.178477068285765,3.117770736922131
37.0,-29.14038998833739,3.902228126722581,34.971337085723135,23.559539287257962,4.299393962838745,-25.796475823933864,-39.354961657058425,0.9550659531186805,-5.795482795360044,-5.7954827953450785,39.94694492713682,49084.016543037855,13814.333566126961,13814.333566126961,62898.350109164814,88379.20139837371,88379.20139837371,13814.333566126961,102193.53496450068,102193.53496450068,102193.53496450068,128469.48165412551,123959.52315123624,4509.95850288928,0.0,103725.3493059998,64430.164462403634,43661.31649288463,26275.946689624838,69937.26318250947,20004.399460028395,1487.0,0.0,0.8830057955487483,2.821927052912042,0.0014984597031051942,1.0,1.0,-5.795482795360044,343792.6303612798,1552246.9184298685,4.515067460284608,1552246.9184298685,4.515067460284608,0.7613198373525096,0.09253672476801027,4.565118963995687,101325.0,128440.89129019357,1.2676130401203412,1.0,0.0,4.565118963995863,1.287230040802119,1.2875587473626688,3.5464670799253555,0.0,16823.713999519357,0.0,0.0,22721.280677253737,2316.925828621776,19313.08797759599,1969.386893342374,0.85,0.8499999736779941,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1899.1498525617371,2034.6934298245008,7.273956579831231,3.902228126722581,-0.5032739805463793,4.40550210726896,3.1200996398923304,3.5,0.8914570399692373,0.6,0.00025534631590407573,1.0005736160975747,0.0002551999291166345,198.2145024843855,0.0,2.9027352161976045e-05,82.26351602704011,0.008356720436999768,8.481006395498224e-05,0.00017053625194909347,0.000778518277821553,0.09253672477999692,0.09253672477999692,0.09253672477999692,0.09253672464423392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.18369783624,595.8435926617326,0.0,0.09253672477999692,0.09253672476801027,0.09253672476801027,0.42732273925886716,0.42732273925886716,0.5,9.999975264419279,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26275.946689624838,20004.399460028395,0.7613198373525096,0.8993538958626992,0.7018292439460688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463297168446398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.10417430924,15450.0,,,,,,,,,,,,,,,,,5.0,16823.713999519357,1487.0,0.42732273925886716,6.178477068285765,3.1200996398923304
