time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
38.0,-29.145941011387933,3.9155557480000454,34.971608921790455,23.552799503691517,4.292479020548056,-25.802164013005587,-39.36077855816109,0.94828821321631,-5.802685262957652,-5.8026852630366506,39.95051398191293,49084.045142594456,13850.685446481451,13850.685446481451,62934.73058907591,88379.98121457924,88379.98121457924,13850.685446481451,102230.66666106069,102230.66666106069,102230.66666106069,128532.85978703352,124022.41875233995,4510.44103469357,0.0,103725.49538358764,64429.559292955564,43662.15121181341,26302.193125972823,69964.34433778623,20023.531439994367,1488.0,0.0,0.8829548008459266,2.820473324300111,0.0014984597031051942,1.0,1.0,-5.802685262957652,343695.47975200106,1552400.6404138443,4.516790973026482,1552400.6404138443,4.516790973026482,0.7612875224546041,0.09254590736094839,4.565118963995687,101325.0,128441.66535491907,1.2676206795452165,1.0,0.0,4.565118963995705,1.287262173520821,1.287590699838785,3.546378552792803,0.0,16823.631679751707,0.0,0.0,22721.312675891448,2316.9290915747424,19313.119389018448,1969.3900964160491,0.85,0.8500001590801891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1899.9749407683037,2034.6934298245008,7.289930592916437,3.9155557480000454,-0.498342763300454,4.413898511300499,3.1223591861885627,3.5,0.8921026246253037,0.6,0.0002551999291166345,1.0005738852431898,0.00025505355764367975,198.21905843870417,0.0,2.9015984242952083e-05,82.2312993445262,0.008385736421242719,8.475455950634445e-05,0.00017044536961029005,0.0007781033891331893,0.09254590735757699,0.09254590735757699,0.09254590735757699,0.09254590739808337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.43710123334,595.8381593980341,0.0,0.09254590735757699,0.09254590736094839,0.09254590736094839,0.42732273837299733,0.42732273837299733,0.5,9.999975263930386,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,26302.193125972823,20023.531439994367,0.7612875224546041,0.8995257682288638,0.7015579951070194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463627343537813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.07195762673,15450.0,,,,,,,,,,,,,,,,,5.0,16823.631679751707,1488.0,0.42732273837299733,6.178477068285765,3.1223591861885627
39.0,-29.1514943022815,3.928585112527872,34.97198724069427,23.545600252132886,4.285046006665497,-25.807906140361673,-39.36667135041205,0.941044087400832,-5.809924430244621,-5.809924430236361,39.95412880867529,49084.42079486457,13886.476256430386,13886.476256430386,62970.89705129496,88381.02998897764,88381.02998897764,13886.476256430386,102267.50624540802,102267.50624540802,102267.50624540802,128595.871710286,124084.94342126898,4510.928289017012,0.0,103725.67324973534,64429.06404718542,43662.89911394435,26328.36546487798,69991.26457882233,20042.60769270196,1489.0,0.0,0.8829034263120445,2.8190254688146936,0.0014984597031051942,1.0,1.0,-5.809924430244621,343597.8558468942,1552556.3455585672,4.518527456266724,1552556.3455585672,4.518527456266724,0.7612552978056607,0.09255517744041443,4.565118963995687,101325.0,128442.50071902333,1.2676289239479233,1.0,0.0,4.565118963997498,1.2872964982223416,1.287624844867129,3.5462839915278015,0.0,16823.54912792365,0.0,0.0,22721.35163788764,2316.9330645926634,19313.147784799734,1969.392991979905,0.85,0.8499999512614927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1900.774726739992,2034.6934298245008,7.305692810976606,3.928585112527872,-0.4936161709505589,4.422201283478431,3.124550065485135,3.5,0.89272859013861,0.6,0.00025505355764367975,1.0005741457910178,0.00025490720374554915,198.2236164371322,0.0,2.9013615551374942e-05,82.22458647259658,0.008414750036794094,8.469836514597638e-05,0.00017035519249770337,0.0007776917198864014,0.09255517744752875,0.09255517744752875,0.09255517744752875,0.09255517737536884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.91189153393,595.8326563662404,0.0,0.09255517744752875,0.09255517744041443,0.09255517744041443,0.42732273742676424,0.42732273742676424,0.5,9.999975263426853,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,26328.36546487798,20042.60769270196,0.7612552978056607,0.8996965182759169,0.7012935269884569,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463957672891845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.065244754805,15450.0,,,,,,,,,,,,,,,,,4.0,16823.54912792365,1489.0,0.42732273742676424,6.178477068285765,3.124550065485135
40.0,-29.15704610271583,3.9413199064476316,34.972465109324936,23.538786742743127,4.278048395124062,-25.813603108212742,-39.37249712236223,0.9341919746768513,-5.817279067326638,-5.8172790673418975,39.957756722618534,49084.488555183045,13921.824729656708,13921.824729656708,63006.31328483975,88381.85083664242,88381.85083664242,13921.824729656708,102303.67556629913,102303.67556629913,102303.67556629913,128657.98802996593,124146.56854039039,4511.419489575538,0.0,103725.82229059482,64428.46001016449,43663.73586714481,26354.312463666793,70018.04833081161,20061.509887114138,1490.0,0.0,0.8828513794616037,2.817584138207512,0.0014984597031051942,1.0,1.0,-5.817279067326638,343498.69707634195,1552712.626290209,4.520286800229467,1552712.626290209,4.520286800229467,0.7612230413816263,0.09256452564557574,4.565118963995687,101325.0,128443.2824670497,1.2676366392010827,1.0,0.0,4.565118963996732,1.2873289834775434,1.2876571499928187,3.546194502405781,0.0,16823.466345629033,0.0,0.0,22721.38428563695,2316.936393736592,19313.17307242726,1969.3955706002826,0.85,0.8499998428632648,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1901.5495622457347,2034.6934298245008,7.321305216580839,3.9413199064476316,-0.4891277635422311,4.430447669989863,3.1266731833643626,3.5,0.8933351952469607,0.6,0.00025490720374554915,1.0005740176698317,0.0002547609664492239,198.22817339501444,0.0,2.901079896711985e-05,82.21660427281765,0.008443760835761214,8.464284375261927e-05,0.00017026435999292988,0.0007772770586963127,0.09256452564189449,0.09256452564189449,0.09256452564189449,0.09256452566853841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.45006402396,595.8271333228041,0.0,0.09256452564189449,0.09256452564557574,0.09256452564557574,0.4273227364321773,0.4273227364321773,0.5,9.999975263486695,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,26354.312463666793,20061.509887114138,0.7612230413816263,0.899858176382698,0.7010262314550019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464288151560474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.05726255503,15450.0,,,,,,,,,,,,,,,,,5.0,16823.466345629033,1490.0,0.4273227364321773,6.178477068285765,3.1266731833643626
41.0,-29.162600864915362,3.953764595419545,34.973036846782875,23.531611274834745,4.270642994504568,-25.81934374763322,-39.378389705065615,0.926972448675234,-5.824678892039856,-5.824678891982556,39.96141995874835,49084.85708209093,13956.63732335263,13956.63732335263,63041.49440544356,88382.88205675816,88382.88205675816,13956.63732335263,102339.51938011078,102339.51938011078,102339.51938011078,128719.68811402244,124207.77337277227,4511.914741250183,0.0,103725.9964349808,64427.971459604574,43664.47219486247,26380.168733911658,70044.64092877413,20080.342838292065,1491.0,0.0,0.8827989460281956,2.8161483291995797,0.0014984597031051942,1.0,1.0,-5.824678892039856,343398.95174914075,1552870.4406676977,4.5220593503794335,1552870.4406676977,4.5220593503794335,0.7611908415308513,0.09257394965463396,4.565118963995687,101325.0,128444.11872197138,1.2676448923954737,1.0,0.0,4.565118963994684,1.2873631958855023,1.2876911828519064,3.5461002602731755,0.0,16823.383408083588,0.0,0.0,22721.422432372525,2316.940283621066,19313.208200169276,1969.3991526330885,0.85,0.8499999618268894,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1902.2996919598563,2034.6934298245008,7.336718489910343,3.953764595419545,-0.4848431043964494,4.438607699815995,3.1287291547177034,3.5,0.8939226156336295,0.6,0.0002547609664492239,1.000574350022086,0.00025461472847430124,198.23273296686585,0.0,2.898835213277855e-05,82.15298994429442,0.008472749187893992,8.4586719854332e-05,0.0001701742465948919,0.0007768656803140195,0.09257394965960855,0.09257394965960855,0.09257394965960855,0.09257394963160691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.15911343484,595.821556414881,0.0,0.09257394965960855,0.09257394965463396,0.09257394965463396,0.4273227354011612,0.4273227354011612,0.5,9.999975263447517,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,26380.168733911658,20080.342838292065,0.7611908415308513,0.9000188104261707,0.7007653466594761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446461855588988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.993648226504,15450.0,,,,,,,,,,,,,,,,,5.0,16823.383408083588,1491.0,0.4273227354011612,6.178477068285765,3.1287291547177034
42.0,-29.168155504696163,3.9659231912787223,34.973696626797704,23.524439508933597,4.263241874028992,-25.825083779814502,-39.38427844606338,0.9197569510930295,-5.832157283402296,-5.832157283404038,39.96510294884118,49085.20869336068,13990.968497050795,13990.968497050795,63076.17719041147,88383.91063258314,88383.91063258314,13990.968497050795,102374.87912963393,102374.87912963393,102374.87912963393,128780.74892984249,124268.33536023824,4512.413569604253,0.0,103726.16909060776,64427.46716492757,43665.22436186687,26405.86980020856,70071.09416207543,20099.05597780521,1492.0,0.0,0.8827460081104846,2.814718213554956,0.0014984597031051942,1.0,1.0,-5.832157283402296,343298.17050358333,1553029.1182805924,4.523849095969423,1553029.1182805924,4.523849095969423,0.7611586412368989,0.09258344285815873,4.565118963995687,101325.0,128444.94840711418,1.2676530807511885,1.0,0.0,4.565118963997367,1.2873973911746148,1.2877251985769087,3.546006070301646,0.0,16823.300226144103,0.0,0.0,22721.460252991943,2316.9441402509465,19313.23927863469,1969.4023217545941,0.85,0.8499999147762318,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1903.0254476529713,2034.6934298245008,7.351960802366597,3.9659231912787223,-0.4807749694456138,4.4466981607243365,3.1307188357349767,3.5,0.894491095924279,0.6,0.00025461472847430124,1.0005743634068678,0.00025446857103889856,198.23729262122902,0.0,2.8989153432460344e-05,82.15526082759261,0.008501738341326451,8.453066691066775e-05,0.00017008406156363348,0.0007764539749175531,0.09258344285671645,0.09258344285671645,0.09258344285671645,0.09258344287328028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.9637793525,595.8159493422065,0.0,0.09258344285671645,0.09258344285815873,0.09258344285815873,0.4273227343406054,0.4273227343406054,0.5,9.999975263779264,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26405.86980020856,20099.05597780521,0.7611586412368989,0.9001740010583449,0.7005058117092605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446494915085234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.9959191098,15450.0,,,,,,,,,,,,,,,,,5.0,16823.300226144103,1492.0,0.4273227343406054,6.178477068285765,3.1307188357349767
43.0,-29.17371270269385,3.977799693089022,34.974438960396945,23.51723505361008,4.255804484104492,-25.830829804626237,-39.3901756388135,0.9125084159551681,-5.839710773220872,-5.8397107732088935,39.968803756973955,49085.58796929221,14024.81978292732,14024.81978292732,63110.40775221953,88384.95541312672,88384.95541312672,14024.81978292732,102409.77519605405,102409.77519605405,102409.77519605405,128841.19724246101,124328.2815217903,4512.9157206707205,0.0,103726.34312350655,64426.97569300906,43665.96381166388,26431.422046406966,70097.38585807085,20117.654052430113,1493.0,0.0,0.8826925905772662,2.813293550548208,0.0014984597031051942,1.0,1.0,-5.839710773220872,343196.4007904866,1553188.5759071284,4.525655200140965,1553188.5759071284,4.525655200140965,0.7611264356911461,0.09259300043465081,4.565118963995687,101325.0,128445.78649934696,1.2676613520784303,1.0,0.0,4.565118963991398,1.287431743294486,1.2877593712662727,3.5459114533821663,0.0,16823.216861498327,0.0,0.0,22721.498375305986,2316.9480276451172,19313.27660753212,1969.4061282427863,0.85,0.850000131528387,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1903.7271129188089,2034.6934298245008,7.367032642312037,3.977799693089022,-0.4769194590305048,4.454719152119527,3.132642953144861,3.5,0.8950408437556746,0.6,0.00025446857103889856,1.000574654074529,0.0002543224236219201,198.24185455871034,0.0,2.8973854290689732e-05,82.1119030598147,0.008530712195617142,8.447456792540494e-05,0.00016999400311349362,0.0007760428473789515,0.09259300043906947,0.09259300043906947,0.09259300043906947,0.09259300040776718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.8547065221,595.8103150501047,0.0,0.09259300043906947,0.09259300043465081,0.09259300043465081,0.4273227332579047,0.4273227332579047,0.5,9.999975264131136,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,26431.422046406966,20117.654052430113,0.7611264356911461,0.9003246979851981,0.7002484810015296,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446527975290314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.95256134202,15450.0,,,,,,,,,,,,,,,,,5.0,16823.216861498327,1493.0,0.4273227332579047,6.178477068285765,3.132642953144861
44.0,-29.179273270736704,3.989398048310456,34.975258635481914,23.510001121927075,4.248334646015875,-25.836582099718047,-39.396077511459566,0.9052302697437639,-5.847339170771875,-5.847339170768415,39.97251938058448,49085.97342845046,14058.197373409672,14058.197373409672,63144.170801860135,88386.01412680504,88386.01412680504,14058.197373409672,102444.2115002147,102444.2115002147,102444.2115002147,128901.03691667174,124387.61598149584,4513.420935175902,0.0,103726.51807173523,64426.477372608664,43666.71188791841,26456.825416457043,70123.53730437545,20136.136793707436,1494.0,0.0,0.8826387050639115,2.8118741551334394,0.0014984597031051942,1.0,1.0,-5.847339170771875,343093.64588165656,1553348.6843399205,4.527477273291496,1553348.6843399205,4.527477273291496,0.7610942158306747,0.09260261766957012,4.565118963995687,101325.0,128446.62308832532,1.2676696085697046,1.0,0.0,4.565118963998149,1.287466236318861,1.2877936848988347,3.5458164534460574,0.0,16823.133260448285,0.0,0.0,22721.536698125186,2316.9519354851236,19313.30325983428,1969.408846021249,0.85,0.849999870890241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1904.4049714864252,2034.6934298245008,7.381936921975674,3.989398048310456,-0.4732741839865344,4.46267223229699,3.1345022365097663,3.5,0.8955720675742189,0.6,0.0002543224236219201,1.0005750287588127,0.0002541762649597607,198.24641944606208,0.0,2.8972534980771132e-05,82.10816413550539,0.008559684730597913,8.441845887521361e-05,0.00016990396474670652,0.0007756318115232446,0.09260261767119302,0.09260261767119302,0.09260261767119302,0.09260261767647544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487245.81738319644,595.8046581079495,0.0,0.09260261767119302,0.09260261766957012,0.09260261766957012,0.42732273215757194,0.42732273215757194,0.5,9.999975264091576,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26456.825416457043,20136.136793707436,0.7610942158306747,0.9004704159144032,0.6999928314424559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465610521599606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.94882241771,15450.0,,,,,,,,,,,,,,,,,5.0,16823.133260448285,1494.0,0.42732273215757194,6.178477068285765,3.1345022365097663
45.0,-29.18483636826308,4.00072207619224,34.976150618594446,23.50281332563611,4.240917293051045,-25.842331480465347,-39.40197526300324,0.8979992257135432,-5.855048830047565,-5.855048830071627,39.97624453861288,49086.32733205183,14091.116653928624,14091.116653928624,63177.443985980455,88387.04357252693,88387.04357252693,14091.116653928624,102478.16022645555,102478.16022645555,102478.16022645555,128960.22740224689,124446.29847683157,4513.928925415323,0.0,103726.68845286763,64425.972189163855,43667.46251522642,26482.06717579134,70149.52969101776,20154.494044695206,1495.0,0.0,0.8825843372693051,2.8104599168265763,0.0014984597031051942,1.0,1.0,-5.855048830047565,342989.8209269156,1553509.2161378704,4.529315802840961,1553509.2161378704,4.529315802840961,0.7610619635886845,0.09261228972208713,4.565118963995687,101325.0,128447.45577997708,1.2676778265973558,1.0,0.0,4.565118963995575,1.2875005099087338,1.2878277790165549,3.5457220629134287,0.0,16823.04940664507,0.0,0.0,22721.57402051125,2316.955741309341,19313.336487507582,1969.4122343009676,0.85,0.849999937067433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1905.05930296713,2034.6934298245008,7.396681369436485,4.00072207619224,-0.4698397930152929,4.470561869207533,3.136297406490047,3.5,0.8960849732828705,0.6,0.0002541762649597607,1.000575316537536,0.00025403011723228473,198.25098659355072,0.0,2.8975431444135985e-05,82.11637271268138,0.00858866016204205,8.436242341667241e-05,0.00016981384154308825,0.0007752203883773107,0.09261228970226032,0.09261228970226032,0.09261228970226032,0.09261228984176134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.82628066133,595.7989865548903,0.0,0.09261228970226032,0.09261228972208713,0.09261228972208713,0.4273227310415674,0.4273227310415674,0.5,9.999975263534308,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,26482.06717579134,20154.494044695206,0.7610619635886845,0.900611084126341,0.6997385092709616,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465941505286712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.95703099489,15450.0,,,,,,,,,,,,,,,,,5.0,16823.04940664507,1495.0,0.4273227310415674,6.178477068285765,3.136297406490047
46.0,-29.19040205670018,4.01177600206208,34.977110631861045,23.49526210399347,4.233090481257363,-25.84812404231397,-39.40793594866989,0.8903993182470235,-5.862800902103288,-5.862800902191149,39.979990951513194,49086.965866379076,14123.528895567351,14123.528895567351,63210.49476194643,88388.28415246347,88388.28415246347,14123.528895567351,102511.81304803082,102511.81304803082,102511.81304803082,129019.03573449329,124504.59603313,4514.439701363288,0.0,103726.88368899941,64425.56540113286,43668.131430962836,26507.222686462475,70175.3541174253,20172.784433871293,1496.0,0.0,0.8825296474420844,2.809050243061995,0.0014984597031051942,1.0,1.0,-5.862800902103288,342885.4496886982,1553670.6765389564,4.531165373011646,1553670.6765389564,4.531165373011646,0.761029726594999,0.09262201442386621,4.565118963995687,101325.0,128448.3359076603,1.2676865127822383,1.0,0.0,4.565118963998186,1.287536518330447,1.2878636084108983,3.5456229000131914,0.0,16822.9653168156,0.0,0.0,22721.61678744313,2316.960102322723,19313.376515712473,1969.4163160419178,0.85,0.8500000988655796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1905.6903744310396,2034.6934298245008,7.411240086566554,4.01177600206208,-0.46659621932810946,4.478372221390189,3.1380291516482357,3.5,0.8965797576137816,0.6,0.00025403011723228473,1.0005756107086254,0.00025388397889528416,198.25555605188424,0.0,2.89739311605114e-05,82.11212090888931,0.008617634093202561,8.430582494443763e-05,0.0001697242922878471,0.0007748115853739977,0.09262201441740046,0.09262201441740046,0.09262201441740046,0.09262201447926958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.9380571677,595.7932825468768,0.0,0.09262201441740046,0.09262201442386621,0.09262201442386621,0.42732272991094933,0.42732272991094933,0.5,9.999975263422781,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,26507.222686462475,20172.784433871293,0.761029726594999,0.9007506347053912,0.69949010566076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466272653955647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.952779191095,15450.0,,,,,,,,,,,,,,,,,5.0,16822.9653168156,1496.0,0.42732272991094933,6.178477068285765,3.1380291516482357
47.0,-29.19596888408895,4.022563340420448,34.97813389564292,23.48794637890535,4.225529760073731,-25.85389104511977,-39.41385521376503,0.883038907302898,-5.870650659715352,-5.8706506597603525,39.98373558158484,49087.403872445335,14155.519397026424,14155.519397026424,63242.92326947176,88389.38461280272,88389.38461280272,14155.519397026424,102544.90400982914,102544.90400982914,102544.90400982914,129077.08785628829,124562.13515015088,4514.9527061374065,0.0,103727.06083856201,64425.0800995668,43668.867487772455,26532.18384645914,70201.0513342316,20190.92338685936,1497.0,0.0,0.882474430033866,2.8076455797306936,0.0014984597031051942,1.0,1.0,-5.870650659715352,342779.78866708395,1553832.0727783043,4.533032938786901,1553832.0727783043,4.533032938786901,0.7609974174649007,0.09263178499128988,4.565118963995687,101325.0,128449.18424429433,1.2676948852138596,1.0,0.0,4.565118963996055,1.2875714034310142,1.2878983142004532,3.54552683589503,0.0,16822.880989644967,0.0,0.0,22721.655592469684,2316.964059334195,19313.40497603286,1969.4192181869305,0.85,0.8499998997623055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1906.2984990820607,2034.6934298245008,7.425657316439544,4.022563340420448,-0.463566417615799,4.486129758036247,3.1396982894126246,3.5,0.8970566541178927,0.6,0.00025388397889528416,1.0005757547012097,0.00025373788811332786,198.26012662920616,0.0,2.897273726254529e-05,82.10873740205335,0.008646606830465106,8.424965450659803e-05,0.00016963432438868613,0.0007744008712113871,0.09263178499142345,0.09263178499142345,0.09263178499142345,0.09263178499257506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.0413408194,595.7875811582176,0.0,0.09263178499142345,0.09263178499128988,0.09263178499128988,0.4273227287704223,0.4273227287704223,0.5,9.99997526349029,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,26532.18384645914,20190.92338685936,0.7609974174649007,0.9008828510041572,0.6992402954015194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466603971284153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.949395684256,15450.0,,,,,,,,,,,,,,,,,5.0,16822.880989644967,1497.0,0.4273227287704223,6.178477068285765,3.1396982894126246
48.0,-29.201502734863485,4.033223256384395,34.97913445245848,23.489917383436136,4.228443892106044,-25.85857967178535,-39.41825704006476,0.885110480241056,-5.8670859505724025,-5.867085950561768,39.98512707070259,49080.85492069234,14170.810084446199,14170.810084446199,63251.66500513854,88385.03306377052,88385.03306377052,14170.810084446199,102555.84314821672,102555.84314821672,102555.84314821672,129091.57482966056,124576.59412891325,4514.98070074732,0.0,103726.57139021339,64422.39325653534,43671.309037420055,26535.731681443845,70207.0407188639,20193.848046433333,1496.9206359304026,0.0,0.8824880141317191,2.8077601239682872,0.0014984597031051942,1.0,1.0,-5.8670859505724025,342827.76797316584,1553892.050185482,4.532573482516474,1553892.050185482,4.532573482516474,0.761005887791467,0.09263207889985046,4.565118963995687,101325.0,128448.82752756438,1.2676913646934556,1.0,0.0,4.565118963995461,1.2875619723301641,1.2878886925943451,3.545552806078893,0.0,16822.79645413439,0.0,0.0,22721.548377662693,2316.9531264664993,19313.31706220115,1969.4102534709764,0.85,0.850000041422699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1906.8839137609018,2034.6934298245008,7.431396312163252,4.033223256384395,-0.455454733307846,4.488677989692241,3.141305429820836,3.5,0.8975158370916674,0.6,0.00025373788811332786,1.0005723690251211,0.00025359273948425147,198.26467031378698,0.0,2.896397693001609e-05,82.0839106196656,0.008675570807395122,8.420790612312662e-05,0.00016952998199020125,0.000773924535749315,0.09263207889941129,0.09263207889941129,0.09263207889941129,0.09263207888420372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.7684777101,595.7854625217464,0.0,0.09263207889941129,0.09263207889985046,0.09263207889985046,0.4273227276226849,0.4273227276226849,0.5,9.999975263750445,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,26535.731681443845,20193.848046433333,0.761005887791467,0.9009305100669694,0.6990873624374946,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466935370855043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.92456890187,15450.0,,,,,,,,,,,,,,,,,4.0,16822.79645413439,1496.9206359304026,0.4273227276226849,6.178477068285765,3.141305429820836
49.0,-29.207008323823167,4.043753966646741,34.9801145447615,23.49190571056681,4.231374195898094,-25.863241436459376,-39.422631869651354,0.8871992641942928,-5.863841100623517,-5.863841100629685,39.98653783858697,49074.31906888811,14186.314768332482,14186.314768332482,63260.633837220594,88380.68679544039,88380.68679544039,14186.314768332482,102567.00156377286,102567.00156377286,102567.00156377286,129106.65440924925,124591.63606747487,4515.018341774383,0.0,103726.08247840496,64419.714735964706,43673.74193604473,26539.652845476387,70213.39478152111,20197.029068316624,1496.8657442988297,0.0,0.8824998421756928,2.807840243089861,0.0014984597031051942,1.0,1.0,-5.863841100623517,342871.4467112188,1553952.8603523152,4.532173429014407,1553952.8603523152,4.532173429014407,0.7610133103816825,0.09263256682969619,4.565118963995687,101325.0,128448.46992001699,1.2676878353813668,1.0,0.0,4.5651189639970395,1.287552458557143,1.28787898951099,3.5455790043004933,0.0,16822.712393694404,0.0,0.0,22721.441280386087,2316.942205583567,19313.220869057073,1969.4004445001171,0.85,0.8499998143044252,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1907.4617581262671,2034.6934298245008,7.437273490750317,4.043753966646741,-0.44756663669569097,4.491320603342432,3.1428921100373275,3.5,0.8979691742963792,0.6,0.00025359273948425147,1.0005694707249817,0.00025344840803558197,198.26919097381773,0.0,2.8777845090329014e-05,81.55641298599242,0.00870434865248545,8.416643273215124e-05,0.00016942630675210023,0.0007734512459537632,0.09263256683693208,0.09263256683693208,0.09263256683693208,0.09263256678635005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.58883868175,595.7833145175618,0.0,0.09263256683693208,0.09263256682969619,0.09263256682969619,0.4273227264699523,0.4273227264699523,0.5,9.99997526334464,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26539.652845476387,20197.029068316624,0.7610133103816825,0.9009767158255911,0.6989310119755607,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467264821607497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.3970712682,15450.0,,,,,,,,,,,,,,,,,4.0,16822.712393694404,1496.8657442988297,0.4273227264699523,6.178477068285765,3.1428921100373275
50.0,-29.21249404178003,4.054157283345526,34.98107525510631,23.493513219896727,4.233872542542199,-25.867928852216075,-39.42704794518647,0.8889010077812642,-5.860614631467058,-5.8606146314639345,39.98793890944334,49068.0761146288,14201.60199607474,14201.60199607474,63269.678110703535,88376.57530259849,88376.57530259849,14201.60199607474,102578.17729867322,102578.17729867322,102578.17729867322,129121.77478992526,124606.71916827672,4515.055621648544,0.0,103725.62225390623,64417.123114137336,43676.11015529877,26543.59749125204,70219.70764655081,20200.225666341008,1496.8121507162668,0.0,0.8825116083166756,2.807917966242087,0.0014984597031051942,1.0,1.0,-5.860614631467058,342914.8823603948,1554013.2543153386,4.5317754762306,1554013.2543153386,4.5317754762306,0.7610206443568317,0.09263304929011165,4.565118963995687,101325.0,128448.16269933399,1.267684803348966,1.0,0.0,4.565118963993805,1.287544761706704,1.2878711048657085,3.545600199518032,0.0,16822.628714971084,0.0,0.0,22721.34046713185,2316.931925492584,19313.13629581597,1969.3918204296035,0.85,0.8499998635095448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1908.0317635975905,2034.6934298245008,7.443063719912947,4.054157283345526,-0.4397647688648947,4.49392205221042,3.144457579727109,3.5,0.8984164513506026,0.6,0.00025344840803558197,1.0005674402478781,0.00025330467276927707,198.27369549668856,0.0,2.8616479559780723e-05,81.09910307241857,0.008732965132045231,8.412458747788052e-05,0.00016932382055770146,0.0007729833842841657,0.09263304929200136,0.09263304929200136,0.09263304929200136,0.09263304926616896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.36233580933,595.7811812649147,0.0,0.09263304929200136,0.09263304929011165,0.09263304929011165,0.42732272531055576,0.42732272531055576,0.5,9.9999752632259,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26543.59749125204,20200.225666341008,0.7610206443568317,0.9010245162108893,0.6987792709364693,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467592603995358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.939761354624,15450.0,,,,,,,,,,,,,,,,,3.0,16822.628714971084,1496.8121507162668,0.42732272531055576,6.178477068285765,3.144457579727109
51.0,-29.217939642545748,4.0644366160384084,34.98201554371731,23.49550105808305,4.2367948830760636,-25.87253688754586,-39.431372832600005,0.8909889532950648,-5.8572688063534315,-5.8572688063468235,39.989271225286494,49061.6021638119,14216.480076813768,14216.480076813768,63278.08224062566,88372.26381870192,88372.26381870192,14216.480076813768,102588.74389551568,102588.74389551568,102588.74389551568,129135.84783765789,124620.7637400421,4515.084097615798,0.0,103725.13546900127,64414.47381216957,43678.51295203522,26547.103942142207,70225.61689417742,20203.102515090657,1496.7418340359293,0.0,0.8825242565527621,2.808019207224292,0.0014984597031051942,1.0,1.0,-5.8572688063534315,342959.92937821505,1554070.6862004767,4.531347697143513,1554070.6862004767,4.531347697143513,0.7610284933197266,0.09263336497265444,4.565118963995687,101325.0,128447.80653936503,1.2676812883233657,1.0,0.0,4.565118963999685,1.2875352492112866,1.2878614048853823,3.545626394921747,0.0,16822.545250810555,0.0,0.0,22721.23383575843,2316.9210521185555,19313.0454894773,1969.3825607600252,0.85,0.8499998560413845,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1908.59405547035,2034.6934298245008,7.448666224264377,4.0644366160384084,-0.4319847323527819,4.49642134839119,3.146002170208987,3.5,0.8988577629168535,0.6,0.00025330467276927707,1.0005633145157902,0.00025316206290439564,198.2781672546127,0.0,2.8498922423473417e-05,80.76594614812366,0.008761464054468704,8.408362493040408e-05,0.000169221047838873,0.0007725142145964605,0.09263336497364512,0.09263336497364512,0.09263336497364512,0.09263336497339018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.8034522068,595.779152685439,0.0,0.09263336497364512,0.09263336497265444,0.09263336497265444,0.42732272414697525,0.42732272414697525,0.5,9.999975263138271,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26547.103942142207,20203.102515090657,0.7610284933197266,0.9010683713320602,0.6986282831483352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467919217392387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.60660443033,15450.0,,,,,,,,,,,,,,,,,4.0,16822.545250810555,1496.7418340359293,0.42732272414697525,6.178477068285765,3.146002170208987
52.0,-29.22335546719062,4.074591233301891,34.98293727984029,23.497362853400432,4.2395714617174844,-25.87713312665612,-39.43569181775672,0.8929483586141552,-5.854149541776053,-5.854149541786231,39.99061662268422,49055.24776275491,14231.44592840184,14231.44592840184,63286.693691156746,88368.0427553768,88368.0427553768,14231.44592840184,102599.48868377863,102599.48868377863,102599.48868377863,129150.37639982496,124635.25704033583,4515.119359489142,0.0,103724.66010957185,64411.8651178057,43680.883324184615,26550.887716046327,70231.77104023095,20206.170442086062,1496.6891265201896,0.0,0.8825356631853232,2.8080955118007234,0.0014984597031051942,1.0,1.0,-5.854149541776053,343001.9302507538,1554128.6836155124,4.530961917559345,1554128.6836155124,4.530961917559345,0.7610355878938931,0.09263381722961607,4.565118963995687,101325.0,128447.46936494386,1.2676779606705537,1.0,0.0,4.565118963995385,1.287526338447735,1.2878523082410587,3.5456509336340853,0.0,16822.46240747382,0.0,0.0,22721.129707162185,2316.910433956773,19312.958111246837,1969.3736506601988,0.85,0.8499999058215394,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1909.148935351949,2034.6934298245008,7.454340342377894,4.074591233301891,-0.42438338226824257,4.498974615570134,3.147526697710249,3.5,0.8992933422029283,0.6,0.00025316206290439564,1.0005602583385171,0.00025302030616805083,198.28261473598556,0.0,2.827642264111748e-05,80.13538176492693,0.008789740477109821,8.404273668415443e-05,0.00016911932622024121,0.0007720498433061962,0.09263381722165706,0.09263381722165706,0.09263381722165706,0.09263381729477399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.3078274034,595.7771041759933,0.0,0.09263381722165706,0.09263381722961607,0.09263381722961607,0.4273227229801712,0.4273227229801712,0.5,9.999975263180934,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26550.887716046327,20206.170442086062,0.7610355878938931,0.9011120288409665,0.6984765873931121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468243456135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.976040047135,15450.0,,,,,,,,,,,,,,,,,4.0,16822.46240747382,1496.6891265201896,0.4273227229801712,6.178477068285765,3.147526697710249
53.0,-29.22874250885474,4.08462357425661,34.98384081759919,23.49903891971337,4.2421348689503855,-25.881724917444718,-39.44001359688116,0.8947188508854804,-5.850989976407334,-5.8509899764052635,39.99193513323921,49049.049159726186,14246.119085519416,14246.119085519416,63295.1682452456,88363.94783456328,88363.94783456328,14246.119085519416,102610.0669200827,102610.0669200827,102610.0669200827,129164.61202528563,124649.46069066452,4515.1513346211195,0.0,103724.19960084553,64409.30093258978,43683.22074250639,26554.54510520294,70237.76584770932,20209.146082673422,1496.6312055462283,0.0,0.8825473805032646,2.8081787296107725,0.0014984597031051942,1.0,1.0,-5.850989976407334,343044.4778917774,1554185.5235805926,4.5305656372375775,1554185.5235805926,4.5305656372375775,0.7610428272301213,0.09263420746268461,4.565118963995687,101325.0,128447.15429393169,1.267674851161428,1.0,0.0,4.565118963997237,1.287518313598003,1.2878440988357376,3.5456730329826103,0.0,16822.379979132016,0.0,0.0,22721.02883164723,2316.9001475169634,19312.8764213755,1969.3653206115748,0.85,0.8500000842600645,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1909.6962520868053,2034.6934298245008,7.459887440189552,4.08462357425661,-0.41683864199327125,4.501462216249881,3.1490307349447972,3.5,0.8997230671270849,0.6,0.00025302030616805083,1.0005573045375804,0.00025287937534471073,198.2870387535721,0.0,2.810789633888831e-05,79.65777822440947,0.008817848373448709,8.400184038370814e-05,0.00016901846578434268,0.000771589403417559,0.09263420747091533,0.09263420747091533,0.09263420747091533,0.09263420739177788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.6822323428,595.775096592888,0.0,0.09263420747091533,0.09263420746268461,0.09263420746268461,0.42732272181130987,0.42732272181130987,0.5,9.999975263365908,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26554.54510520294,20209.146082673422,0.7610428272301213,0.9011557739818096,0.6983287205643064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468565935679945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.49843650662,15450.0,,,,,,,,,,,,,,,,,4.0,16822.379979132016,1496.6312055462283,0.42732272181130987,6.178477068285765,3.1490307349447972
54.0,-29.23410162731722,4.09453590347515,34.98472575653337,23.500991658680164,4.245007274141586,-25.886260578415584,-39.44426636500282,0.8967700614799319,-5.8478015062162285,-5.8478015062513355,39.993205697973984,49042.66400321265,14260.520493594098,14260.520493594098,63303.18449680675,88359.70475525808,88359.70475525808,14260.520493594098,102620.22524885218,102620.22524885218,102620.22524885218,129178.16706357441,124662.98853021159,4515.178533362816,0.0,103723.72072162257,64406.67995384653,43685.600853084485,26557.941814722235,70243.54266780672,20211.928423795933,1496.5653273619778,0.0,0.8825594267417819,2.808273168844224,0.0014984597031051942,1.0,1.0,-5.8478015062162285,343087.41897610313,1554240.298125621,4.530158240031173,1554240.298125621,4.530158240031173,0.7610502562586221,0.09263450936264069,4.565118963995687,101325.0,128446.80359021985,1.2676713899848986,1.0,0.0,4.565118963995724,1.287508968288856,1.287834569702769,3.5456987690446056,0.0,16822.297946881772,0.0,0.0,22720.923932031965,2316.8894507331215,19312.782199116205,1969.3557126150324,0.85,0.8499998616644739,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1910.2362020823034,2034.6934298245008,7.465317890033201,4.09453590347515,-0.4093542499868068,4.503890153461957,3.150514809854974,3.5,0.9001470885299926,0.6,0.00025287937534471073,1.000554439330951,0.00025273924676582883,198.29144001075147,0.0,2.794475562921126e-05,79.19543745318471,0.00884579312907792,8.396161508000099e-05,0.00016891776026470973,0.0007711296707401035,0.09263450935664787,0.09263450935664787,0.09263450935664787,0.09263450939704933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.82485846867,595.7731620007052,0.0,0.09263450935664787,0.09263450936264069,0.09263450936264069,0.42732272064137367,0.42732272064137367,0.5,9.999975262973782,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,26557.941814722235,20211.928423795933,0.7610502562586221,0.9011957838769314,0.6981803898351695,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468886714942075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.03609573539,15450.0,,,,,,,,,,,,,,,,,4.0,16822.297946881772,1496.5653273619778,0.42732272064137367,6.178477068285765,3.150514809854974
55.0,-29.239432231590595,4.104328241689177,34.9855937791077,23.50266308002176,4.247558656020536,-25.89080270992172,-39.44854246275497,0.8985352797874538,-5.844770922606074,-5.844770922574309,39.994487600753395,49036.529895961605,14274.919414183669,14274.919414183669,63311.449310145275,88355.64396637416,88355.64396637416,14274.919414183669,102630.56338055783,102630.56338055783,102630.56338055783,129192.126465344,124676.91581870159,4515.210646642413,0.0,103723.26340726478,64404.14932587191,43687.90453488096,26561.563084786172,70249.46761966714,20214.867153528172,1496.5124474083236,0.0,0.8825705994210075,2.8083489832980764,0.0014984597031051942,1.0,1.0,-5.844770922606074,343128.2376184092,1554295.5629360955,4.529780392672369,1554295.5629360955,4.529780392672369,0.7610571369237966,0.09263490979487005,4.565118963995687,101325.0,128446.49241653424,1.2676683189393954,1.0,0.0,4.5651189639954035,1.2875009650718923,1.2878263840367783,3.5457208094137442,0.0,16822.216294458278,0.0,0.0,22720.823756250917,2316.879235646313,19312.69688185132,1969.3470126752072,0.85,0.849999854276324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1910.7689638655966,2034.6934298245008,7.470772073513629,4.104328241689177,-0.40201463178606467,4.5063428734752415,3.1519794017929947,3.5,0.9005655433694271,0.6,0.00025273924676582883,1.0005515125922022,0.00025259993472104075,198.29581801949314,0.0,2.7786297693151805e-05,78.74636766239222,0.008873579426771071,8.392118706197805e-05,0.0001688180597038508,0.0007706745258190054,0.09263490980998183,0.09263490980998183,0.09263490980998183,0.09263490966713317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.0223133985,595.7712101339856,0.0,0.09263490980998183,0.09263490979487005,0.09263490979487005,0.4273227194682655,0.4273227194682655,0.5,9.999975262683602,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,26561.563084786172,20214.867153528172,0.7610571369237966,0.9012374250708274,0.6980341852759219,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469205844905675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.5870259446,15450.0,,,,,,,,,,,,,,,,,4.0,16822.216294458278,1496.5124474083236,0.4273227194682655,6.178477068285765,3.1519794017929947
56.0,-29.244733139634604,4.1140037537760525,34.98644451683197,23.504310787562304,4.250079550442617,-25.895321175187664,-39.45279966630039,0.9002761275145305,-5.841632647755091,-5.841632647787013,39.99572504372185,49030.45389181079,14288.938549655099,14288.938549655099,63319.39244146588,88351.61437876298,88351.61437876298,14288.938549655099,102640.55292841808,102640.55292841808,102640.55292841808,129205.45518575094,124690.21888548322,4515.23630026771,0.0,103722.80924711081,64401.64876730812,43690.178310891875,26564.90225733286,70255.08056822473,20217.601911097576,1496.4472934959308,0.0,0.8825825023389305,2.8084417771928694,0.0014984597031051942,1.0,1.0,-5.841632647755091,343170.5107638333,1554348.9124241066,4.529377856402688,1554348.9124241066,4.529377856402688,0.7610644193323466,0.09263518664912461,4.565118963995687,101325.0,128446.18486179477,1.2676652836101137,1.0,0.0,4.565118963993312,1.287493074761943,1.2878183123599034,3.545742539112123,0.0,16822.13503463176,0.0,0.0,22720.724271405605,2316.8690910153423,19312.613623069105,1969.3385226421974,0.85,0.8499999116390113,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1911.2944709888748,2034.6934298245008,7.476052888000149,4.1140037537760525,-0.3946978587920542,4.508701612568107,3.153424316993351,3.5,0.9009783762838145,0.6,0.00025259993472104075,1.0005484631412844,0.00025246146891074866,198.30017180624722,0.0,2.7624995881221938e-05,78.28923832738298,0.008901204422652293,8.388095555212941e-05,0.00016871897916891134,0.0007702222113899904,0.09263518665173248,0.09263518665173248,0.09263518665173248,0.09263518665032099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.00483596756,595.7693259533326,0.0,0.09263518665173248,0.09263518664912461,0.09263518664912461,0.42732271829302476,0.42732271829302476,0.5,9.999975262858298,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,26564.90225733286,20217.601911097576,0.7610644193323466,0.9012784830554198,0.6978919317329271,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469523290167645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.12989660959,15450.0,,,,,,,,,,,,,,,,,4.0,16822.13503463176,1496.4472934959308,0.42732271829302476,6.178477068285765,3.153424316993351
57.0,-29.25000688482566,4.123563699598605,34.98727807548195,23.506189451459818,4.2528580741062365,-25.89978930693724,-39.456988766882546,0.9022512348428494,-5.838543242347384,-5.838543242383948,39.99693097065338,49024.19150694427,14302.806501124292,14302.806501124292,63326.998008068564,88347.4625334423,88347.4625334423,14302.806501124292,102650.26903456659,102650.26903456659,102650.26903456659,129218.3932032799,124703.13268821557,4515.260515064329,0.0,103722.3400873834,64399.06904658613,43692.52337866363,26568.12416871332,70260.64754737695,20220.245236774776,1496.3814802840234,0.0,0.8825942641804194,2.8085355606277105,0.0014984597031051942,1.0,1.0,-5.838543242347384,343212.129624244,1554400.9045029886,4.528980098124096,1554400.9045029886,4.528980098124096,0.7610716175659169,0.09263544033464097,4.565118963995687,101325.0,128445.8405051575,1.26766188507434,1.0,0.0,4.565118963997018,1.287484082260193,1.287809139304722,3.5457673045414033,0.0,16822.05419203289,0.0,0.0,22720.6215008686,2316.8586113370625,19312.528583782998,1969.3298510483191,0.85,0.850000013557934,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1911.8130018741738,2034.6934298245008,7.481279020020825,4.123563699598605,-0.3874738649323648,4.5110375645309695,3.154850310209041,3.5,0.9013858029168688,0.6,0.00025246146891074866,1.0005456755083075,0.00025232378200274624,198.30450344908203,0.0,2.7457793970212657e-05,77.81538811158266,0.008928662216622505,8.384138503241348e-05,0.00016862008387833518,0.0007697707426235313,0.09263544033139846,0.09263544033139846,0.09263544033139846,0.09263544035738601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.8350075305,595.7674897494109,0.0,0.09263544033139846,0.09263544033464097,0.09263544033464097,0.4273227171179391,0.4273227171179391,0.5,9.999975262489873,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,26568.12416871332,20220.245236774776,0.7610716175659169,0.9013153197224234,0.6977475047306833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446983898011983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.656046393786,15450.0,,,,,,,,,,,,,,,,,4.0,16822.05419203289,1496.3814802840234,0.4273227171179391,6.178477068285765,3.154850310209041
