time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
58.0,-29.255248692519093,4.133008217860198,34.98809582521486,23.507894295640313,4.255436074256938,-25.904248887711688,-39.461187611427135,0.9040495640707411,-5.835595959851673,-5.835595959822463,39.998142065264794,49018.13330469888,14316.657808812157,14316.657808812157,63334.79111351103,88343.4334421953,88343.4334421953,14316.657808812157,102660.09125100746,102660.09125100746,102660.09125100746,129231.60802224113,124716.31929128247,4515.288730958648,0.0,103721.88474182747,64396.58461374549,43694.77792009109,26571.516771233662,70266.29469132476,20223.00585443275,1496.3265896914806,0.0,0.8826052585519959,2.80861375019501,0.0014984597031051942,1.0,1.0,-5.835595959851673,343251.83757379913,1554453.1207026953,4.528608300220645,1554453.1207026953,4.528608300220645,0.7610783392059195,0.092635775049567,4.565118963995687,101325.0,128445.52983255676,1.26765881897416,1.0,0.0,4.56511896399586,1.2874759187600773,1.2878007964657228,3.545789787192441,0.0,16821.973716899574,0.0,0.0,22720.521756358215,2316.8484402276226,19312.44152603073,1969.3209736281738,0.85,0.8499999134318403,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1912.324627693458,2034.6934298245008,7.486520646905088,4.133008217860198,-0.38038473378961957,4.513392951649817,3.1562575667884705,3.5,0.9017878762252772,0.6,0.00025232378200274624,1.0005423933229283,0.00025218699745919505,198.3088090235391,0.0,2.730393392285898e-05,77.37934873738234,0.008955966150545364,8.380173978574596e-05,0.0001685220422170003,0.0007693231707761098,0.09263577504144374,0.09263577504144374,0.09263577504144374,0.0926357750963404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.6901719604,595.7656456682879,0.0,0.09263577504144374,0.092635775049567,0.092635775049567,0.42732271594080157,0.42732271594080157,0.5,9.999975262958191,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,26571.516771233662,20223.00585443275,0.7610783392059195,0.9013537911987053,0.6976052105783055,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447015306542497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.22000701959,15450.0,,,,,,,,,,,,,,,,,3.0,16821.973716899574,1496.3265896914806,0.42732271594080157,6.178477068285765,3.1562575667884705
59.0,-29.260466300139804,4.1423400438540545,34.98889797805698,23.509316879231505,4.257693134137315,-25.90871877637357,-39.465402730833716,0.9055608787331799,-5.832571548055569,-5.8325715480599465,39.99932766011742,49012.27169532071,14330.180880611957,14330.180880611957,63342.45257593267,88339.58199699869,88339.58199699869,14330.180880611957,102669.76287761064,102669.76287761064,102669.76287761064,129244.52596247368,124729.2131106665,4515.312851807178,0.0,103721.4513919081,64394.14108550378,43697.01145156034,26574.76308486303,70271.77453642337,20225.66186266491,1496.2642510473436,0.0,0.8826167519532179,2.808701944754285,0.0014984597031051942,1.0,1.0,-5.832571548055569,343292.58841692103,1554504.238767953,4.528219633102136,1554504.238767953,4.528219633102136,0.7610853123347481,0.09263603089004156,4.565118963995687,101325.0,128445.24727638313,1.267656030361541,1.0,0.0,4.565118963998078,1.287469101847043,1.287793801717488,3.5458085614997876,0.0,16821.893705789287,0.0,0.0,22720.42683004352,2316.8387604374097,19312.359910969386,1969.3126512080462,0.85,0.8499998726006501,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1912.8292973499986,2034.6934298245008,7.491615117179953,4.1423400438540545,-0.37332977395906575,4.51566981781312,3.1576459359633824,3.5,0.902184553132395,0.6,0.00025218699745919505,1.0005399116174503,0.00025205091224348586,198.31309488246623,0.0,2.712557992446512e-05,76.87389350593415,0.008983091730469829,8.376195830199234e-05,0.0001684250391572027,0.0007688803402682621,0.09263603089036733,0.09263603089036733,0.09263603089036733,0.09263603086582178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.42207140074,595.7638404037723,0.0,0.09263603089036733,0.09263603089004156,0.09263603089004156,0.4273227147653739,0.4273227147653739,0.5,9.99997526270821,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,26574.76308486303,20225.66186266491,0.7610853123347481,0.9013925291313216,0.6974673973818122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470465261505487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.71455178814,15450.0,,,,,,,,,,,,,,,,,3.0,16821.893705789287,1496.2642510473436,0.4273227147653739,6.178477068285765,3.1576459359633824
60.0,-29.26565523031768,4.151561773000657,34.98968358401181,23.511158034112327,4.26041879533816,-25.913115945805565,-39.469531376939244,0.9074970846898398,-5.829477914785855,-5.829477914784988,40.00045466008393,49006.14480752044,14343.392502433277,14343.392502433277,63349.53730995372,88335.50107180841,88335.50107180841,14343.392502433277,102678.89357424168,102678.89357424168,102678.89357424168,129256.54159270988,124741.21130986747,4515.330282842406,0.0,103720.98915153851,64391.63288950103,43699.2847355972,26577.6480184682,70276.9327540654,20228.05214418288,1496.189576361256,0.0,0.8826288255976031,2.8088076579988175,0.0014984597031051942,1.0,1.0,-5.829477914785855,343334.275879568,1554552.8316351494,4.5278113513503175,1554552.8316351494,4.5278113513503175,0.7610926343116166,0.0926361612861879,4.565118963995687,101325.0,128444.91611498002,1.2676527620526032,1.0,0.0,4.56511896399353,1.2874602875157257,1.2877848099497629,3.545832837146774,0.0,16821.814004760203,0.0,0.0,22720.325575208055,2316.8284353176728,19312.27811166353,1969.3043100002071,0.85,0.8500000604188827,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1913.3272444713862,2034.6934298245008,7.496570460635483,4.151561773000657,-0.3663109166505514,4.517872689651209,3.159016050501296,3.5,0.9025760144289416,0.6,0.00025205091224348586,1.0005369661334242,0.00025191564207521165,198.3173573456129,0.0,2.6987480295037626e-05,76.48251915613663,0.009010079210764866,8.372300985905748e-05,0.00016832790238442837,0.0007684368993447687,0.09263616128882785,0.09263616128882785,0.09263616128882785,0.09263616126651834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.87069728185,595.7621243512717,0.0,0.09263616128882785,0.0926361612861879,0.0926361612861879,0.42732271358843865,0.42732271358843865,0.5,9.99997526276296,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,26577.6480184682,20228.05214418288,0.7610926343116166,0.9014271799773312,0.6973290222983659,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470776028988623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.323177438346,15450.0,,,,,,,,,,,,,,,,,4.0,16821.814004760203,1496.189576361256,0.42732271358843865,6.178477068285765,3.159016050501296
61.0,-29.27081723421086,4.160672521677965,34.99045476310541,23.51264669504019,4.262743421293332,-25.917529036671034,-39.47369229337198,0.9090749681084095,-5.826605257853146,-5.826605257834713,40.0016097215982,49000.30313575908,14356.710158592625,14356.710158592625,63357.01329435171,88331.64289582447,88331.64289582447,14356.710158592625,102688.3530544171,102688.3530544171,102688.3530544171,129269.24468999536,124753.88906040898,4515.355629586378,0.0,103720.55368682068,64389.213923001524,43701.48862646573,26580.891635578275,70282.38026204401,20230.694820932957,1496.134251430476,0.0,0.8826396325482918,2.8088858400627417,0.0014984597031051942,1.0,1.0,-5.826605257853146,343372.989192315,1554602.6356240562,4.527445910293661,1554602.6356240562,4.527445910293661,0.7610991797526596,0.09263644841893973,4.565118963995687,101325.0,128444.62921607112,1.2676499305805193,1.0,0.0,4.565118963996058,1.287453154919798,1.2877775013928927,3.5458524813511145,0.0,16821.734704315637,0.0,0.0,22720.230185641813,2316.818708288948,19312.192546357717,1969.2955847672465,0.85,0.8499998630543002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1913.8186887993775,2034.6934298245008,7.501604118830721,4.160672521677965,-0.35945977140130925,4.520132293079274,3.160368505533611,3.5,0.9029624301524602,0.6,0.00025191564207521165,1.0005342015569576,0.00025178114019810526,198.32159784891988,0.0,2.682642229983794e-05,76.02608079774072,0.009036905633064704,8.368377392450755e-05,0.0001682318681507041,0.0007679984916432013,0.09263644841056061,0.09263644841056061,0.09263644841056061,0.09263644846617766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.45500380243,595.7603655607436,0.0,0.09263644841056061,0.09263644841893973,0.09263644841893973,0.4273227124115167,0.4273227124115167,0.5,9.99997526249685,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,26580.891635578275,20230.694820932957,0.7610991797526596,0.9014636820512987,0.6971918559539977,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471085101004446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.866739079946,15450.0,,,,,,,,,,,,,,,,,3.0,16821.734704315637,1496.134251430476,0.4273227124115167,6.178477068285765,3.160368505533611
62.0,-29.275950735935456,4.169675484472635,34.99121050250423,23.51438890853899,4.265350669693045,-25.921888164575503,-39.47778454804791,0.9109101299802934,-5.823611007984255,-5.823611007993545,40.00270671566214,48994.279275279354,14369.644464731506,14369.644464731506,63363.92374001086,88327.65158066762,88327.65158066762,14369.644464731506,102697.29604539913,102697.29604539913,102697.29604539913,129281.04258643341,124765.66957261306,4515.373013820353,0.0,103720.10139853011,64386.72910085155,43703.74699742062,26583.746541034285,70287.4935384549,20233.054904309436,1496.0634016734148,0.0,0.8826512930004031,2.8089858567861943,0.0014984597031051942,1.0,1.0,-5.823611007984255,343413.34479945025,1554649.9369759138,4.527051614385611,1554649.9369759138,4.527051614385611,0.7611062222955665,0.09263658389056248,4.565118963995687,101325.0,128444.30885583011,1.2676467688707636,1.0,0.0,4.565118963997742,1.287444812208699,1.2877689834072659,3.5458754586644496,0.0,16821.655770329966,0.0,0.0,22720.13111083256,2316.808605470019,19312.10902063023,1969.2870675133945,0.85,0.849999893329073,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1914.3034701849792,2034.6934298245008,7.506461064578732,4.169675484472635,-0.3526197374517208,4.522295221924356,3.161702851006267,3.5,0.9033436717160762,0.6,0.00025178114019810526,1.0005312734998943,0.00025164744657842205,198.3258150952918,0.0,2.6674627181417138e-05,75.59589343213617,0.009063580260246121,8.364520202355098e-05,0.0001681359381745543,0.0007675605598898641,0.09263658389814983,0.09263658389814983,0.09263658389814983,0.0926365838163506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.7585841152,595.7586951807458,0.0,0.09263658389814983,0.09263658389056248,0.09263658389056248,0.42732271123331944,0.42732271123331944,0.5,9.999975262696742,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26583.746541034285,20233.054904309436,0.7611062222955665,0.901496419207834,0.6970554334602095,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447139258165755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.436551714345,15450.0,,,,,,,,,,,,,,,,,4.0,16821.655770329966,1496.0634016734148,0.42732271123331944,6.178477068285765,3.161702851006267
63.0,-29.281054516297452,4.178570345509684,34.99195192641512,23.5161603888497,4.267987138959347,-25.9262176776496,-39.48184949168933,0.9127747036084787,-5.82078687162209,-5.820786871614543,40.003805260276394,48988.2738818083,14382.616675767875,14382.616675767875,63370.890557576175,88323.66051903235,88323.66051903235,14382.616675767875,102706.27719480022,102706.27719480022,102706.27719480022,129293.03283395954,124777.63803409733,4515.3947998622225,0.0,103719.64850909318,64384.261881010425,43705.98514231417,26586.755639159324,70292.74078147349,20235.518165500165,1496.0044362026683,0.0,0.8826620527377906,2.809069171246059,0.0014984597031051942,1.0,1.0,-5.82078687162209,343451.41108111094,1554697.3062731011,4.526687782062823,1554697.3062731011,4.526687782062823,0.7611127299675295,0.09263680934747967,4.565118963995687,101325.0,128443.98554475621,1.2676435780385513,1.0,0.0,4.565118963996732,1.2874363297724398,1.2877603267041942,3.545898821111093,0.0,16821.577235270943,0.0,0.0,22720.03190434079,2316.79848922321,19312.022920795407,1969.2782877736443,0.85,0.8499998152337865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1914.7818748599877,2034.6934298245008,7.511360361513534,4.178570345509684,-0.3459226949324563,4.52449304044214,3.1630198656521222,3.5,0.9037199616148921,0.6,0.00025164744657842205,1.0005282188645868,0.0002515145918263006,198.33000808049616,0.0,2.6514896096712218e-05,75.14321553808243,0.009090095156342834,8.360690381471864e-05,0.00016804054276370342,0.0007671250684907106,0.09263680934285262,0.09263680934285262,0.09263680934285262,0.09263680940369719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.06967033213,595.757022431991,0.0,0.09263680934285262,0.09263680934747967,0.09263680934747967,0.4273227100559678,0.4273227100559678,0.5,9.999975263183549,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,26586.755639159324,20235.518165500165,0.7611127299675295,0.9015282353918165,0.6969179653145601,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471698376879394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.98387382029,15450.0,,,,,,,,,,,,,,,,,3.0,16821.577235270943,1496.0044362026683,0.4273227100559678,6.178477068285765,3.1630198656521222
64.0,-29.286135549827037,4.187358687293351,34.992680000466166,23.51748685995119,4.270119175008969,-25.930577159506075,-39.4859675905667,0.9141870409036316,-5.817973548261364,-5.817973548252552,40.00490302921345,48982.63168351389,14395.398985940823,14395.398985940823,63378.03066945472,88319.94246424975,88319.94246424975,14395.398985940823,102715.34145019056,102715.34145019056,102715.34145019056,129305.16121048463,124789.74442324511,4515.416787239517,0.0,103719.22913405107,64381.91835212123,43708.12309103315,26589.819760294056,70297.94285132721,20238.021271444737,1495.9472254486448,0.0,0.8826727575336152,2.8091494975941016,0.0014984597031051942,1.0,1.0,-5.817973548261364,343489.33491033665,1554744.6432153939,4.526325813350914,1554744.6432153939,4.526325813350914,0.7611191596592051,0.09263703908979389,4.565118963995687,101325.0,128443.72358873709,1.26764099273365,1.0,0.0,4.565118963992982,1.287429970114828,1.2877537943960131,3.5459163371725118,0.0,16821.499124513157,0.0,0.0,22719.940039255693,2316.789121591542,19311.9465727338,1969.270502438019,0.85,0.8499998916971816,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1915.2538061728978,2034.6934298245008,7.516183463280007,4.187358687293351,-0.33929581333369363,4.526654500627044,3.164319274539086,3.5,0.9040912212968817,0.6,0.0002515145918263006,1.0005258859222375,0.0002513823933645318,198.33418253205218,0.0,2.634908406178477e-05,74.67330423109804,0.00911644424040462,8.356812132748473e-05,0.00016794647049881583,0.0007666956174102863,0.09263703908667148,0.09263703908667148,0.09263703908667148,0.09263703910915268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.3770198796,595.7553508553353,0.0,0.09263703908667148,0.09263703908979389,0.09263703908979389,0.427322708880445,0.427322708880445,0.5,9.99997526314174,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26589.819760294056,20238.021271444737,0.7611191596592051,0.9015630913054258,0.6967861319513577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472002413836162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.5139625133,15450.0,,,,,,,,,,,,,,,,,4.0,16821.499124513157,1495.9472254486448,0.427322708880445,6.178477068285765,3.164319274539086
65.0,-29.29118901692758,4.196043981985014,34.993393137233944,23.51928373044359,4.272778246052169,-25.93485916242883,-39.489987271931,0.9160768520640427,-5.8150094775051,-5.815009477513455,40.005928310756836,48976.66209869818,14407.76463684717,14407.76463684717,63384.42673554535,88315.9642734913,88315.9642734913,14407.76463684717,102723.72891033848,102723.72891033848,102723.72891033848,129316.11001574586,124800.68115417985,4515.428861566008,0.0,103718.77706004033,64379.4748720032,43710.3357644857,26592.381105407374,70302.71686989308,20240.158574094105,1495.870311151743,0.0,0.8826845223201244,2.8092577359655886,0.0014984597031051942,1.0,1.0,-5.8150094775051,343529.2943847949,1554788.8554072059,4.5259280091136915,1554788.8554072059,4.5259280091136915,0.7611262223516498,0.09263708007173989,4.565118963995687,101325.0,128443.3958792518,1.2676377584924925,1.0,0.0,4.565118963997076,1.2874213662345413,1.2877450181476275,3.5459400346506427,0.0,16821.421299324236,0.0,0.0,22719.84101138494,2316.7790235590073,19311.86661255742,1969.2623487691944,0.85,0.8500000771519581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1915.7193752403066,2034.6934298245008,7.52081167161546,4.196043981985014,-0.33266400048579037,4.528707982470804,3.165601374886342,3.5,0.904457535681812,0.6,0.0002513823933645318,1.0005230537055172,0.0002512509756107238,198.33833448803668,0.0,2.6219473846908303e-05,74.30598888213812,0.009142663714251528,8.35302817318123e-05,0.00016785211163271947,0.0007662648579612487,0.09263708007550452,0.09263708007550452,0.09263708007550452,0.09263708005309987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.3339281316,595.7537896476313,0.0,0.09263708007550452,0.09263708007173989,0.09263708007173989,0.4273227077042704,0.4273227077042704,0.5,9.999975262810224,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26592.381105407374,20240.158574094105,0.7611262223516498,0.9015928481519259,0.6966539029969165,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472305107820578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.14664716434,15450.0,,,,,,,,,,,,,,,,,4.0,16821.421299324236,1495.870311151743,0.4273227077042704,6.178477068285765,3.165601374886342
66.0,-29.296212542269505,4.204624853492294,34.994093457974614,23.52081258958208,4.275131383563872,-25.939144559299724,-39.49402221534399,0.9176942444247954,-5.812298490983721,-5.81229849097336,40.00698490693758,48970.9127701014,14420.29541929572,14420.29541929572,63391.20818939712,88312.160503219,88312.160503219,14420.29541929572,102732.45592251472,102732.45592251472,102732.45592251472,129327.78855732047,124812.33862135925,4515.4499359612255,0.0,103718.34563886093,64377.09791493903,43712.49747102433,26595.332634805745,70307.83010583007,20242.569745952915,1495.81506915926,0.0,0.8826948403218825,2.8093352943425396,0.0014984597031051942,1.0,1.0,-5.812298490983721,343565.84515600273,1554834.418945497,4.52557913095085,1554834.418945497,4.52557913095085,0.7611324146200426,0.09263729937000345,4.565118963995687,101325.0,128443.10803384929,1.267634917679243,1.0,0.0,4.565118963998254,1.2874140405248293,1.2877375213983957,3.545960211941345,0.0,16821.343857014996,0.0,0.0,22719.746507565258,2316.7693868512956,19311.7864064609,1969.2541700234942,0.85,0.8500000825286685,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1916.1789009722106,2034.6934298245008,7.525547542549028,4.204624853492294,-0.32621035057531955,4.530835204067613,3.166867036597149,3.5,0.9048191533134712,0.6,0.0002512509756107238,1.0005199752101708,0.00025112039922835683,198.34246199429154,0.0,2.6065178412438152e-05,73.86871562084973,0.009168728892663966,8.349231439351866e-05,0.00016775866121720512,0.0007658382456971909,0.09263729937879477,0.09263729937879477,0.09263729937879477,0.09263729929594552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.44223908696,595.7521807504431,0.0,0.09263729937879477,0.09263729937000345,0.09263729937000345,0.42732270652641235,0.42732270652641235,0.5,9.999975263197822,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,26595.332634805745,20242.569745952915,0.7611324146200426,0.9016237322923807,0.6965214642009074,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472606171535363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.70937390305,15450.0,,,,,,,,,,,,,,,,,3.0,16821.343857014996,1495.81506915926,0.42732270652641235,6.178477068285765,3.166867036597149
67.0,-29.301209699433663,4.213104159019565,34.99478041792403,23.522367362771206,4.277510500696136,-25.943403898838355,-39.49803033666683,0.9193376559678185,-5.809486193974294,-5.809486193965769,40.00800015882615,48965.16773014952,14432.483336903912,14432.483336903912,63397.65106705343,88308.35667359002,88308.35667359002,14432.483336903912,102740.84001049394,102740.84001049394,102740.84001049394,129338.84962467567,124823.38465395388,4515.464970721792,0.0,103717.91399913855,64374.72506149651,43714.65437515782,26598.009614181738,70312.66398933956,20244.78222000116,1495.7481127449646,0.0,0.8827058429568825,2.809429185065509,0.0014984597031051942,1.0,1.0,-5.809486193974294,343603.7650696783,1554878.2005457673,4.52520710950434,1554878.2005457673,4.52520710950434,0.7611389917389491,0.0926374030925675,4.565118963995687,101325.0,128442.81439813306,1.2676320197200401,1.0,0.0,4.565118963995147,1.287406590938906,1.2877299018270123,3.545980730661278,0.0,16821.266846090082,0.0,0.0,22719.65195587322,2316.7597452619625,19311.702544104915,1969.2456184430887,0.85,0.8499999287670724,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1916.63217324886,2034.6934298245008,7.530126822633675,4.213104159019565,-0.31977324204527857,4.532877401064844,3.1681156728051536,3.5,0.9051759065157582,0.6,0.00025112039922835683,1.0005172663562054,0.00025099057025064134,198.34656798449004,0.0,2.589884115696921e-05,73.39731583885074,0.009194627733820935,8.345461523452979e-05,0.00016766578399382705,0.0007654142501234243,0.09263740307808191,0.09263740307808191,0.09263740307808191,0.09263740320398438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.35067274125,595.7506348018163,0.0,0.09263740307808191,0.0926374030925675,0.0926374030925675,0.4273227053500877,0.4273227053500877,0.5,9.999975263600428,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,26598.009614181738,20244.78222000116,0.7611389917389491,0.9016533789228275,0.6963918724168006,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472905463266177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.23797412105,15450.0,,,,,,,,,,,,,,,,,3.0,16821.266846090082,1495.7481127449646,0.4273227053500877,6.178477068285765,3.1681156728051536
68.0,-29.306183585544538,4.221483232646562,34.9954547367702,23.52365496279674,4.279585272990578,-25.94767285737945,-39.502062276564516,0.9207093814412565,-5.806696822648803,-5.806696822595075,40.009009449734855,48959.64999979027,14444.51116465918,14444.51116465918,63404.161164449455,88304.72320201794,88304.72320201794,14444.51116465918,102749.23436667712,102749.23436667712,102749.23436667712,129349.94404807469,124834.46397580429,4515.480072270401,0.0,103717.50287678365,64372.429671801976,43716.74800553519,26600.70968139757,70317.45768693276,20247.009913565962,1495.682724208188,0.0,0.8827167462707648,2.809520525550918,0.0014984597031051942,1.0,1.0,-5.806696822648803,343641.37910942116,1554921.7260097337,4.5248384523408065,1554921.7260097337,4.5248384523408065,0.7611454790518284,0.09263750938795136,4.565118963995687,101325.0,128442.55951297787,1.2676295041991401,1.0,0.0,4.565118963994691,1.2874004160936767,1.2877235582804911,3.5459977384872223,0.0,16821.19019595682,0.0,0.0,22719.561898558586,2316.7505619715794,19311.626684954343,1969.2378829625145,0.85,0.8499999591180296,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1917.0794446865325,2034.6934298245008,7.534644015246353,4.221483232646562,-0.31340787263894576,4.534891105285507,3.1693479713950343,3.5,0.9055279918271527,0.6,0.00025099057025064134,1.0005148778682045,0.00025086140726405447,198.3506550012348,0.0,2.5751132154802446e-05,72.97870852671014,0.009220378865975737,8.341670792043737e-05,0.00016757386233020395,0.0007649946167936165,0.09263750938341649,0.09263750938341649,0.09263750938341649,0.09263750940615628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2302990446,595.749097922223,0.0,0.09263750938341649,0.09263750938795136,0.09263750938795136,0.4273227041750537,0.4273227041750537,0.5,9.999975263395388,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,26600.70968139757,20247.009913565962,0.7611454790518284,0.9016844927292073,0.6962659289783816,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473203195722735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.819366808915,15450.0,,,,,,,,,,,,,,,,,3.0,16821.19019595682,1495.682724208188,0.4273227041750537,6.178477068285765,3.1693479713950343
69.0,-29.311129973421416,4.229764508726277,34.99611547361523,23.525299631897383,4.282059765415358,-25.951876774625056,-39.50601266752926,0.9224435956829379,-5.803835891518247,-5.803835891503753,40.00996632005437,48953.8842412903,14456.246870522144,14456.246870522144,63410.13111181244,88300.89435304851,88300.89435304851,14456.246870522144,102757.14122357065,102757.14122357065,102757.14122357065,129360.21727261564,124844.72832775618,4515.488944859467,0.0,103717.06723694692,64370.057132592454,43718.900115949415,26603.076049044987,70321.9761649944,20248.992740525522,1495.6056229384078,0.0,0.882728218883583,2.8096285131586294,0.0014984597031051942,1.0,1.0,-5.803835891518247,343679.96147636365,1554962.9916963624,4.524450552824285,1554962.9916963624,4.524450552824285,0.7611523082216063,0.09263749845549461,4.565118963995687,101325.0,128442.25407392987,1.2676264897501097,1.0,0.0,4.5651189639944345,1.2873925372221326,1.2877155111391998,3.5460194400738554,0.0,16821.113845448417,0.0,0.0,22719.46647063214,2316.740831031202,19311.55045707119,1969.2301098816813,0.85,0.8500001741693132,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1917.5208027018132,2034.6934298245008,7.539030006951213,4.229764508726277,-0.30707010280787905,4.5368346115341565,3.1705641655375443,3.5,0.9058754758678698,0.6,0.00025086140726405447,1.0005120513737789,0.0002507330190771843,198.35471956883714,0.0,2.5619562991421687e-05,72.60584151768906,0.009245998428967159,8.337958274594742e-05,0.00016748182451810703,0.0007645744532322082,0.09263749845209908,0.09263749845209908,0.09263749845209908,0.09263749846393919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.85649379995,595.7476408593468,0.0,0.09263749845209908,0.09263749845549461,0.09263749845549461,0.4273227029986196,0.4273227029986196,0.5,9.999975263585492,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,26603.076049044987,20248.992740525522,0.7611523082216063,0.9017114502447301,0.6961392001617138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473499553260032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.446499799895,15450.0,,,,,,,,,,,,,,,,,4.0,16821.113845448417,1495.6056229384078,0.4273227029986196,6.178477068285765,3.1705641655375443
70.0,-29.316051404362387,4.237947225674783,34.9967643457053,23.526690329331927,4.2842445441363015,-25.956087431892346,-39.509982616268076,0.9239195989759073,-5.8011691842428945,-5.80116918420204,40.010945560846196,48948.33424518141,14468.073966063059,14468.073966063059,63416.40821124447,88297.22970975953,88297.22970975953,14468.073966063059,102765.3036758226,102765.3036758226,102765.3036758226,129371.04269595993,124855.5381118053,4515.504584154619,0.0,103716.6512675337,64367.75579791243,43720.99496624585,26605.73902013733,70326.73398638319,20251.183573732436,1495.5450603610468,0.0,0.8827385875326244,2.809713027088241,0.0014984597031051942,1.0,1.0,-5.8011691842428945,343715.92761418043,1555005.2229818332,4.5240999850531205,1555005.2229818332,4.5240999850531205,0.7611584687952,0.09263762183383656,4.565118963995687,101325.0,128441.98365514462,1.2676238209242006,1.0,0.0,4.5651189639934895,1.2873858697201108,1.2877086766707293,3.5460378052682717,0.0,16821.0378800251,0.0,0.0,22719.37535155802,2316.7315394714833,19311.468688727222,1969.2217718310762,0.85,0.8499999841502203,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1917.9564558521633,2034.6934298245008,7.543484067074283,4.237947225674783,-0.3008803053744673,4.53882753104925,3.1717648225426696,3.5,0.906218520726477,0.6,0.0002507330190771843,1.0005094877018994,0.0002506053387390664,198.35876377324396,0.0,2.5466402802588084e-05,72.17178554253464,0.009271464831769747,8.334228915702743e-05,0.00016739072992015685,0.0007641585955555883,0.0926376218379155,0.0926376218379155,0.0926376218379155,0.09263762178541529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.5908540847,595.7461497249726,0.0,0.0926376218379155,0.09263762183383656,0.09263762183383656,0.4273227018226478,0.4273227018226478,0.5,9.99997526334498,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,26605.73902013733,20251.183573732436,0.7611584687952,0.9017397029061991,0.6960131868864959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447379428383538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.012443824744,15450.0,,,,,,,,,,,,,,,,,3.0,16821.0378800251,1495.5450603610468,0.4273227018226478,6.178477068285765,3.1717648225426696
71.0,-29.320943280001284,4.246033690237892,34.99740038737407,23.528466454613977,4.286860621492045,-25.960228050668615,-39.513866510800995,0.9257867582189562,-5.7984398234866035,-5.798439823488746,40.0118732193564,48942.525023265516,14479.624252660806,14479.624252660806,63422.14927592632,88293.35445156443,88293.35445156443,14479.624252660806,102772.97870422524,102772.97870422524,102772.97870422524,129381.05387922985,124865.53959021892,4515.514289010933,0.0,103716.20890335109,64365.37948559682,43723.14379750474,26608.075175004604,70331.21897250935,20253.134105587003,1495.4733947419147,0.0,0.882749475612681,2.8098133797328533,0.0014984597031051942,1.0,1.0,-5.7984398234866035,343752.7418266382,1555045.2305002704,4.523731860979637,1555045.2305002704,4.523731860979637,0.7611649460691776,0.0926376338552623,4.565118963995687,101325.0,128441.66095650768,1.2676206361362712,1.0,0.0,4.565118963993833,1.28737736350136,1.287700003937743,3.546061235362761,0.0,16820.9622496928,0.0,0.0,22719.27845064786,2316.721658328569,19311.38919194819,1969.2136654156304,0.85,0.8500001104303341,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1918.3862642618863,2034.6934298245008,7.54781480789634,4.246033690237892,-0.2947212431501658,4.540754933388058,3.1729495496700126,3.5,0.9065570141914322,0.6,0.0002506053387390664,1.0005064475350838,0.0002504784845279857,198.3627838333528,0.0,2.532651402720995e-05,71.775340753113,0.009296791345796957,8.330581888000351e-05,0.0001672995198590629,0.0007637422107759811,0.09263763386406976,0.09263763386406976,0.09263763386406976,0.0926376337824896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.0758325937,595.7447371324404,0.0,0.09263763386406976,0.0926376338552623,0.0926376338552623,0.4273227006453212,0.4273227006453212,0.5,9.9999752638687,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,26608.075175004604,20253.134105587003,0.7611649460691776,0.9017638283891595,0.6958862044236128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474087538691187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.61599903532,15450.0,,,,,,,,,,,,,,,,,3.0,16820.9622496928,1495.4733947419147,0.4273227006453212,6.178477068285765,3.1729495496700126
72.0,-29.325810645266674,4.254023189762673,34.99802563302788,23.529771516937785,4.288942144824364,-25.96440038061149,-39.517803805042035,0.9271752075053191,-5.795898779047491,-5.795898779062916,40.01283389922833,48937.08880064561,14491.260057149624,14491.260057149624,63428.34885779523,88289.77084733573,88289.77084733573,14491.260057149624,102781.03090448536,102781.03090448536,102781.03090448536,129391.80353294575,124876.27201939108,4515.531513554676,0.0,103715.80196523224,64363.119922760605,43725.20226941293,26610.772628460392,70335.97489787333,20255.34139395615,1495.4195624186984,0.0,0.882759251513425,2.8098882519495643,0.0014984597031051942,1.0,1.0,-5.795898779047491,343787.0187712749,1555086.6629652428,4.523401344597768,1555086.6629652428,4.523401344597768,0.7611707362563735,0.0926377934849056,4.565118963995687,101325.0,128441.40607135248,1.2676181206153712,1.0,0.0,4.565118963995698,1.287371104239504,1.2876935797902531,3.546078476487528,0.0,16820.887047404023,0.0,0.0,22719.189309899928,2316.7125685019787,19311.310109382393,1969.2056012381797,0.85,0.8499999646099808,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1918.810423372516,2034.6934298245008,7.552210411531784,4.254023189762673,-0.2887065528236734,4.542729742586347,3.174118878522675,3.5,0.9068911081493357,0.6,0.0002504784845279857,1.00050392946671,0.0002503523246145531,198.36678389265404,0.0,2.5163154450951367e-05,71.31237971399618,0.00932195450024791,8.326886223042424e-05,0.00016720962229756147,0.0007633318177131539,0.0926377934913233,0.0926377934913233,0.0926377934913233,0.09263779341165035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.7204699438,595.7432742500367,0.0,0.0926377934913233,0.0926377934849056,0.0926377934849056,0.42732269946997253,0.42732269946997253,0.5,9.999975264150562,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,26610.772628460392,20255.34139395615,0.7611707362563735,0.901790996000157,0.6957618611486007,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474379043636192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.153037996206,15450.0,,,,,,,,,,,,,,,,,3.0,16820.887047404023,1495.4195624186984,0.42732269946997253,6.178477068285765,3.174118878522675
73.0,-29.330654476670293,4.261919639798419,34.99863873729929,23.53119874550032,4.291158666682615,-25.96853808209035,-39.52170180911196,0.9286874871892368,-5.793157880799242,-5.793157880772831,40.01373418207885,48931.5838292323,14502.42599572159,14502.42599572159,63434.00982495389,88286.12843829604,88286.12843829604,14502.42599572159,102788.55443401763,102788.55443401763,102788.55443401763,129401.56683217955,124886.02822311362,4515.538609065925,0.0,103715.38748744967,64360.8428787944,43727.27178739474,26613.01239816193,70340.28418555667,20257.219836018052,1495.3448104952854,0.0,0.8827702997943663,2.809992460572207,0.0014984597031051942,1.0,1.0,-5.793157880799242,343823.9946159528,1555125.4913679096,4.5230278157432435,1555125.4913679096,4.5230278157432435,0.7611772591898371,0.09263775749213553,4.565118963995687,101325.0,128441.13103145143,1.2676154061825948,1.0,0.0,4.5651189639953,1.2873642619654528,1.287686573380051,3.546097323710074,0.0,16820.812173077204,0.0,0.0,22719.098517571,2316.7033102609967,19311.236891334258,1969.198135075103,0.85,0.8500001387114416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1919.2287995426977,2034.6934298245008,7.556382021350001,4.261919639798419,-0.2826587936842335,4.544578433482653,3.1752724336963807,3.5,0.907220695341823,0.6,0.0002503523246145531,1.0005015122349166,0.00025022683279640127,198.3707647515846,0.0,2.5025936283805625e-05,70.92350342830514,0.009346980436531715,8.323228929917787e-05,0.00016712003531537523,0.0007629228424818484,0.09263775748788541,0.09263775748788541,0.09263775748788541,0.09263775753696697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.07311215077,595.7419033315722,0.0,0.09263775748788541,0.09263775749213553,0.09263775749213553,0.42732269829524155,0.42732269829524155,0.5,9.999975264174113,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,26613.01239816193,20257.219836018052,0.7611772591898371,0.9018162289139446,0.6956409743832067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474669099111237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.76416171051,15450.0,,,,,,,,,,,,,,,,,4.0,16820.812173077204,1495.3448104952854,0.42732269829524155,6.178477068285765,3.1752724336963807
74.0,-29.335473612490333,4.26972334147959,34.99924030364495,23.53266557855534,4.293417000460196,-25.972649198221756,-39.52557292124254,0.9302397703976556,-5.790515452627233,-5.790515452647115,40.01462758951641,48926.07479358505,14513.55579815305,14513.55579815305,63439.6305917381,88282.47601860364,88282.47601860364,14513.55579815305,102796.03181675669,102796.03181675669,102796.03181675669,129411.33400169451,124895.78640696478,4515.547594729737,0.0,103714.97131470306,64358.57008073661,43729.33470440716,26615.30218493782,70344.63688934498,20259.12860649404,1495.2759510733229,0.0,0.882780855676994,2.8100883845606135,0.0014984597031051942,1.0,1.0,-5.790515452627233,343859.6450159071,1555164.023964548,4.522670940036029,1555164.023964548,4.522670940036029,0.7611834900735834,0.09263776166188951,4.565118963995687,101325.0,128440.84992285624,1.2676126318564642,1.0,0.0,4.565118963997119,1.2873572304877625,1.2876793785807124,3.5461166923077165,0.0,16820.737607966577,0.0,0.0,22719.007353956225,2316.6940141593946,19311.15494117509,1969.189778484507,0.85,0.8499999423527762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1919.6417650043054,2034.6934298245008,7.560554298588363,4.26972334147959,-0.2767122380176188,4.546435579497209,3.176411234773435,3.5,0.9075460670781242,0.6,0.00025022683279640127,1.0004989744035613,0.00025010203828102054,198.37472545332358,0.0,2.4893907936842006e-05,70.54933509301024,0.009371874344468557,8.319598337598766e-05,0.0001670308494204136,0.0007625156982614381,0.09263776166975424,0.09263776166975424,0.09263776166975424,0.09263776156784895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.3925219375,595.7405428768935,0.0,0.09263776166975424,0.09263776166188951,0.09263776166188951,0.4273226971199717,0.4273226971199717,0.5,9.999975263944226,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,26615.30218493782,20259.12860649404,0.7611834900735834,0.9018403306499578,0.6955196153837255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474957763145526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.38999337522,15450.0,,,,,,,,,,,,,,,,,4.0,16820.737607966577,1495.2759510733229,0.4273226971199717,6.178477068285765,3.176411234773435
75.0,-29.340277201277505,4.277435379571,34.999830964402456,23.533914726600074,4.295427968902678,-25.976771462869028,-39.529464359488315,0.9315707243890753,-5.787905423275106,-5.787905423229161,40.01551616133911,48920.73830033222,14524.555429009724,14524.555429009724,63445.29372934194,88278.95991709268,88278.95991709268,14524.555429009724,102803.5153461024,102803.5153461024,102803.5153461024,129421.13562188915,124905.57863786035,4515.556984028793,0.0,103714.5720075414,64356.350429564154,43731.357308863604,26617.620275786743,70348.97758465035,20261.05591898505,1495.2092659800837,0.0,0.8827912584981922,2.8101810062642967,0.0014984597031051942,1.0,1.0,-5.787905423275106,343894.8611562179,1555202.3487171822,4.522319244574914,1555202.3487171822,4.522319244574914,0.7611896070745261,0.092637775082251,4.565118963995687,101325.0,128440.59821123828,1.2676101476559416,1.0,0.0,4.565118963995835,1.28735123722157,1.2876732231520283,3.5461332012608846,0.0,16820.66337612976,0.0,0.0,22718.91988478734,2316.68509478643,19311.079803292578,1969.1821165528063,0.85,0.8499999076198749,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1920.0492987987222,2034.6934298245008,7.564678385131569,4.277435379571,-0.2708364631947724,4.5482718427657725,3.1775352175135856,3.5,0.9078672050038816,0.6,0.00025010203828102054,1.0004973838109374,0.00024997770341824495,198.37867351506995,0.0,2.4756077726733563e-05,70.15872427756291,0.00939663042219529,8.315950157493737e-05,0.00016694253670608317,0.0007621125402144863,0.09263777508077949,0.09263777508077949,0.09263777508077949,0.09263777507294964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.6885589292,595.7391897806673,0.0,0.09263777508077949,0.092637775082251,0.092637775082251,0.4273226959432547,0.4273226959432547,0.5,9.999975263908395,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,26617.620275786743,20261.05591898505,0.7611896070745261,0.9018651856453598,0.6954008427694105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475244966344416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.99938255977,15450.0,,,,,,,,,,,,,,,,,3.0,16820.66337612976,1495.2092659800837,0.4273226959432547,6.178477068285765,3.1775352175135856
76.0,-29.345041360373397,4.285057682599085,35.00040976386301,23.535627324041002,4.2979564115979345,-25.98080568849139,-39.53324826490132,0.933372271405944,-5.7852554111007635,-5.785255411105847,40.01635535666676,48915.090256857315,14535.323636857902,14535.323636857902,63450.41389371522,88275.1959203725,88275.1959203725,14535.323636857902,102810.51955723041,102810.51955723041,102810.51955723041,129430.15300977934,124914.59181619702,4515.561193582325,0.0,103714.13993903162,64354.0342851956,43733.450726484465,26619.633452548933,70353.0841790334,20262.757774415848,1495.133133155317,0.0,0.8828020533891467,2.810287223908613,0.0014984597031051942,1.0,1.0,-5.7852554111007635,343930.6196676624,1555238.5444804113,4.5219542999202185,1555238.5444804113,4.5219542999202185,0.7611959725341602,0.09263769218889048,4.565118963995687,101325.0,128440.2872602571,1.2676070788083602,1.0,0.0,4.565118963996414,1.2873430327290278,1.2876648565374667,3.54615580147129,0.0,16820.589295113976,0.0,0.0,22718.825239168425,2316.6754436192205,19311.003469197964,1969.1743326414182,0.85,0.8500000887327923,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1920.451465824303,2034.6934298245008,7.568701368154073,4.285057682599085,-0.264997646197652,4.550055328796737,3.178644554573627,3.5,0.9081841584496076,0.6,0.00024997770341824495,1.0004933193685293,0.00024985444538102534,198.38258930536622,0.0,2.466538514909866e-05,69.9017015125456,0.009421295807344389,8.3124042062439e-05,0.00016685366135580596,0.000761706813667504,0.09263769218755954,0.09263769218755954,0.09263769218755954,0.09263769222234784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.745876079,595.7379118697195,0.0,0.09263769218755954,0.09263769218889048,0.09263769218889048,0.42732269476615603,0.42732269476615603,0.5,9.999975264414546,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,26619.633452548933,20262.757774415848,0.7611959725341602,0.9018853207948585,0.6952799699922037,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475531253793557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.74235979475,15450.0,,,,,,,,,,,,,,,,,3.0,16820.589295113976,1495.133133155317,0.42732269476615603,6.178477068285765,3.178644554573627
77.0,-29.34978266622172,4.292589000026404,35.00097895296319,23.53685408541935,4.299934252928284,-25.984874935163162,-39.53708976097403,0.9346798810343522,-5.782830073448167,-5.782830073475366,40.01723575601559,48909.82659963893,14546.241908832557,14546.241908832557,63456.068508471486,88271.72925673431,88271.72925673431,14546.241908832557,102817.97116556687,102817.97116556687,102817.97116556687,129440.0477522552,124924.47322201231,4515.57453024289,0.0,103713.74522098587,64351.84256887129,43735.44739123843,26622.07658668833,70357.52397792676,20264.765310589875,1495.0782611768157,0.0,0.8828115154415157,2.8103631569970924,0.0014984597031051942,1.0,1.0,-5.782830073448167,343963.3490442633,1555276.518120573,4.521634419603323,1555276.518120573,4.521634419603323,0.761201525530985,0.09263778822901063,4.565118963995687,101325.0,128440.04167300941,1.2676046550506728,1.0,0.0,4.565118963994644,1.2873371460666474,1.2876588097205646,3.5461720171316675,0.0,16820.51584388671,0.0,0.0,22718.738775256123,2316.666626753899,19310.929384025967,1969.1667780563157,0.85,0.8500000627261168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1920.8484238250219,2034.6934298245008,7.57282132645654,4.292589000026404,-0.2593158807766933,4.5519048808030975,3.179739674953051,3.5,0.908497049986586,0.6,0.00024985444538102534,1.0004909714429895,0.0002497318341820366,198.38648644619772,0.0,2.445224857632438e-05,69.2976724653033,0.009445748055920713,8.308805715683878e-05,0.00016676638822418657,0.0007613084014393011,0.09263778822921533,0.09263778822921533,0.09263778822921533,0.0926377882322145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.00241342775,595.7365712084764,0.0,0.09263778822921533,0.09263778822901063,0.09263778822901063,0.4273226935909247,0.4273226935909247,0.5,9.999975264667489,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,26622.07658668833,20264.765310589875,0.761201525530985,0.9019087784894126,0.6951612824661566,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475815201934612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.13833074751,15450.0,,,,,,,,,,,,,,,,,3.0,16820.51584388671,1495.0782611768157,0.4273226935909247,6.178477068285765,3.179739674953051
