time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
78.0,-29.35450097332387,4.300033255311562,35.00153708723165,23.538216633629077,4.30206258344545,-25.988908428815694,-39.54089175732804,0.9361252339588558,-5.780196661862192,-5.780196661927662,40.01805527153857,48904.49082698301,14556.689365791877,14556.689365791877,63461.18019277489,88268.1954555641,88268.1954555641,14556.689365791877,102824.88482135598,102824.88482135598,102824.88482135598,129448.93473722032,124933.35724994933,4515.577487270984,0.0,103713.34186906723,64349.63724113284,43737.44958659376,26624.04991586434,70361.4995024581,20266.43548666325,1495.0018046640137,0.0,0.8828222943536568,2.810469392977518,0.0014984597031051942,1.0,1.0,-5.780196661862192,343998.88910093013,1555311.8663313186,4.52127002618019,1555311.8663313186,4.52127002618019,0.7612078384283373,0.09263768360747925,4.565118963995687,101325.0,128439.78049645567,1.2676020774384966,1.0,0.0,4.5651189639944185,1.287330611167722,1.2876521153394136,3.546190018626779,0.0,16820.44269168087,0.0,0.0,22718.650420073744,2316.6576170327016,19310.85616382179,1969.159311673384,0.85,0.8500001455526207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1921.2399840412183,2034.6934298245008,7.576715812031307,4.300033255311562,-0.25359373067547963,4.553626985987042,3.1808200518479572,3.5,0.9088057290994164,0.6,0.0002497318341820366,1.0004886081778457,0.0002496098727569365,198.39036481604356,0.0,2.432440496633213e-05,68.93536367458525,0.009470072460887045,8.305245644020394e-05,0.00016667937774183264,0.0007609111882362408,0.09263768360944084,0.09263768360944084,0.09263768360944084,0.09263768358570462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.9645981976,595.7353232553,0.0,0.09263768360944084,0.09263768360747925,0.09263768360747925,0.42732269241617676,0.42732269241617676,0.5,9.999975264689931,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,26624.04991586434,20266.43548666325,0.7612078384283373,0.9019304682464571,0.6950461711702792,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476097798531073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.77602195679,15450.0,,,,,,,,,,,,,,,,,4.0,16820.44269168087,1495.0018046640137,0.42732269241617676,6.178477068285765,3.1808200518479572
79.0,-29.359128551873777,4.3073916447076535,35.00208573714872,23.540053946804278,4.3045560419990565,-25.992715277576597,-39.54445644104851,0.9380525361188615,-5.777577073621387,-5.777577073585491,40.018896307302796,48898.48425935291,14566.991235809513,14566.991235809513,63465.47549516242,88265.1647548164,88265.1647548164,14566.991235809513,102832.15599062592,102832.15599062592,102832.15599062592,129458.40304290483,124942.81924297335,4515.583799931475,0.0,103712.9055819311,64347.362123453975,43739.49273164125,26626.247052278915,70365.73978392017,20268.270632408516,1494.9318406810216,0.0,0.8828329199391511,2.8105668049265002,0.0014984597031051942,1.0,1.0,-5.777577073621387,344034.2454615579,1555348.1434072808,4.520910821888149,1555348.1434072808,4.520910821888149,0.7612139477491168,0.0926376286889885,4.565118963995687,101325.0,128439.45512536628,1.2675988662755122,1.0,0.0,4.565118963997444,1.287321811396577,1.2876431563587947,3.5462142593879658,0.0,16820.369842173048,0.0,0.0,22718.554850354845,2316.6478716335187,19310.770339427097,1969.1505600207104,0.85,0.8499999435098522,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1921.6265226040496,2034.6934298245008,7.58055275801948,4.3073916447076535,-0.24793037988857325,4.555322024596227,3.1818867171923575,3.5,0.9091104906263878,0.6,0.0002496098727569365,1.0004792287537352,0.00024949030982668926,198.39416873737338,0.0,2.4195971619088667e-05,68.57138356849728,0.009494268432506133,8.301909065312987e-05,0.00016659078210380665,0.000760506738608961,0.09263761918057459,0.09263761918057459,0.09263761918057459,0.09263767394671811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.0230501724,595.7340450573172,0.0,0.09263761918057459,0.0926376286889885,0.0926376286889885,0.42732269124089384,0.42732269124089384,0.5,9.99997687980269,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,26626.247052278915,20268.270632408516,0.7612139477491168,0.9019371599027146,0.6949189251688517,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476379034759204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.4120418507,15450.0,,,,,,,,,,,,,,,,,5.0,16820.369842173048,1494.9318406810216,0.42732269124089384,6.178477068285765,3.1818867171923575
80.0,-29.363802883399654,4.314661462398903,35.002624578545884,23.540730715636187,4.306064183905555,-25.996879706388388,-39.54841235009951,0.9387997185869795,-5.77530194314852,-5.77530194313717,40.01971236378437,48894.09128227099,14577.621877021811,14577.621877021811,63471.7131592928,88261.33020199013,88261.33020199013,14577.621877021811,102838.95207901194,102838.95207901194,102838.95207901194,129467.37390992486,124951.7788342468,4515.595075678059,0.0,103712.5593949079,64345.32047508463,43741.37657758142,26628.421830912925,70369.79840849435,20270.06744771898,1494.877035921388,0.0,0.8828418300574004,2.8106421277712235,0.0014984597031051942,1.0,1.0,-5.77530194314852,344064.9550206209,1555383.34364277,4.520609614395489,1555383.34364277,4.520609614395489,0.7612192557422786,0.09263769541948778,4.565118963995687,101325.0,128439.2839213793,1.2675971766235312,1.0,0.0,4.565118963997507,1.2873185494555914,1.287639739679963,3.54622324515271,0.0,16820.298652983656,0.0,0.0,22718.479017276688,2316.640138811591,19310.707015231463,1969.144102749814,0.85,0.8499999934214909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1922.008119710831,2034.6934298245008,7.584578716147692,4.314661462398903,-0.24247656443530907,4.557138026834212,3.1829398867523637,3.5,0.909411396214961,0.6,0.00024949030982668926,1.0004840900261807,0.00024936959249413014,198.3980112197188,0.0,2.372058815820979e-05,67.22414684036654,0.009517989020664343,8.2982077463739e-05,0.00016650823236295028,0.0007601298892215047,0.09263769542526827,0.09263769542526827,0.09263769542526827,0.09263769535207543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.9685238202,595.732802362234,0.0,0.09263769542526827,0.09263769541948778,0.09263769541948778,0.4273226965409262,0.4273226965409262,0.5,9.999976879749743,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,26628.421830912925,20270.06744771898,0.7612192557422786,0.9019737812923893,0.6948164182373013,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476654873188342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.06480512257,15450.0,,,,,,,,,,,,,,,,,3.0,16820.298652983656,1494.877035921388,0.4273226965409262,6.178477068285765,3.1829398867523637
81.0,-29.368447828982465,4.321849708067622,35.003151620988625,23.542218922544293,4.308325239207855,-26.000833639898914,-39.55213021310044,0.9403720566319588,-5.7725561138940975,-5.7725561139818415,40.02044972364287,48888.722110782306,14587.41051962327,14587.41051962327,63476.13263040558,88257.76424025024,88257.76424025024,14587.41051962327,102845.17475987351,102845.17475987351,102845.17475987351,129475.08582238949,124959.49751406412,4515.588308325378,0.0,103712.15026973476,64343.10813455987,43743.380150194316,26629.91106251598,70373.29121271029,20271.38237559607,1494.7831536385156,0.0,0.8828535005829985,2.8107727741102164,0.0014984597031051942,1.0,1.0,-5.7725561138940975,344102.02090746997,1555415.149852452,4.520215097111294,1555415.149852452,4.520215097111294,0.7612260637298891,0.09263740786716204,4.565118963995687,101325.0,128438.99741220301,1.2675943489978092,1.0,0.0,4.56511896399619,1.2873114144276712,1.2876324474629393,3.546242900382658,0.0,16820.22637292369,0.0,0.0,22718.389397449395,2316.6310001325014,19310.627544669696,1969.1359990077854,0.85,0.8499998484416201,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1922.3844297868332,2034.6934298245008,7.588185949488166,4.321849708067622,-0.2368606842159391,4.558710392283561,3.183978601163737,3.5,0.9097081717610678,0.6,0.00024936959249413014,1.000481064299089,0.00024924968736797834,198.40182967466248,0.0,2.3950078699479116e-05,67.87452303432381,0.009541939099363822,8.294730544052207e-05,0.00016642228705360807,0.0007597375386599601,0.09263740787156748,0.09263740787156748,0.09263740787156748,0.09263740782265041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.533520957,595.7316795025301,0.0,0.09263740787156748,0.09263740786716204,0.09263740786716204,0.4273227005605474,0.4273227005605474,0.5,9.999976879473786,8.776623872108757e-11,8.776623872108757e-11,8.776623872108757e-11,8.776623872108757e-11,8.776623872108757e-11,8.776623872108757e-11,26629.91106251598,20271.38237559607,0.7612260637298891,0.9019918144590202,0.6947056371573026,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476933508606604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.71518131653,15450.0,,,,,,,,,,,,,,,,,3.0,16820.22637292369,1494.7831536385156,0.4273227005605474,6.178477068285765,3.183978601163737
82.0,-29.373068975736892,4.328953445352482,35.00366943708469,23.54349436881023,4.310343247271985,-26.004790767722735,-39.555859566293634,0.9417279320062671,-5.77016483086976,-5.770164830777789,40.021237689349164,48883.52476578076,14597.551525713521,14597.551525713521,63481.07629149428,88254.33719393717,88254.33719393717,14597.551525713521,102851.8887196507,102851.8887196507,102851.8887196507,129483.84575762125,124968.25103670213,4515.594720919117,0.0,103711.75809434173,64340.945663206774,43745.347145705506,26631.957037970547,70377.30418367605,20273.08907169029,1494.7198903482094,0.0,0.8828631225727238,2.8108602715192688,0.0014984597031051942,1.0,1.0,-5.77016483086976,344134.30333758314,1555449.1395004678,4.519889834913171,1555449.1395004678,4.519889834913171,0.7612316677586219,0.09263738049215237,4.565118963995687,101325.0,128438.7459789656,1.2675918675446889,1.0,0.0,4.5651189639965315,1.2873052944438559,1.2876261715903672,3.5462597595917744,0.0,16820.15452575107,0.0,0.0,22718.30349051112,2316.622240062725,19310.554492236017,1969.1285497326833,0.85,0.8499998470529089,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1922.756166275929,2034.6934298245008,7.591993088747516,4.328953445352482,-0.23145625327167263,4.560409698624155,3.1850048243777986,3.5,0.9100013783936568,0.6,0.00024924968736797834,1.000478617048243,0.00024913044928771285,198.40562869298995,0.0,2.3789396415887128e-05,67.41914944262412,0.00956572849577971,8.291243948414575e-05,0.0001663372478838326,0.0007593493247333356,0.0926373805064447,0.0926373805064447,0.0926373805064447,0.09263738039137497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.34319298645,595.7304795757148,0.0,0.0926373805064447,0.09263738049215237,0.09263738049215237,0.42732270355494506,0.42732270355494506,0.5,9.99997687925604,-9.197265171678737e-11,-9.197265171678737e-11,-9.197265171678737e-11,-9.197265171678737e-11,-9.197265171678737e-11,-9.197265171678737e-11,26631.957037970547,20273.08907169029,0.7612316677586219,0.9020106272587045,0.6945921747471431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447721040245457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.25980772483,15450.0,,,,,,,,,,,,,,,,,3.0,16820.15452575107,1494.7198903482094,0.42732270355494506,6.178477068285765,3.1850048243777986
83.0,-29.377666643548338,4.33597487264007,35.004177433373435,23.544876963738375,4.312479471679333,-26.00871483589304,-39.55955357579512,0.9431924173009001,-5.767701842391318,-5.7677018424080435,40.02199008573147,48878.27723935802,14607.428725474912,14607.428725474912,63485.70596483294,88250.85957529902,88250.85957529902,14607.428725474912,102858.28830077393,102858.28830077393,102858.28830077393,129492.0554044884,124976.45909054897,4515.596313939429,0.0,103711.3594449304,64338.77710855288,43747.31370708613,26633.76710371447,70381.0808108006,20274.623986736286,1494.647353614613,0.0,0.8828732517568905,2.810960824740272,0.0014984597031051942,1.0,1.0,-5.767701842391318,344167.5562812511,1555481.595357231,4.519547432547952,1555481.595357231,4.519547432547952,0.7612375638708913,0.0926372614138888,4.565118963995687,101325.0,128438.48090508522,1.2675892514688893,1.0,0.0,4.565118963996291,1.2872986630459757,1.2876193850365147,3.5462780278150916,0.0,16820.083000516788,0.0,0.0,22718.216165423983,2316.6133353820096,19310.484628691906,1969.1214256338205,0.85,0.8500000390911643,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1923.122960902256,2034.6934298245008,7.595681099154295,4.33597487264007,-0.22606999770271496,4.562044870342785,3.1860175346388444,3.5,0.910290724182527,0.6,0.00024913044928771285,1.000476202665806,0.0002490118691717959,198.40940853573773,0.0,2.365750627922048e-05,67.04537279531084,0.00958938600205893,8.287791731331866e-05,0.0001662525319743942,0.0007589625865286062,0.09263726141405508,0.09263726141405508,0.09263726141405508,0.0926372614164161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.98089814757,595.7293338107772,0.0,0.09263726141405508,0.0926372614138888,0.0926372614138888,0.4273227057293946,0.4273227057293946,0.5,9.999976879224825,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,26633.76710371447,20274.623986736286,0.7612375638708913,0.9020280057292114,0.6944803443805202,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477485887618022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.88603107752,15450.0,,,,,,,,,,,,,,,,,4.0,16820.083000516788,1494.647353614613,0.4273227057293946,6.178477068285765,3.1860175346388444
84.0,-29.382239254295474,4.342914436426341,35.004676289453975,23.546141443680995,4.314479308525776,-26.012629949376148,-39.56324608353896,0.944536730636436,-5.7653110419836935,-5.765311041994563,40.02274244510209,48873.14625362404,14617.252345695671,14617.252345695671,63490.39859931971,88247.46601599886,88247.46601599886,14617.252345695671,102864.71836169453,102864.71836169453,102864.71836169453,129500.36877085167,124984.76906127881,4515.599709572854,0.0,103710.9704645191,64336.65070671086,43749.24417534248,26635.650409157133,70384.89458449962,20276.208428242277,1494.5800202512798,0.0,0.8828830016106124,2.8110539295165413,0.0014984597031051942,1.0,1.0,-5.7653110419836935,344199.8370234421,1555514.0501274774,4.5192178577979325,1555514.0501274774,4.5192178577979325,0.7612432254055816,0.09263717932022385,4.565118963995687,101325.0,128438.23476107667,1.2675868222163995,1.0,0.0,4.565118963996306,1.2872925947484462,1.2876131625718565,3.54629474497037,0.0,16820.011791605775,0.0,0.0,22718.130958353944,2316.6046466789317,19310.41425852198,1969.1142498735023,0.85,0.8500001295846535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1923.4850047021805,2034.6934298245008,7.599358617281714,4.342914436426341,-0.22076644031797432,4.563680876744315,3.187017254279521,3.5,0.9105763583655774,0.6,0.0002490118691717959,1.0004736245148071,0.00024889398687802237,198.41316790351652,0.0,2.3527410663183536e-05,66.67668181946215,0.009612913412722112,8.284342245587095e-05,0.00016616844671592495,0.0007585787273205758,0.0926371793174735,0.0926371793174735,0.0926371793174735,0.09263717934718105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.6184288383,595.7281880985622,0.0,0.0926371793174735,0.09263717932022385,0.09263717932022385,0.4273227072486316,0.4273227072486316,0.5,9.999976879329646,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26635.650409157133,20276.208428242277,0.7612432254055816,0.9020458007946177,0.6943698153152742,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477759983014176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.517340101665,15450.0,,,,,,,,,,,,,,,,,4.0,16820.011791605775,1494.5800202512798,0.4273227072486316,6.178477068285765,3.187017254279521
85.0,-29.386789313503066,4.3497737046961715,35.00516568274067,23.547526238858723,4.316612215504128,-26.01651152518095,-39.56689933603627,0.9460029396817135,-5.762897859289637,-5.762897859205478,40.02346722036127,48867.94232412103,14626.887807552574,14626.887807552574,63494.8301316736,88244.01386356553,88244.01386356553,14626.887807552574,102870.9016711181,102870.9016711181,102870.9016711181,129508.27646039033,124992.6762577635,4515.600202626844,0.0,103710.57418518535,64334.502639967635,43751.19060579746,26637.37478927224,70388.5653950697,20277.67530349363,1494.507675793699,0.0,0.8828929702994195,2.8111541330934093,0.0014984597031051942,1.0,1.0,-5.762897859289637,344232.42238408414,1555545.3154795987,4.5188808907255344,1555545.3154795987,4.5188808907255344,0.7612490143608344,0.09263704324449143,4.565118963995687,101325.0,128437.96684771556,1.267584178117104,1.0,0.0,4.565118963995608,1.2872859525859568,1.2876063669991828,3.5463130432092997,0.0,16819.940931415687,0.0,0.0,22718.04415243785,2316.5957949389294,19310.338217449887,1969.1064958420957,0.85,0.8500000302789144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1923.8422985651039,2034.6934298245008,7.602955719635663,4.3497737046961715,-0.21550203180087113,4.565275736497043,3.188003980809446,3.5,0.9108582802312702,0.6,0.00024889398687802237,1.0004713056745302,0.00024877673699018777,198.41690885430762,0.0,2.3389399347337424e-05,66.28555775035426,0.00963630281206945,8.280930737563243e-05,0.00016608467950238995,0.000758196320025506,0.09263704324359873,0.09263704324359873,0.09263704324359873,0.09263704325590737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.1226010479,595.7270843881139,0.0,0.09263704324359873,0.09263704324449143,0.09263704324449143,0.42732270824424357,0.42732270824424357,0.5,9.999976879182151,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,26637.37478927224,20277.67530349363,0.7612490143608344,0.9020617166338929,0.694259672005532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478032594405736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.126216032564,15450.0,,,,,,,,,,,,,,,,,4.0,16819.940931415687,1494.507675793699,0.42732270824424357,6.178477068285765,3.188003980809446
86.0,-29.391312444533103,4.356552989405281,35.00564628957367,23.54882232556122,4.318641544327958,-26.020379120584312,-39.57054658150298,0.947378839269527,-5.760565507131616,-5.760565507127889,40.024192578507694,48862.84292142513,14636.485835038764,14636.485835038764,63499.328756463896,88240.63007227932,88240.63007227932,14636.485835038764,102877.11590731809,102877.11590731809,102877.11590731809,129516.29535527581,125000.69258337023,4515.602771905578,0.0,103710.18539831838,64332.39825185503,43753.09682940372,26639.179447957722,70392.27627736144,20279.196402946007,1494.4411281207229,0.0,0.8829025121285861,2.811246092352929,0.0014984597031051942,1.0,1.0,-5.760565507131616,344263.9185871866,1555576.6064501507,4.518558357303404,1555576.6064501507,4.518558357303404,0.7612545439908698,0.09263694963870049,4.565118963995687,101325.0,128437.71892207199,1.2675817312812434,1.0,0.0,4.565118963997016,1.2872797333183097,1.2875999952422548,3.5463301766026136,0.0,16819.870370587752,0.0,0.0,22717.958987764152,2316.587110559075,19310.26310614964,1969.0988366210318,0.85,0.8499999104915239,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1924.1949661073947,2034.6934298245008,7.606550319923173,4.356552989405281,-0.2103230647919645,4.5668760541972455,3.188978050798222,3.5,0.9111365859423491,0.6,0.00024877673699018777,1.0004685331069205,0.0002486602314393839,198.42062778774343,0.0,2.3264360307655435e-05,65.9311971118955,0.009659567172377105,8.277526134490178e-05,0.000166001475645286,0.0007578164845195633,0.09263694963653023,0.09263694963653023,0.09263694963653023,0.09263694969214738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.62959405157,595.7259797871442,0.0,0.09263694963653023,0.09263694963870049,0.09263694963870049,0.4273227088199449,0.4273227088199449,0.5,9.99997687947783,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,26639.179447957722,20279.196402946007,0.7612545439908698,0.9020780704158824,0.6941506299482988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478303871015927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.7718553941,15450.0,,,,,,,,,,,,,,,,,3.0,16819.870370587752,1494.4411281207229,0.4273227088199449,6.178477068285765,3.188978050798222
87.0,-29.395814856254916,4.363253856103225,35.006118082090595,23.550058586429827,4.320600898246329,-26.024235404688472,-39.57418048577381,0.9486937079719557,-5.758208577085668,-5.758208577113571,40.02489956069578,48857.78351346826,14645.8959959108,14645.8959959108,63503.67950937906,88237.29309431616,88237.29309431616,14645.8959959108,102883.18909022697,102883.18909022697,102883.18909022697,129524.07280707688,125008.46964494238,4515.6031621344955,0.0,103709.80240378725,64330.292793676395,43755.01067790095,26640.883716849916,70395.89439475087,20280.643815366286,1494.3708882835267,0.0,0.8829122501758639,2.811343130481229,0.0014984597031051942,1.0,1.0,-5.758208577085668,344295.74899050826,1555607.1051660348,4.518229196053538,1555607.1051660348,4.518229196053538,0.7612601755601341,0.09263681504406487,4.565118963995687,101325.0,128437.47105210452,1.2675792849948633,1.0,0.0,4.5651189639953484,1.2872737991978631,1.2875939096631093,3.5463465246013257,0.0,16819.800197552337,0.0,0.0,22717.875091915183,2316.5785555633356,19310.19095286788,1969.0914790339089,0.85,0.8499998734362253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1924.5429946494075,2034.6934298245008,7.6100643304042315,4.363253856103225,-0.2051811209543235,4.5684349770575485,3.1899394245266306,3.5,0.9114112641504659,0.6,0.0002486602314393839,1.0004664035752824,0.00024854430948482406,198.42432980686152,0.0,2.3117104531265495e-05,65.51387424160642,0.00968268427690837,8.274135271869092e-05,0.00016591887872069295,0.0007574394197327358,0.09263681505868991,0.09263681505868991,0.09263681505868991,0.09263681489795204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.0477516332,595.7249031647058,0.0,0.09263681505868991,0.09263681504406487,0.09263681504406487,0.4273227090614932,0.4273227090614932,0.5,9.999976878755932,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,26640.883716849916,20280.643815366286,0.7612601755601341,0.9020935106424938,0.6940430821078024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478573551750462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.354532523816,15450.0,,,,,,,,,,,,,,,,,3.0,16819.800197552337,1494.3708882835267,0.4273227090614932,6.178477068285765,3.1899394245266306
88.0,-29.400293744980306,4.369877581484476,35.00658103177966,23.551314090751134,4.322579426194346,-26.02806812040815,-39.57779567046089,0.9500279145198306,-5.7558490750320175,-5.7558490750329465,40.025588092575546,48852.75196033867,14655.152953910381,14655.152953910381,63507.90491424905,88233.95645568057,88233.95645568057,14655.152953910381,102889.10940959095,102889.10940959095,102889.10940959095,129531.60756178825,125016.00563759233,4515.601924195917,0.0,103709.4190123278,64328.21448733029,43756.893916663896,26642.498152197295,70399.3920688612,20282.023951725456,1494.298284862094,0.0,0.8829220692973582,2.8114434752785136,0.0014984597031051942,1.0,1.0,-5.7558490750320175,344327.61644397664,1555636.8083805386,4.517897299224172,1555636.8083805386,4.517897299224172,0.7612658481146495,0.09263665076789766,4.565118963995687,101325.0,128437.22780325278,1.2675768843153494,1.0,0.0,4.5651189639951975,1.2872677731098627,1.2875877328462175,3.546363126117097,0.0,16819.73028882269,0.0,0.0,22717.791109118134,2316.5699917013594,19310.121849901323,1969.0844324923723,0.85,0.8499999739037529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1924.886508559785,2034.6934298245008,7.613515336483641,4.369877581484476,-0.20008530345557407,4.56996288494005,3.1908884409628526,3.5,0.9116824117036721,0.6,0.00024854430948482406,1.0004639832959301,0.00024842904255885286,198.42801260461601,0.0,2.300173614343172e-05,65.1869202304855,0.0097056860130518,8.270763150940722e-05,0.00016583667797541684,0.0007570641635516212,0.09263665077102337,0.09263665077102337,0.09263665077102337,0.09263665071178684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.3767090909,595.7238546358707,0.0,0.09263665077102337,0.09263665076789766,0.09263665076789766,0.427322709031642,0.427322709031642,0.5,9.999976878027246,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26642.498152197295,20282.023951725456,0.7612658481146495,0.9021087121338883,0.6939371282148762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447884200664761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.027578512694,15450.0,,,,,,,,,,,,,,,,,3.0,16819.73028882269,1494.298284862094,0.427322709031642,6.178477068285765,3.1908884409628526
89.0,-29.404749463969708,4.376424995247001,35.007035416598235,23.552542144339554,4.32452376337654,-26.031883789318854,-39.58139297375453,0.9513340258411359,-5.753522729788585,-5.753522729773122,40.02626695652574,48847.75087131314,14664.31034817451,14664.31034817451,63512.061219487645,88230.65096216567,88230.65096216567,14664.31034817451,102894.96131034018,102894.96131034018,102894.96131034018,129539.06005939301,125023.45936218277,4515.600697210249,0.0,103709.0388131839,64326.13869477838,43758.777909339464,26644.09874905284,70402.8766583923,20283.39120709311,1494.2268880747247,0.0,0.8829317496137957,2.811542061335591,0.0014984597031051942,1.0,1.0,-5.753522729788585,344359.0383491994,1555666.0949419083,4.517570098927897,1555666.0949419083,4.517570098927897,0.7612714319268974,0.09263648866467436,4.565118963995687,101325.0,128436.98483278148,1.267574486383237,1.0,0.0,4.565118963995021,1.2872618776689984,1.2875816875535544,3.546379367858157,0.0,16819.660701256686,0.0,0.0,22717.707825605285,2316.561499146527,19310.054050067247,1969.077518833368,0.85,0.8500001055697508,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1925.2256015349196,2034.6934298245008,7.616930886688362,4.376424995247001,-0.1950511851428578,4.571476180389859,3.191825354546369,3.5,0.9119501012989625,0.6,0.00024842904255885286,1.000461599361659,0.0002483144207807297,198.43167646961936,0.0,2.287218703950914e-05,64.8197780699689,0.00972855820009131,8.267408970134484e-05,0.000165754952857508,0.0007566910786660208,0.09263648868565331,0.09263648868565331,0.09263648868565331,0.09263648847320351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.65892750025,595.722820826702,0.0,0.09263648868565331,0.09263648866467436,0.09263648866467436,0.42732270878463696,0.42732270878463696,0.5,9.999976877337343,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,26644.09874905284,20283.39120709311,0.7612714319268974,0.9021230982884384,0.6938317465113166,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479109068399336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.66043635218,15450.0,,,,,,,,,,,,,,,,,3.0,16819.660701256686,1494.2268880747247,0.42732270878463696,6.178477068285765,3.191825354546369
90.0,-29.40918212410656,4.382897179511525,35.007481326651416,23.553766949940496,4.326461765072536,-26.035679193538968,-39.58497190671039,0.9526365850716101,-5.751207318131833,-5.7512073181834245,40.026931290220695,48842.777495525836,14673.3378879312,14673.3378879312,63516.115383457036,88227.35965693984,88227.35965693984,14673.3378879312,102900.69754487104,102900.69754487104,102900.69754487104,129546.33881001314,125030.74029534918,4515.598514663956,0.0,103708.66004753689,64324.07785834008,43760.646876885345,26645.64126514209,70406.28814202744,20284.71401343836,1494.1545557316515,0.0,0.88294142567825,2.811641933377107,0.0014984597031051942,1.0,1.0,-5.751207318131833,344390.3148107617,1555694.7550632379,4.517243047087643,1555694.7550632379,4.517243047087643,0.7612770063062766,0.09263630988798827,4.565118963995687,101325.0,128436.74342124086,1.267572103836574,1.0,0.0,4.5651189639975875,1.2872559976311853,1.2875756584996403,3.5463955673125165,0.0,16819.59142856143,0.0,0.0,22717.624856103284,2316.5530386118894,19309.980856932365,1969.0700552107362,0.85,0.8499999880817019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1925.5603191814516,2034.6934298245008,7.620295111902171,4.382897179511525,-0.19006809946528946,4.572965278976814,3.1927502870005378,3.5,0.9122143677144393,0.6,0.0002483144207807297,1.0004592266622439,0.0002482004405208619,198.4353214912188,0.0,2.274459159290251e-05,64.45817257428571,0.009751302791684213,8.264073165908688e-05,0.00016567368912164286,0.0007563201000443377,0.09263630989039792,0.09263630989039792,0.09263630989039792,0.09263630981848421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.8708981959,595.7218091418836,0.0,0.09263630989039792,0.09263630988798827,0.09263630988798827,0.4273227083640575,0.4273227083640575,0.5,9.999976876635694,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,26645.64126514209,20284.71401343836,0.7612770063062766,0.9021369690066438,0.693727489183885,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479374757923398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.29883085649,15450.0,,,,,,,,,,,,,,,,,3.0,16819.59142856143,1494.1545557316515,0.4273227083640575,6.178477068285765,3.1927502870005378
91.0,-29.413592431233642,4.389295218135613,35.00791910945788,23.55483822701501,4.328223831079578,-26.039472026169072,-39.588557824585564,0.9537829425571066,-5.748901229603064,-5.748901229614629,40.027588698381436,48837.947293397556,14682.235365096207,14682.235365096207,63520.182658493766,88224.17110410823,88224.17110410823,14682.235365096207,102906.40646920443,102906.40646920443,102906.40646920443,129553.58132668152,125037.98535012902,4515.595976552497,0.0,103708.29349930062,64322.06968802171,43762.47090142102,26647.17485747709,70409.64575889811,20286.029204485327,1494.0824006361743,0.0,0.8829510777527112,2.811741377852592,0.0014984597031051942,1.0,1.0,-5.748901229603064,344421.4675534889,1555723.116802881,4.516916810829383,1555723.116802881,4.516916810829383,0.7612825492002635,0.09263612520642697,4.565118963995687,101325.0,128436.52054983928,1.267569904266857,1.0,0.0,4.565118963992852,1.287250849878988,1.2875703627402906,3.5464097494477045,0.0,16819.52246928789,0.0,0.0,22717.54456285372,2316.544850979052,19309.916411738173,1969.0634836297995,0.85,0.8500001555323244,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1925.8907351167925,2034.6934298245008,7.623607662355688,4.389295218135613,-0.18513465011640928,4.574429868252023,3.1936634375790804,3.5,0.9124752678797373,0.6,0.0002482004405208619,1.0004569268561472,0.00024808708287003535,198.43894824804678,0.0,2.2617709510528008e-05,64.09858875283638,0.00977392050119474,8.260732099092559e-05,0.0001655931195299363,0.0007559522902733167,0.09263612520608426,0.09263612520608426,0.09263612520608426,0.09263612520510368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.04938552127,595.7208080017489,0.0,0.09263612520608426,0.09263612520642697,0.09263612520642697,0.4273227078045648,0.4273227078045648,0.5,9.999976876607608,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26647.17485747709,20286.029204485327,0.7612825492002635,0.9021517147807311,0.6936258060526543,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479639081687825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.93924703504,15450.0,,,,,,,,,,,,,,,,,4.0,16819.52246928789,1494.0824006361743,0.4273227078045648,6.178477068285765,3.1936634375790804
92.0,-29.41797890412438,4.395620743744439,35.00834824264218,23.55609079767021,4.330187526112119,-26.043223255239898,-39.592092054057844,0.9551132602573901,-5.746556979322747,-5.746556979327095,40.028214785898456,48832.9916137549,14690.936926988901,14690.936926988901,63523.9285407438,88220.88958196684,88220.88958196684,14690.936926988901,102911.82650895574,102911.82650895574,102911.82650895574,129560.33933522884,125044.749508368,4515.58982686084,0.0,103707.91507434614,64320.01711003427,43764.33107145763,26648.512826273105,70412.84389773074,20287.200476401154,1494.0035996833624,0.0,0.8829610451319323,2.81185027666893,0.0014984597031051942,1.0,1.0,-5.746556979322747,344453.1380882602,1555750.1276771869,4.516579922342158,1555750.1276771869,4.516579922342158,0.7612882793369147,0.09263587275003236,4.565118963995687,101325.0,128436.27897127031,1.2675675200717524,1.0,0.0,4.565118963994316,1.2872448369723852,1.2875642024145564,3.546426315239997,0.0,16819.453810064304,0.0,0.0,22717.461667981217,2316.5363980545058,19309.846816012483,1969.0563868408155,0.85,0.8500001936056287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1926.216923747103,2034.6934298245008,7.626834104650253,4.395620743744439,-0.18022844153285433,4.575849185277293,3.1945650078631997,3.5,0.9127328593894857,0.6,0.00024808708287003535,1.0004544733014062,0.00024797438513256,198.44255552022594,0.0,2.249457300588671e-05,63.74961989868293,0.009796415074200628,8.257440413074082e-05,0.00016551267873929452,0.0007555850684944791,0.09263587275230316,0.09263587275230316,0.09263587275230316,0.09263587272499567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.0764444144,595.719854556017,0.0,0.09263587275230316,0.09263587275003236,0.09263587275003236,0.42732270713663556,0.42732270713663556,0.5,9.99997687671037,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,26648.512826273105,20287.200476401154,0.7612882793369147,0.9021639380594745,0.6935239213556135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479902081642113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.59027818089,15450.0,,,,,,,,,,,,,,,,,4.0,16819.453810064304,1494.0035996833624,0.42732270713663556,6.178477068285765,3.1945650078631997
93.0,-29.42234323879618,4.401873637786377,35.00876961297403,23.55721481088551,4.3320035265999355,-26.04696933615496,-39.59562523579223,0.9563127457328869,-5.744318992562,-5.744318992522094,40.02884915147376,48828.14064016977,14699.652714897955,14699.652714897955,63527.793355067726,88217.6959161797,88217.6959161797,14699.652714897955,102917.34863107765,102917.34863107765,102917.34863107765,129567.34021631727,125051.7531680281,4515.5870482891705,0.0,103707.54714821914,64317.99186953654,43766.172531869546,26649.991585239623,70416.16411710918,20288.469526870973,1493.9333002682447,0.0,0.8829704240860159,2.811947109785446,0.0014984597031051942,1.0,1.0,-5.744318992562,344483.3751497962,1555777.4960489224,4.516262926686675,1555777.4960489224,4.516262926686675,0.7612936560215634,0.09263568778233681,4.565118963995687,101325.0,128436.04218084541,1.2675651831319557,1.0,0.0,4.565118963995894,1.287239437164065,1.2875586561900192,3.5464411920544974,0.0,16819.385481309688,0.0,0.0,22717.38107290146,2316.5281796435543,19309.769455386,1969.0484982523083,0.85,0.8499998038250877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1926.5390199636452,2034.6934298245008,7.630083046631125,4.401873637786377,-0.17541455292316055,4.577288190709537,3.1954553667854215,3.5,0.9129872476529776,0.6,0.00024797438513256,1.0004521952577514,0.00024786230297457957,198.44614470070474,0.0,2.23640270259572e-05,63.37965259156271,0.009818779101226584,8.254150914816605e-05,0.00016543287598439393,0.0007552207594247034,0.09263568778303648,0.09263568778303648,0.09263568778303648,0.09263568778052232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.14353157213,595.7188885008203,0.0,0.09263568778303648,0.09263568778233681,0.09263568778233681,0.4273227063824814,0.4273227063824814,0.5,9.999976876563638,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,26649.991585239623,20288.469526870973,0.7612936560215634,0.9021762851128131,0.6934223306876479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448016366931399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.22031087377,15450.0,,,,,,,,,,,,,,,,,3.0,16819.385481309688,1493.9333002682447,0.4273227063824814,6.178477068285765,3.1954553667854215
94.0,-29.426685470654437,4.408055425960803,35.00918283300502,23.558459837827854,4.333953237310433,-26.05068228132723,-39.59912695046512,0.9576349056529114,-5.742049935251487,-5.742049935235536,40.029456816884036,48823.2504587318,14708.185419050802,14708.185419050802,63531.435877782606,88214.44404025917,88214.44404025917,14708.185419050802,102922.62945930997,102922.62945930997,102922.62945930997,129573.93690379734,125058.35567650707,4515.5812272902685,0.0,103707.17166769932,64315.97808507321,43767.99286958457,26651.307444487367,70419.30031407194,20289.61864221366,1493.8574966270016,0.0,0.8829800640620056,2.812051748835773,0.0014984597031051942,1.0,1.0,-5.742049935251487,344514.03412845876,1555803.7128387846,4.51593711348976,1555803.7128387846,4.51593711348976,0.7612991852079071,0.09263544578431339,4.565118963995687,101325.0,128435.80505636398,1.2675628428952774,1.0,0.0,4.565118963996571,1.2872334600393427,1.2875525332996307,3.5464576595578547,0.0,16819.317449841627,0.0,0.0,22717.298823014266,2316.5197924892054,19309.703611727804,1969.04178406773,0.85,0.8499999829277977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1926.8569684879526,2034.6934298245008,7.633252316902715,4.408055425960803,-0.17063025873055704,4.57868568469136,3.196334357727647,3.5,0.9132383879221848,0.6,0.00024786230297457957,1.0004499206441382,0.00024775083475941885,198.4497158168836,0.0,2.2242272140950855e-05,63.03459924745472,0.009841021373367535,8.250891908542942e-05,0.00016535338388915015,0.0007548578685532182,0.09263544579183547,0.09263544579183547,0.09263544579183547,0.0926354457197495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.081529316,595.7179631040543,0.0,0.09263544579183547,0.09263544578431339,0.09263544578431339,0.4273227055583479,0.4273227055583479,0.5,9.999976876525537,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,26651.307444487367,20289.61864221366,0.7612991852079071,0.902187831949916,0.6933220046347921,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480423945704717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.87525752966,15450.0,,,,,,,,,,,,,,,,,4.0,16819.317449841627,1493.8574966270016,0.4273227055583479,6.178477068285765,3.196334357727647
95.0,-29.431004806480455,4.414166365062381,35.00958861055845,23.559559927694522,4.335736734304572,-26.05439106203764,-39.602623985242076,0.9588096381867766,-5.739853930061713,-5.7398539300332185,40.03006859757065,48818.451665435685,14716.687307744278,14716.687307744278,63535.138973179965,88211.28988940448,88211.28988940448,14716.687307744278,102927.97719714875,102927.97719714875,102927.97719714875,129580.69528659599,125065.11769577854,4515.577590817459,0.0,103706.80772486523,64313.96949800798,43769.820252063604,26652.71808944724,70422.53834151084,20290.8333970245,1493.7874746637126,0.0,0.8829893052103021,2.8121481246269786,0.0014984597031051942,1.0,1.0,-5.739853930061713,344543.7080842847,1555830.1075131274,4.515624784338042,1555830.1075131274,4.515624784338042,0.7613044691700079,0.09263524777074403,4.565118963995687,101325.0,128435.57678438131,1.267560590025969,1.0,0.0,4.565118963995812,1.28722817402794,1.28754710248546,3.546472223110771,0.0,16819.249715688773,0.0,0.0,22717.219100484148,2316.5116630535554,19309.63769543794,1969.0350624767827,0.85,0.8500000642695925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.1708933659868,2034.6934298245008,7.6364204951436285,4.414166365062381,-0.1659222539333447,4.580088618995726,3.1972023198899095,3.5,0.9134863771114027,0.6,0.00024775083475941885,1.0004475635806713,0.0002476400001142503,198.45326821467006,0.0,2.2120835621260197e-05,62.6904481506514,0.009863142208988795,8.247638444872657e-05,0.00016527445031069228,0.0007544975273773042,0.09263524776870855,0.09263524776870855,0.09263524776870855,0.09263524778372728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.03942785633,595.7170314375505,0.0,0.09263524776870855,0.09263524777074403,0.09263524777074403,0.4273227046786652,0.4273227046786652,0.5,9.999976876385773,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,26652.71808944724,20290.8333970245,0.7613044691700079,0.9021989333169056,0.6932219828358481,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480682912790908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.531106432856,15450.0,,,,,,,,,,,,,,,,,3.0,16819.249715688773,1493.7874746637126,0.4273227046786652,6.178477068285765,3.1972023198899095
96.0,-29.43532631108846,4.420207849912095,35.00998626772749,23.560941719356947,4.3378390151307435,-26.058070908459683,-39.60608633989466,0.9602702452119158,-5.7376354891439405,-5.737635489154061,40.03064594136007,48813.479267155475,14725.021818272358,14725.021818272358,63538.50108542784,88207.96569416039,88207.96569416039,14725.021818272358,102932.98751243275,102932.98751243275,102932.98751243275,129586.90501959395,125071.33454374126,4515.570475852691,0.0,103706.42476389266,64311.938392153665,43771.65152415444,26653.91750716119,70425.56903131562,20291.891547442927,1493.7112004844348,0.0,0.882998790785751,2.812253543319072,0.0014984597031051942,1.0,1.0,-5.7376354891439405,344573.6872454702,1555855.0167516852,4.515304198614889,1555855.0167516852,4.515304198614889,0.7613099103346082,0.09263498533730362,4.565118963995687,101325.0,128435.31811325173,1.267558037140407,1.0,0.0,4.56511896399385,1.2872215442834527,1.2875403284221916,3.546490488967783,0.0,16819.182295478702,0.0,0.0,22717.13521198626,2316.5031088074174,19309.563044020564,1969.0274501507208,0.85,0.8499999169715838,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.48078106816,2034.6934298245008,7.639516804993578,4.420207849912095,-0.1612467232960224,4.581454573208117,3.19805921222882,3.5,0.9137312034939485,0.6,0.0002476400001142503,1.0004478041692884,0.00024752915552638514,198.45682250759708,0.0,2.1995497565115796e-05,62.33524009953817,0.009885137706553911,8.244418414136515e-05,0.00016519581597288513,0.0007541385522705595,0.09263498534195934,0.09263498534195934,0.09263498534195934,0.09263498529914065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.8308274199,595.716152212873,0.0,0.09263498534195934,0.09263498533730362,0.09263498533730362,0.42732270375413506,0.42732270375413506,0.5,9.99997687690217,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26653.91750716119,20291.891547442927,0.7613099103346082,0.9022078480782262,0.6931215457478227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448094052312916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.17589838174,15450.0,,,,,,,,,,,,,,,,,3.0,16819.182295478702,1493.7112004844348,0.42732270375413506,6.178477068285765,3.19805921222882
97.0,-29.439599525646635,4.4261795521380884,35.01037750472283,23.561807919200533,4.3393523869820845,-26.061764322571637,-39.60958473673088,0.9612074330086993,-5.735536952798725,-5.735536952805389,40.03125608285702,48808.91449591581,14733.395732837329,14733.395732837329,63542.31022875314,88204.97810966421,88204.97810966421,14733.395732837329,102938.37384250155,102938.37384250155,102938.37384250155,129593.79905481206,125078.22990590308,4515.569148908982,0.0,103706.07790313545,64310.014288213475,43773.40401657997,26655.425212310518,70428.82922889048,20293.17173922996,1493.6481448319553,0.0,0.8830075258814728,2.812339880482198,0.0014984597031051942,1.0,1.0,-5.735536952798725,344602.0479476702,1555881.3413609841,4.515008981018167,1555881.3413609841,4.515008981018167,0.761314875962203,0.09263483503082816,4.565118963995687,101325.0,128435.12313557288,1.2675561128603294,1.0,0.0,4.565118963995183,1.2872173725853595,1.287536013002458,3.5465019826656814,0.0,16819.11468784284,0.0,0.0,22717.05923132509,2316.4953609362105,19309.49776951636,1969.0207940036978,0.85,0.8499998865561806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.7867423417797,2034.6934298245008,7.642648125559746,4.4261795521380884,-0.15666792540434837,4.582847477542437,3.198905337433588,3.5,0.9139729535524538,0.6,0.00024752915552638514,1.0004428146891613,0.00024741959449555616,198.46033719319743,0.0,2.1997864699879312e-05,62.34194855945797,0.00990713557125379,8.241166044050531e-05,0.00016511749508587984,0.0007537810081040147,0.09263483503310418,0.09263483503310418,0.09263483503310418,0.09263483498840232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.78080697876,595.7152230377978,0.0,0.09263483503310418,0.09263483503082816,0.09263483503082816,0.42732270279635653,0.42732270279635653,0.5,9.999976876810583,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,26655.425212310518,20293.17173922996,0.761314875962203,0.9022201692753337,0.6930246467293821,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481198271552547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.18260684166,15450.0,,,,,,,,,,,,,,,,,3.0,16819.11468784284,1493.6481448319553,0.42732270279635653,6.178477068285765,3.198905337433588
