time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
98.0,-29.443851997500587,4.432084989368565,35.010760263742334,23.563150769937806,4.341401518773611,-26.065386627136537,-39.612989046704,0.9626280266664596,-5.733237025744643,-5.733237025752691,40.03179403275042,48804.0095385306,14741.347532352107,14741.347532352107,63545.3570708827,88201.71939672847,88201.71939672847,14741.347532352107,102943.06692908058,102943.06692908058,102943.06692908058,129599.44517535076,125083.88852927624,4515.556646074519,0.0,103705.70018378749,64307.99032618998,43775.23317510833,26656.378246270186,70431.61142137852,20294.050639916102,1493.5618691253383,0.0,0.8830175828547742,2.81245922153981,0.0014984597031051942,1.0,1.0,-5.733237025744643,344633.13245329197,1555904.551536233,4.514669093074225,1555904.551536233,4.514669093074225,0.7613206284974474,0.09263447001772078,4.565118963995687,101325.0,128434.87058881362,1.267553620417603,1.0,0.0,4.565118963995639,1.2872109282212307,1.28752942600758,3.546519738069756,0.0,16819.04790356749,0.0,0.0,22716.976491017347,2316.4869237728835,19309.43192952835,1969.014080193374,0.85,0.8500000841733321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1928.0887007689678,2034.6934298245008,7.6455753962319815,4.432084989368565,-0.15203912426034538,4.584124113628911,3.1997404806882828,3.5,0.9142115659109379,0.6,0.00024741959449555616,1.0004406800928907,0.0002473106096331302,198.4638349263117,0.0,2.174351912155371e-05,61.62113319048321,0.009928879090375344,8.238002282725919e-05,0.00016503957166829697,0.0007534252784326678,0.09263447002036865,0.09263447002036865,0.09263447002036865,0.09263446999659383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.38174890494,595.7144038002583,0.0,0.09263447002036865,0.09263447001772078,0.09263447001772078,0.4273227018095465,0.4273227018095465,0.5,9.999976876831164,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26656.378246270186,20294.050639916102,0.7613206284974474,0.902227789318965,0.6929276294211952,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481453148395411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.46179147269,15450.0,,,,,,,,,,,,,,,,,4.0,16819.04790356749,1493.5618691253383,0.4273227018095465,6.178477068285765,3.1997404806882828
99.0,-29.448083062761572,4.437922434297282,35.01113666761483,23.564091219473653,4.342994126945318,-26.06903508547058,-39.61644232096148,0.9636397023998661,-5.731169413980126,-5.7311694140299405,40.0323762542715,48799.44084146589,14749.50660850254,14749.50660850254,63548.94744996843,88198.7090422927,88198.7090422927,14749.50660850254,102948.21565079523,102948.21565079523,102948.21565079523,129605.98860670588,125090.43487346897,4515.553733236914,0.0,103705.3523928693,64306.08419043659,43776.964669369685,26657.772955910656,70434.73762528034,20295.243777359618,1493.4974791789489,0.0,0.883026257996095,2.812547466764873,0.0014984597031051942,1.0,1.0,-5.731169413980126,344661.07899726456,1555929.6721312571,4.514375909975045,1555929.6721312571,4.514375909975045,0.7613255544987183,0.0926342928080817,4.565118963995687,101325.0,128434.66781648171,1.267551619210281,1.0,0.0,4.565118963995336,1.2872064029610795,1.2875247593344161,3.5465322060969577,0.0,16818.981392397156,0.0,0.0,22716.900306602238,2316.479155124557,19309.36374389842,1969.0071271941406,0.85,0.8499999332341357,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1928.386999175377,2034.6934298245008,7.6486237538470085,4.437922434297282,-0.14755646948014345,4.5854789037774255,3.2005655868397067,3.5,0.9144473105256304,0.6,0.0002473106096331302,1.0004384764610315,0.0002472022172797383,198.4673151592853,0.0,2.1629553745971134e-05,61.298155316082195,0.009950508644121316,8.234794163994046e-05,0.00016496266799318973,0.0007530742040070347,0.09263429280285393,0.09263429280285393,0.09263429280285393,0.09263429286313293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.1967439644,595.7135171395576,0.0,0.09263429280285393,0.0926342928080817,0.0926342928080817,0.42732270079996015,0.42732270079996015,0.5,9.999976876722283,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,26657.772955910656,20295.243777359618,0.7613255544987183,0.9022387190260439,0.6928320099818313,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481706796518472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.138813598285,15450.0,,,,,,,,,,,,,,,,,3.0,16818.981392397156,1493.4974791789489,0.42732270079996015,6.178477068285765,3.2005655868397067
100.0,-29.45229234393091,4.443694936211203,35.01150531995823,23.565263079386227,4.344845044622593,-26.07263826007476,-39.61983580430967,0.964886213776824,-5.728937301208987,-5.728937301220234,40.03290549121319,48794.69846097182,14757.299770255098,14757.299770255098,63551.99823122692,88195.57544125576,88195.57544125576,14757.299770255098,102952.87521151085,102952.87521151085,102952.87521151085,129611.63371774936,125096.09152215726,4515.5421955920965,0.0,103704.98908437749,64304.11210198885,43778.75220265405,26658.758506238497,70437.51070889254,20296.141876327158,1493.415182200694,0.0,0.8830359904587698,2.812661025989479,0.0014984597031051942,1.0,1.0,-5.728937301208987,344691.2509905837,1555952.5069146017,4.514046998416874,1555952.5069146017,4.514046998416874,0.761331097679496,0.09263394935359037,4.565118963995687,101325.0,128434.43147146553,1.2675492866663265,1.0,0.0,4.565118963994961,1.2872007737560989,1.2875189892072163,3.54654771584273,0.0,16818.91516832318,0.0,0.0,22716.82072302628,2316.4710398582883,19309.29318968683,1968.9999326667955,0.85,0.8499998052154584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1928.6814104208752,2034.6934298245008,7.651496867507409,4.443694936211203,-0.1430396147040769,4.5867345509152795,3.201380024375484,3.5,0.9146800069644241,0.6,0.0002472022172797383,1.0004362334729795,0.0002470944264199472,198.47077757998332,0.0,2.1512339361492626e-05,60.9659697504701,0.009972020983482809,8.231642716536004e-05,0.00016488579011437825,0.0007527232473445607,0.09263394935049074,0.09263394935049074,0.09263394935049074,0.09263394935031354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.7555657269,595.7127111665719,0.0,0.09263394935049074,0.09263394935359037,0.09263394935359037,0.4273226997716339,0.4273226997716339,0.5,9.999976876562368,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,26658.758506238497,20296.141876327158,0.761331097679496,0.9022465102987186,0.6927374061050062,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481959176197374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.806628032675,15450.0,,,,,,,,,,,,,,,,,3.0,16818.91516832318,1493.415182200694,0.4273226997716339,6.178477068285765,3.201380024375484
101.0,-29.456480390910055,4.449401776029128,35.01186702587697,23.566482681222283,4.346747325937926,-26.07621711479352,-39.6232066565193,0.9661809606037793,-5.726851396541747,-5.726851396531513,40.03344244646377,48789.95422567858,14765.17922177366,14765.17922177366,63555.13344745224,88192.42517833131,88192.42517833131,14765.17922177366,102957.60440010497,102957.60440010497,102957.60440010497,129617.50188610036,125101.96689561897,4515.53499048139,0.0,103704.62348427664,64302.15252552552,43780.52328750125,26659.897485995396,70440.42077349665,20297.144607659076,1493.3436289177012,0.0,0.8830449277385594,2.8127595479351166,0.0014984597031051942,1.0,1.0,-5.726851396541747,344719.44852951687,1555975.674975535,4.5137449645296215,1555975.674975535,4.5137449645296215,0.7613361836189089,0.09263369322111932,4.565118963995687,101325.0,128434.19824431057,1.26754698489327,1.0,0.0,4.5651189639948715,1.2871949168539256,1.2875129921020583,3.5465638530902845,0.0,16818.849239621664,0.0,0.0,22716.740637468003,2316.462873404068,19309.232586970622,1968.993752909569,0.85,0.8500001340475233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1928.972227208674,2034.6934298245008,7.654428100885449,4.449401776029128,-0.13862872645939017,4.588030502488518,3.2021845998433456,3.5,0.9149098856695274,0.6,0.0002470944264199472,1.000434047262596,0.00024698722229221507,198.47422263912563,0.0,2.139333575874886e-05,60.62871354029427,0.009993414319241558,8.228513389817009e-05,0.00016480929252177712,0.0007523740267338773,0.09263369322495946,0.09263369322495946,0.09263369322495946,0.0926336931965331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.35170753935,595.7118934374541,0.0,0.09263369322495946,0.09263369322111932,0.09263369322111932,0.42732269872811,0.42732269872811,0.5,9.999976876400549,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,26659.897485995396,20297.144607659076,0.7613361836189089,0.9022537450736664,0.6926414364071474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482210264786906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.4693718225,15450.0,,,,,,,,,,,,,,,,,4.0,16818.849239621664,1493.3436289177012,0.42732269872811,6.178477068285765,3.2021845998433456
102.0,-29.460647065910592,4.455043635345791,35.01222227569817,23.567524377163522,4.348446254890877,-26.07979705376148,-39.62658875444902,0.9672948205130225,-5.724795902792039,-5.724795902841187,40.03397965128376,48785.36865218743,14772.97688194467,14772.97688194467,63558.3455341321,88189.39185007058,88189.39185007058,14772.97688194467,102962.36873201525,102962.36873201525,102962.36873201525,129623.44853560066,125107.91996520784,4515.528570392831,0.0,103704.27174877952,64300.2485460139,43782.248003072906,26661.079803585413,70443.32780665832,20298.17742613017,1493.2745529094118,0.0,0.8830537041538953,2.81285441521765,0.0014984597031051942,1.0,1.0,-5.724795902792039,344747.23674171185,1555998.8540660222,4.5134483709634265,1555998.8540660222,4.5134483709634265,0.7613411600606081,0.09263345314152054,4.565118963995687,101325.0,128433.98283350554,1.267544858953916,1.0,0.0,4.5651189639965395,1.287189908194901,1.287507844206102,3.5465776533298112,0.0,16818.78359600238,0.0,0.0,22716.663588983636,2316.4550166451986,19309.16060876734,1968.9864131754819,0.85,0.8499998484870483,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1929.2593331108335,2034.6934298245008,7.657330784101478,4.455043635345791,-0.13427135523548817,4.589314990581279,3.202978988082105,3.5,0.9151368537377442,0.6,0.00024698722229221507,1.0004318465476332,0.0002468806077540789,198.4776502217803,0.0,2.1277255915341422e-05,60.29974326407759,0.010014691575156899,8.225374728346352e-05,0.00016473347500875154,0.0007520279107673612,0.09263345314080833,0.09263345314080833,0.09263345314080833,0.09263345315161052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.9490584138,595.7110753263725,0.0,0.09263345314080833,0.09263345314152054,0.09263345314152054,0.42732269767241887,0.42732269767241887,0.5,9.999976876281087,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,26661.079803585413,20298.17742613017,0.7613411600606081,0.9022621093168253,0.6925477567738677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448246009496277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.14040154628,15450.0,,,,,,,,,,,,,,,,,4.0,16818.78359600238,1493.2745529094118,0.42732269767241887,6.178477068285765,3.202978988082105
103.0,-29.464792539633994,4.460622322102911,35.0125705662576,23.56862792456525,4.350212483734343,-26.083351136649988,-39.62994416998697,0.9684713112395854,-5.722675710607348,-5.722675710656045,40.03448943201393,48780.76221960699,14780.557589098065,14780.557589098065,63561.319808705055,88186.33374664301,88186.33374664301,14780.557589098065,102966.89133574108,102966.89133574108,102966.89133574108,129628.96388853942,125113.44568877628,4515.518199763138,0.0,103703.91667866315,64298.34514775761,43783.968367672824,26662.07255279834,70446.04092047116,20299.072634872246,1493.1977203463944,0.0,0.8830629203230917,2.812960209664844,0.0014984597031051942,1.0,1.0,-5.722675710607348,344775.90145490656,1556020.8501139295,4.5131369203814335,1556020.8501139295,4.5131369203814335,0.7613463880076997,0.092633137550714,4.565118963995687,101325.0,128433.76541836112,1.2675427132332704,1.0,0.0,4.565118963996526,1.287184604259839,1.287502401721231,3.5465922672534886,0.0,16818.718240933507,0.0,0.0,22716.585810043118,2316.4470854005313,19309.097592237154,1968.9799872777305,0.85,0.849999984755654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1929.5427639883148,2034.6934298245008,7.660134755731989,4.460622322102911,-0.12992359754609417,4.5905459196490055,3.2037632852693467,3.5,0.9153609386483847,0.6,0.0002468806077540789,1.0004296633086487,0.00024677457777250275,198.48106046679035,0.0,2.1160603008750904e-05,59.96914892680006,0.01003585217816565,8.22226192234592e-05,0.00016465798853061969,0.0007516833060145162,0.09263313754701935,0.09263313754701935,0.09263313754701935,0.09263313757582874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.41381793574,595.7102989777343,0.0,0.09263313754701935,0.092633137550714,0.092633137550714,0.4273226966071622,0.4273226966071622,0.5,9.999976876178147,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,26662.07255279834,20299.072634872246,0.7613463880076997,0.9022695807768886,0.6924556949151648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482708658380725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.80980720901,15450.0,,,,,,,,,,,,,,,,,4.0,16818.718240933507,1493.1977203463944,0.4273226966071622,6.178477068285765,3.2037632852693467
104.0,-29.46885306843557,4.466137178364229,35.0129119297775,23.57004202147948,4.352317584322797,-26.08679355296441,-39.63316970095036,0.9699629359129984,-5.72063455644485,-5.720634556439376,40.03498626168949,48775.96251160125,14788.130356356001,14788.130356356001,63564.092867957246,88183.14550647885,88183.14550647885,14788.130356356001,102971.27586283485,102971.27586283485,102971.27586283485,129634.31841104539,125118.80997513216,4515.508435913236,0.0,103703.54041164978,64296.3499756146,43785.767151150205,26663.042548210542,70448.80969936075,20299.94551731411,1493.1239722742964,0.0,0.8830717698490588,2.8130614924561983,0.0014984597031051942,1.0,1.0,-5.72063455644485,344803.4993530611,1556042.2875756163,4.512837864160737,1556042.2875756163,4.512837864160737,0.7613514279403389,0.09263284211909681,4.565118963995687,101325.0,128433.49705959127,1.2675400647381325,1.0,0.0,4.565118963997632,1.2871778193932661,1.2874954786929733,3.546610961760929,0.0,16818.653171707716,0.0,0.0,22716.503387872668,2316.4386806781795,19309.0233889179,1968.9724206449605,0.85,0.8499998023122753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1929.8226788572756,2034.6934298245008,7.662947750781247,4.466137178364229,-0.12565043558396116,4.59178761394819,3.2045379284999878,3.5,0.9155822652857107,0.6,0.00024677457777250275,1.0004208713384692,0.0002466707611191093,198.48440093197897,0.0,2.104494318450443e-05,59.64136898488555,0.010056897121350154,8.219270636296317e-05,0.0001645818714095396,0.0007513358223015887,0.09263284285080683,0.09263284285080683,0.09263284285080683,0.09263282594862808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.8186454756,595.7095414782667,0.0,0.09263284285080683,0.09263284211909681,0.09263284211909681,0.42732269553431823,0.42732269553431823,0.5,9.999976319403542,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,26663.042548210542,20299.94551731411,0.7613514279403389,0.902273482535987,0.6923603495893251,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448295596509998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.48202726709,15450.0,,,,,,,,,,,,,,,,,4.0,16818.653171707716,1493.1239722742964,0.42732269553431823,6.178477068285765,3.2045379284999878
105.0,-29.47295911093625,4.471589549396583,35.013248452602355,23.570523142721527,4.353377148442788,-26.09038433975466,-39.63658979684112,0.9705056946179363,-5.718685763778808,-5.718685763793009,40.03552933628711,48771.85573604038,14795.715476287582,14795.715476287582,63567.57121232796,88180.4742938816,88180.4742938816,14795.715476287582,102976.18977016919,102976.18977016919,102976.18977016919,129640.58709421403,125125.08188960317,4515.505204610856,0.0,103703.23764900859,64294.6191051855,43787.35393758121,26664.39732404484,70451.75126162605,20301.099134077747,1493.0642468721285,0.0,0.8830799638464677,2.8131430688315224,0.0014984597031051942,1.0,1.0,-5.718685763778808,344829.8500750875,1556065.7206918278,4.5125609640609445,1556065.7206918278,4.5125609640609445,0.761356009189492,0.09263266626484701,4.565118963995687,101325.0,128433.3598180212,1.2675387102691458,1.0,0.0,4.565118963995884,1.2871754855541102,1.287493010640647,3.5466173922901194,0.0,16818.589666029406,0.0,0.0,22716.437067007082,2316.4319178319897,19308.9683962672,1968.966812955209,0.85,0.8499998630644052,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.098968990178,2034.6934298245008,7.665780726274701,4.471589549396583,-0.12145726221676778,4.593046811613351,3.20530261400899,3.5,0.9158007468597115,0.6,0.0002466707611191093,1.0004256040149533,0.000246565821715437,198.48777893997683,0.0,2.0605986255562014e-05,58.39736504826275,0.010077503107605716,8.216100013841124e-05,0.00016450976098069807,0.0007510066296153824,0.09263266626353736,0.09263266626353736,0.09263266626353736,0.0926326663011529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.4443815976,595.7087144231315,0.0,0.09263266626353736,0.09263266626484701,0.09263266626484701,0.4273226922234151,0.4273226922234151,0.5,9.999976319773316,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,26664.39732404484,20301.099134077747,0.761356009189492,0.9022851820427664,0.6922731495335537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483198212056057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.23802333047,15450.0,,,,,,,,,,,,,,,,,3.0,16818.589666029406,1493.0642468721285,0.4273226922234151,6.178477068285765,3.20530261400899
106.0,-29.477040733146875,4.476984119647436,35.013576249590805,23.57195127932357,4.355501677356313,-26.09384510433945,-39.639836457185424,0.9720112406050256,-5.716368540137296,-5.716368540121863,40.03595071290781,48767.05269386941,14802.651569797421,14802.651569797421,63569.704263666834,88177.26171141834,88177.26171141834,14802.651569797421,102979.91328121576,102979.91328121576,102979.91328121576,129644.68991680627,125129.20754727004,4515.482369536228,0.0,103702.86233857922,64292.65331264138,43789.12113993093,26664.776635590508,70453.89777552144,20301.548272659104,1492.9629354699152,0.0,0.8830905370039257,2.813283471831728,0.0014984597031051942,1.0,1.0,-5.716368540137296,344861.184617856,1556083.902847995,4.512203669926804,1556083.902847995,4.512203669926804,0.7613620226453292,0.09263211280903104,4.565118963995687,101325.0,128433.09608036716,1.267536107380875,1.0,0.0,4.565118963996822,1.287168633162517,1.2874860214769404,3.546636273119389,0.0,16818.525113209027,0.0,0.0,22716.3548543786,2316.4235344769722,19308.90270582026,1968.9601143938307,0.85,0.8500000475251622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.37174360118,2034.6934298245008,7.668290638249052,4.476984119647436,-0.1171336989707843,4.59411781861822,3.206057641234357,3.5,0.916016468924102,0.6,0.000246565821715437,1.0004230863991463,0.0002464615471869096,198.49113695743745,0.0,2.0829189158204626e-05,59.02992207435191,0.01009833229676392,8.21309122202265e-05,0.00016443490949521049,0.0007506649236794998,0.09263211281297254,0.09263211281297254,0.09263211281297254,0.09263211276690654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.48171888327,595.7080727012091,0.0,0.09263211281297254,0.09263211280903104,0.09263211280903104,0.42732268935064577,0.42732268935064577,0.5,9.999976319558616,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,26664.776635590508,20301.548272659104,0.7613620226453292,0.9022879680299752,0.6921838852585538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448344318216247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.87058035656,15450.0,,,,,,,,,,,,,,,,,4.0,16818.525113209027,1492.9629354699152,0.42732268935064577,6.178477068285765,3.206057641234357
107.0,-29.481101523688093,4.4823164139020655,35.0138991957486,23.57273397445681,4.356895378817258,-26.0973603161848,-39.643170149624325,0.9728609833922145,-5.714501242828192,-5.714501242832488,40.03646640036372,48762.762439503305,14810.124689409824,14810.124689409824,63572.88712891313,88174.44110222234,88174.44110222234,14810.124689409824,102984.56579163217,102984.56579163217,102984.56579163217,129650.60488597034,125135.12604008446,4515.478845885889,0.0,103702.53476061874,64290.85609678898,43790.75407092196,26666.039094338175,70456.79316526014,20302.62716580528,1492.90469477698,0.0,0.883098404446861,2.813362806588836,0.0014984597031051942,1.0,1.0,-5.714501242828192,344886.4366808991,1556106.1546803631,4.511937812504139,1556106.1546803631,4.511937812504139,0.7613664366867294,0.09263193648573648,4.565118963995687,101325.0,128432.92125743409,1.267534382012673,1.0,0.0,4.56511896399409,1.2871648588375169,1.2874821119957758,3.5466466728423613,0.0,16818.46091274038,0.0,0.0,22716.28309765921,2316.416217327957,19308.84468100241,1968.9541975090792,0.85,0.8500001781978181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.6414765312331,2034.6934298245008,7.671090085570442,4.4823164139020655,-0.11305050290834284,4.595366916810408,3.206804319175692,3.5,0.9162298054787692,0.6,0.0002464615471869096,1.0004209406170188,0.00024635784516355904,198.49447793513139,0.0,2.0697569723097124e-05,58.65691259525725,0.010119029866487017,8.210002834421459e-05,0.000164361518842695,0.0007503298866199215,0.09263193647888804,0.09263193647888804,0.09263193647888804,0.09263193655373375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.9750461416,595.7072873503018,0.0,0.09263193647888804,0.09263193648573648,0.09263193648573648,0.42732268682604346,0.42732268682604346,0.5,9.999976319487658,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,26666.039094338175,20302.62716580528,0.7613664366867294,0.9022960636286632,0.6920945482875961,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483686703156937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.497570877465,15450.0,,,,,,,,,,,,,,,,,3.0,16818.46091274038,1492.90469477698,0.42732268682604346,6.178477068285765,3.206804319175692
108.0,-29.485141422694902,4.487590730778897,35.01421489111964,23.57392420470717,4.358746418077194,-26.100810982185823,-39.64641485419122,0.9741244109407214,-5.712357872814209,-5.712357872764059,40.036903167558584,48758.15630579027,14817.081974786504,14817.081974786504,63575.23828057677,88171.39198988445,88171.39198988445,14817.081974786504,102988.47396467095,102988.47396467095,102988.47396467095,129655.13267173436,125139.67097801054,4515.461693723812,0.0,103702.17900275943,64288.94331904796,43792.48409301274,26666.658707063412,70459.14280007615,20303.243787761705,1492.8175306973772,0.0,0.8831080088752313,2.8134831108132072,0.0014984597031051942,1.0,1.0,-5.712357872814209,344915.42395408766,1556125.0013045056,4.511613262941944,1556125.0013045056,4.511613262941944,0.7613718692992393,0.09263149650379157,4.565118963995687,101325.0,128432.6845783614,1.2675320461718371,1.0,0.0,4.5651189639969205,1.2871591408778313,1.2874762591388034,3.5466624281456878,0.0,16818.39699354543,0.0,0.0,22716.205168066987,2316.408270721091,19308.770771400017,1968.9466608270936,0.85,0.8499998405782614,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.9076462156956,2034.6934298245008,7.673635765970415,4.487590730778897,-0.10887872135482812,4.596469452133725,3.207541201475251,3.5,0.9164403432786432,0.6,0.00024635784516355904,1.0004187884179583,0.0002462547165404043,198.49780182229608,0.0,2.058427898579017e-05,58.33584664572934,0.010139614145472807,8.206997917584219e-05,0.00016428786598771686,0.0007499936525749082,0.09263149650597584,0.09263149650597584,0.09263149650597584,0.09263149648892997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.0867987746,595.7066221873631,0.0,0.09263149650597584,0.09263149650379157,0.09263149650379157,0.4273226845805491,0.4273226845805491,0.5,9.999976319500812,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,26666.658707063412,20303.243787761705,0.7613718692992393,0.9022993433367182,0.6920060955629107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483928989017343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.176504927935,15450.0,,,,,,,,,,,,,,,,,4.0,16818.39699354543,1492.8175306973772,0.4273226845805491,6.178477068285765,3.207541201475251
109.0,-29.489160712960967,4.492805530004297,35.01452506644432,23.574840102251642,4.360285402960639,-26.104274265948145,-39.649687603209145,0.9751089876440757,-5.71041971810655,-5.710419718120446,40.0373753509776,48753.78414989077,14824.224092906305,14824.224092906305,63578.00824279708,88168.51601656583,88168.51601656583,14824.224092906305,102992.74010947213,102992.74010947213,102992.74010947213,129660.38327020631,125144.93056271352,4515.452707492789,0.0,103701.84404058785,64287.112172158646,43794.14652047689,26667.643160734176,70461.78968121107,20304.119155545595,1492.7490714717917,0.0,0.8831164071638499,2.8135768903091756,0.0014984597031051942,1.0,1.0,-5.71041971810655,344941.63751050504,1556145.3763416396,4.511329474668734,1556145.3763416396,4.511329474668734,0.761376587843416,0.09263121689574538,4.565118963995687,101325.0,128432.48525794731,1.2675300790322952,1.0,0.0,4.565118963992371,1.2871547311278053,1.2874717155529383,3.5466745788952103,0.0,16818.33335751787,0.0,0.0,22716.131793818862,2316.4007886300483,19308.71206037879,1968.9406739690712,0.85,0.8500000015686103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1931.1706844876298,2034.6934298245008,7.676288901847845,4.492805530004297,-0.10483560369047762,4.597641133694775,3.208269481089599,3.5,0.9166484231684568,0.6,0.0002462547165404043,1.0004166653324447,0.00024615215347154615,198.50110885011043,0.0,2.0470805001170177e-05,58.01426137331628,0.010160084950473977,8.203968058703635e-05,0.000164215035953368,0.0007496611748039537,0.09263121689737969,0.09263121689737969,0.09263121689737969,0.09263121686898075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.3697899716,595.7059030865976,0.0,0.09263121689737969,0.09263121689574538,0.09263121689574538,0.42732268255867767,0.42732268255867767,0.5,9.999976319403867,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26667.643160734176,20304.119155545595,0.761376587843416,0.9023047602174433,0.6919180504847604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484170036053365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.854919655525,15450.0,,,,,,,,,,,,,,,,,3.0,16818.33335751787,1492.7490714717917,0.42732268255867767,6.178477068285765,3.208269481089599
110.0,-29.493156979416135,4.4979628593636205,35.01482857748712,23.576086002308898,4.36219394614259,-26.10767976985858,-39.6528912364505,0.9764285406495168,-5.708389635133301,-5.7083896350866725,40.03780349300829,48749.20021940951,14831.120477000528,14831.120477000528,63580.32069641004,88165.45871727736,88165.45871727736,14831.120477000528,102996.57919427789,102996.57919427789,102996.57919427789,129664.88958838978,125149.4519067699,4515.437681619885,0.0,103701.48645175177,64285.22795760656,43795.84277127245,26668.310394111886,70464.15316538434,20304.76334042519,1492.6684720677877,0.0,0.883125449106866,2.8136880206216395,0.0014984597031051942,1.0,1.0,-5.708389635133301,344969.09607499634,1556163.8511374977,4.511023940530567,1556163.8511374977,4.511023940530567,0.761381693866451,0.0926308222707154,4.565118963995687,101325.0,128432.25247620107,1.267527781655081,1.0,0.0,4.565118963993798,1.2871487473709342,1.2874655983016638,3.546691066840698,0.0,16818.269999688782,0.0,0.0,22716.05346314689,2316.39280112443,19308.644684210514,1968.9338035119551,0.85,0.8499999665670648,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1931.4303895073886,2034.6934298245008,7.67882733831438,4.4979628593636205,-0.10078636116962691,4.598749220533247,3.208988596740559,3.5,0.9168538847830169,0.6,0.00024615215347154615,1.0004142916160244,0.00024605021692955124,198.50439702991858,0.0,2.035888289541792e-05,57.697074125614385,0.010180443833369395,8.201003187582772e-05,0.00016414212159571843,0.0007493283120871001,0.09263082226937215,0.09263082226937215,0.09263082226937215,0.09263082229070745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.4398425844,595.7052510568757,0.0,0.09263082226937215,0.0926308222707154,0.0926308222707154,0.42732268071526325,0.42732268071526325,0.5,9.99997631966437,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,26668.310394111886,20304.76334042519,0.761381693866451,0.9023073128713055,0.6918297890416947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448440986102106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.53773240782,15450.0,,,,,,,,,,,,,,,,,3.0,16818.269999688782,1492.6684720677877,0.42732268071526325,6.178477068285765,3.208988596740559
111.0,-29.497135450305898,4.503061747168021,35.01512699609511,23.576973017212026,4.3636952847369965,-26.11111027850366,-39.65613608071578,0.977383305586934,-5.706516823432764,-5.706516823449556,40.038263641281446,48744.89821055483,14838.13346330592,14838.13346330592,63583.03167386075,88162.62309529321,88162.62309529321,14838.13346330592,103000.75655859913,103000.75655859913,103000.75655859913,129670.05037001707,125154.62104607205,4515.429323945022,0.0,103701.15592349383,64283.43102493671,43797.47210950791,26669.293811417934,70466.76592092584,20305.633122750995,1492.6030791164305,0.0,0.8831335487222512,2.8137774563404667,0.0014984597031051942,1.0,1.0,-5.706516823432764,344994.42893666023,1556183.7072213956,4.510750251874663,1556183.7072213956,4.510750251874663,0.7613862319090555,0.09263055798688564,4.565118963995687,101325.0,128432.056162296,1.267525844187476,1.0,0.0,4.5651189639944185,1.2871444752082382,1.2874611938734233,3.546702838667064,0.0,16818.206969127034,0.0,0.0,22715.981060157934,2316.385418074259,19308.58003415632,1968.9272110411118,0.85,0.8499998297683946,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1931.6869494200223,2034.6934298245008,7.681437961653662,4.503061747168021,-0.09684360086692845,4.59990534803495,3.209699066980629,3.5,0.9170568762801797,0.6,0.00024605021692955124,1.000412459820056,0.0002459487729429202,198.5076706621343,0.0,2.0234851804014035e-05,57.34557001257578,0.010200678685173409,8.198001186510857e-05,0.0001640702050644427,0.0007490000045663485,0.09263055798748918,0.09263055798748918,0.09263055798748918,0.09263055797273297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.66464924125,595.7045502815454,0.0,0.09263055798748918,0.09263055798688564,0.09263055798688564,0.42732267901604676,0.42732267901604676,0.5,9.999976319308029,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,26669.293811417934,20305.633122750995,0.7613862319090555,0.902312328980875,0.6917430873052104,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484648319694167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.186228294784,15450.0,,,,,,,,,,,,,,,,,3.0,16818.206969127034,1492.6030791164305,0.42732267901604676,6.178477068285765,3.209699066980629
112.0,-29.501094015945814,4.508105050960839,35.01541923116044,23.577921569254272,4.36526370319546,-26.114516017441122,-39.65935445213688,0.9784004431790501,-5.70448314791787,-5.7044831479606355,40.038682135759544,48740.569833841895,14844.803544851662,14844.803544851662,63585.373378693555,88159.76228272352,88159.76228272352,14844.803544851662,103004.56582757518,103004.56582757518,103004.56582757518,129674.50585371046,125159.09246443272,4515.41338927774,0.0,103700.82181750766,64281.62936822434,43799.10272142591,26669.94002613529,70469.0427475612,20306.261351321085,1492.5217316123706,0.0,0.8831426439095436,2.813889343084825,0.0014984597031051942,1.0,1.0,-5.70448314791787,345021.93940082996,1556201.766049722,4.51044292647663,1556201.766049722,4.51044292647663,0.7613913391414417,0.09263014666736664,4.565118963995687,101325.0,128431.86246516736,1.2675239325454464,1.0,0.0,4.565118963994409,1.2871399091923688,1.2874564961546247,3.5467154202841282,0.0,16818.144161860895,0.0,0.0,22715.90787345923,2316.377955107935,19308.524601780333,1968.9215585118602,0.85,0.8500001280750038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1931.940224640307,2034.6934298245008,7.683883463638477,4.508105050960839,-0.09286258142709247,4.600967632387931,3.2104005029005624,3.5,0.9172572865430179,0.6,0.0002459487729429202,1.0004104090755532,0.0002458478747439198,198.51092800949584,0.0,2.013740948881266e-05,57.06941849129508,0.010220816094662221,8.19502468048136e-05,0.00016399852613810658,0.0007486727817404127,0.09263014666482429,0.09263014666482429,0.09263014666482429,0.0926301466851862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.6880609363,595.7039129414103,0.0,0.09263014666482429,0.09263014666736664,0.09263014666736664,0.4273226774297178,0.4273226774297178,0.5,9.999976319286413,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,26669.94002613529,20306.261351321085,0.7613913391414417,0.9023164058929143,0.691659314976699,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484885723929826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.9100767735,15450.0,,,,,,,,,,,,,,,,,4.0,16818.144161860895,1492.5217316123706,0.4273226774297178,6.178477068285765,3.2104005029005624
113.0,-29.505032342809635,4.5130929703335685,35.015705510862304,23.578938573505752,4.366906866500462,-26.117896027988817,-39.66254236930979,0.9794868554018307,-5.702506193836939,-5.70250619389426,40.039094844469766,48736.198176073995,14851.449675260847,14851.449675260847,63587.64785133484,88156.87246894439,88156.87246894439,14851.449675260847,103008.32214420525,103008.32214420525,103008.32214420525,129678.92164915166,125163.52325524182,4515.39839390984,0.0,103700.48382584812,64279.80953240218,43800.74921493993,26670.599504946418,70471.34871988636,20306.895488551007,1492.443415840308,0.0,0.8831514629891736,2.8139970257953015,0.0014984597031051942,1.0,1.0,-5.702506193836939,345048.6842194368,1556219.5753661355,4.5101449347259175,1556219.5753661355,4.5101449347259175,0.7613962890029833,0.09262975578412774,4.565118963995687,101325.0,128431.65579550894,1.2675218928745022,1.0,0.0,4.565118963995873,1.2871350168123672,1.2874514726949193,3.5467289012937866,0.0,16818.081620747565,0.0,0.0,22715.833835594673,2316.3704053468487,19308.4579713506,1968.9147640989124,0.85,0.849999965270706,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.1904920853733,2034.6934298245008,7.6863278937016135,4.5130929703335685,-0.08894091239822899,4.6020338827317975,3.211093669123343,3.5,0.9174553340352408,0.6,0.0002458478747439198,1.0004083235481285,0.0002457475302404282,198.51416879614118,0.0,2.002939511804978e-05,56.76330576455308,0.01024084548978027,8.192077324884709e-05,0.00016392710149507273,0.0007483467197480022,0.09262975578278089,0.09262975578278089,0.09262975578278089,0.09262975578933462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.6835001399,595.7032844114541,0.0,0.09262975578278089,0.09262975578412774,0.09262975578412774,0.42732267593503753,0.42732267593503753,0.5,9.999976319261284,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,26670.599504946418,20306.895488551007,0.7613962890029833,0.9023191553220692,0.6915746478727616,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485121947733572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.60396404676,15450.0,,,,,,,,,,,,,,,,,4.0,16818.081620747565,1492.443415840308,0.42732267593503753,6.178477068285765,3.211093669123343
114.0,-29.50895005845975,4.5180256361568505,35.01598604822652,23.580045264121168,4.368648808073919,-26.12124756569582,-39.66569944806395,0.9806642045978393,-5.700591586620249,-5.70059158660936,40.03950178668446,48731.78316048326,14858.080100934949,14858.080100934949,63589.86326141821,88153.94127342627,88153.94127342627,14858.080100934949,103012.02137436123,103012.02137436123,103012.02137436123,129683.2956713926,125167.91118983444,4515.384481558153,0.0,103700.14044820689,64277.98231247634,43802.3979285895,26671.274297031374,70473.67222562087,20307.53670565699,1492.3684550095081,0.0,0.8831599765097394,2.8141000785998873,0.0014984597031051942,1.0,1.0,-5.700591586620249,345074.58714314987,1556237.1359959473,4.509857271379889,1556237.1359959473,4.509857271379889,0.7614010669118012,0.09262938828655298,4.565118963995687,101325.0,128431.43704413825,1.2675197339663287,1.0,0.0,4.565118963995371,1.2871296963479428,1.2874460217592878,3.5467435620113474,0.0,16818.019353132193,0.0,0.0,22715.758617918214,2316.36273527843,19308.398809580423,1968.9087312772888,0.85,0.8500001754002589,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.4377408279624,2034.6934298245008,7.688775574507738,4.5180256361568505,-0.08508106983238495,4.603106705989235,3.211778533219051,3.5,0.9176510094911574,0.6,0.0002457475302404282,1.000406199199227,0.000245647748321768,198.51739271416312,0.0,1.9919805703896464e-05,56.452729364842575,0.010260765295484166,8.189159446340696e-05,0.00016385593577702127,0.0007480218397789392,0.0926293882825412,0.0926293882825412,0.0926293882825412,0.0926293882854091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.6510626436,595.7026646615066,0.0,0.0926293882825412,0.09262938828655298,0.09262938828655298,0.42732267451366196,0.42732267451366196,0.5,9.999976318678605,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,26671.274297031374,20307.53670565699,0.7614010669118012,0.9023208419994888,0.6914891990368951,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485356971091343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.29338764705,15450.0,,,,,,,,,,,,,,,,,3.0,16818.019353132193,1492.3684550095081,0.42732267451366196,6.178477068285765,3.211778533219051
115.0,-29.51284877588324,4.522903472833198,35.016261578525494,23.580858727823966,4.370057434788897,-26.12461546473202,-39.6688889368437,0.981543490520933,-5.698714809017986,-5.698714808996691,40.039918450789706,48727.61453960141,14864.659598831664,14864.659598831664,63592.27413843307,88151.19397816072,88151.19397816072,14864.659598831664,103015.85357699239,103015.85357699239,103015.85357699239,129687.90797782876,125172.53563501433,4515.372342814429,0.0,103699.81922967923,64276.23979114253,43803.97715392966,26672.054400836365,70476.03155476603,20308.25388474068,1492.297832407574,0.0,0.8831682555063695,2.8141967544040147,0.0014984597031051942,1.0,1.0,-5.698714809017986,345099.97974811425,1556255.1163056262,4.509577535882571,1556255.1163056262,4.509577535882571,0.7614056862490453,0.09262905520632352,4.565118963995687,101325.0,128431.254927637,1.2675179366162053,1.0,0.0,4.565118963994392,1.2871257742560156,1.2874419702649003,3.546754369544357,0.0,16817.957367150575,0.0,0.0,22715.688254247474,2316.3555601808443,19308.338210397644,1968.9025518803714,0.85,0.8500001406203174,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.6819525718952,2034.6934298245008,7.691208364133935,4.522903472833198,-0.081271799180902,4.6041752720141,3.2124550423596303,3.5,0.9178442978170372,0.6,0.000245647748321768,1.0004042419305654,0.00024554848732720344,198.52060108951738,0.0,1.9808446332445925e-05,56.13713690615175,0.010280573741816613,8.186212588932682e-05,0.00016378562243244115,0.0007477008509961745,0.09262905520571403,0.09262905520571403,0.09262905520571403,0.09262905520114642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.66562916304,595.7020301054132,0.0,0.09262905520571403,0.09262905520632352,0.09262905520632352,0.4273226731486944,0.4273226731486944,0.5,9.999976318664391,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,26672.054400836365,20308.25388474068,0.7614056862490453,0.902324843432995,0.6914069005394522,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485590771664993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.97779518836,15450.0,,,,,,,,,,,,,,,,,4.0,16817.957367150575,1492.297832407574,0.4273226731486944,6.178477068285765,3.2124550423596303
116.0,-29.51672428830395,4.527728562846867,35.016530859480596,23.582029609847837,4.371866407956533,-26.127922363531,-39.67199750533325,0.9827856245719436,-5.696736916722614,-5.696736916694468,40.04028927202068,48723.17949950377,14870.98919845679,14870.98919845679,63594.16869796056,88148.24989134831,88148.24989134831,14870.98919845679,103019.23908980511,103019.23908980511,103019.23908980511,129691.73776932908,125176.38399116429,4515.353778164796,0.0,103699.47329947753,64274.40291133535,43805.63376460241,26672.498679523967,70478.13244412639,20308.726572868844,1492.2141902394596,0.0,0.883177232662349,2.814312046727789,0.0014984597031051942,1.0,1.0,-5.696736916722614,345126.742012431,1556271.118490215,4.509274214497584,1556271.118490215,4.509274214497584,0.7614107255897818,0.0926285995510214,4.565118963995687,101325.0,128431.02582051294,1.2675156755046921,1.0,0.0,4.5651189639948955,1.287120147449156,1.2874362143082791,3.546769874625103,0.0,16817.89563117624,0.0,0.0,22715.61247742667,2316.34783309557,19308.267889341612,1968.8953811282765,0.85,0.8499998804139198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.9231410573627,2034.6934298245008,7.693523287388417,4.527728562846867,-0.07744936122859336,4.60517792407546,3.213123232483923,3.5,0.9180352092811209,0.6,0.00024554848732720344,1.0004018481867287,0.00024544985374854177,198.52379045885053,0.0,1.9705352305696398e-05,55.84496843434359,0.01030027909412231,8.183341439302856e-05,0.00016371507293417488,0.0007473787841437387,0.09262859954698734,0.09262859954698734,0.09262859954698734,0.09262859957112705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.4585461084,595.7014653648124,0.0,0.09262859954698734,0.0926285995510214,0.0926285995510214,0.42732267183112693,0.42732267183112693,0.5,9.999976318876795,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,26672.498679523967,20308.726572868844,0.7614107255897818,0.902324827468672,0.6913233624362919,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485823445605401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.68562671655,15450.0,,,,,,,,,,,,,,,,,3.0,16817.89563117624,1492.2141902394596,0.42732267183112693,6.178477068285765,3.213123232483923
117.0,-29.520580976081092,4.5324996529532235,35.016795484175844,23.582889732811623,4.373322491544045,-26.131247725303655,-39.6751425351016,0.9837118388516708,-5.694933208713508,-5.694933208708022,40.040693541416516,48719.009102122545,14877.469187300987,14877.469187300987,63596.47828942353,88145.49907675115,88145.49907675115,14877.469187300987,103022.96826405214,103022.96826405214,103022.96826405214,129696.24382452769,125180.90139352996,4515.34243099773,0.0,103699.15101800741,64272.6610465796,43807.211079364235,26673.27556047555,70480.48663983979,20309.43605941956,1492.1469639234886,0.0,0.8831851740541963,2.8144039830193557,0.0014984597031051942,1.0,1.0,-5.694933208713508,345151.1488625398,1556288.5642160885,4.509005893055559,1556288.5642160885,4.509005893055559,0.7614151480335649,0.09262828520845152,4.565118963995687,101325.0,128430.84002938951,1.2675138418888676,1.0,0.0,4.565118963994329,1.2871160027041468,1.2874319415860143,3.5467812958619653,0.0,16817.83423011822,0.0,0.0,22715.541880915895,2316.3406342549083,19308.209588269456,1968.8894360734253,0.85,0.8499999555146401,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.1615007901719,2034.6934298245008,7.695926688597864,4.5324996529532235,-0.07373822238176597,4.6062378753349895,3.2137836404261018,3.5,0.9182238972646005,0.6,0.00024544985374854177,1.000399908527576,0.0002453517354972608,198.52696442554392,0.0,1.9581111902436723e-05,55.49287113150567,0.010319860206024746,8.180437560460683e-05,0.00016364547814393495,0.0007470610756470192,0.09262828520765477,0.09262828520765477,0.09262828520765477,0.09262828521633962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.41318646335,595.7008496832578,0.0,0.09262828520765477,0.09262828520845152,0.09262828520845152,0.4273226705523881,0.4273226705523881,0.5,9.9999763190162,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26673.27556047555,20309.43605941956,0.7614151480335649,0.9023274571642217,0.6912410998391667,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486054741738665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.333529413714,15450.0,,,,,,,,,,,,,,,,,3.0,16817.83423011822,1492.1469639234886,0.4273226705523881,6.178477068285765,3.2137836404261018
