time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
118.0,-29.524420192533384,4.537219203463401,35.01705444877544,23.583849844895326,4.374889491907429,-26.13454618948853,-39.67825700584797,0.984739443354058,-5.692995934060434,-5.692995934065195,40.04105954661704,48714.78103319688,14883.653938729733,14883.653938729733,63598.43497192661,88142.6983069355,88142.6983069355,14883.653938729733,103026.35224566524,103026.35224566524,103026.35224566524,129700.10181282285,125184.77733376235,4515.324479060497,0.0,103698.822509037,64270.90523123173,43808.79697533919,26673.749567157603,70482.5465424968,20309.92782411293,1492.0659455984435,0.0,0.8831939552990257,2.8145153861927166,0.0014984597031051942,1.0,1.0,-5.692995934060434,345177.3645775967,1556304.3588273437,4.508709198622677,1556304.3588273437,4.508709198622677,0.7614200535615656,0.09262784309709447,4.565118963995687,101325.0,128430.64288034305,1.267511896179058,1.0,0.0,4.565118963995497,1.2871113808758508,1.2874271923275393,3.54679403183369,0.0,16817.773076996808,0.0,0.0,22715.4699202566,2316.3332963098105,19308.148247405064,1968.8831810460315,0.85,0.8499999478411386,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.396864306427,2034.6934298245008,7.698188723435727,4.537219203463401,-0.0699986193977038,4.607217822861105,3.214435800212931,3.5,0.918410228632266,0.6,0.0002453517354972608,1.0003981090511749,0.0002452540976211601,198.53012410210033,0.0,1.9479118581553947e-05,55.20382206012388,0.0103393393246063,8.177562836185937e-05,0.00016357610713540143,0.0007467443887404112,0.09262784309430622,0.09262784309430622,0.09262784309430622,0.09262784311508715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.1828220257,595.7002922747929,0.0,0.09262784309430622,0.09262784309709447,0.09262784309709447,0.4273226693044215,0.4273226693044215,0.5,9.999976318911692,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26673.749567157603,20309.92782411293,0.7614200535615656,0.9023288472356844,0.6911609103655861,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448628492137681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.04448034233,15450.0,,,,,,,,,,,,,,,,,4.0,16817.773076996808,1492.0659455984435,0.4273226693044215,6.178477068285765,3.214435800212931
119.0,-29.528239203392076,4.541887330445617,35.01730831435563,23.58469470581042,4.376323814283828,-26.137839691767343,-39.681370568554826,0.9856498107676587,-5.691116927800465,-5.691116927788061,40.04143041399671,48710.648425931606,14889.824762094548,14889.824762094548,63600.47318802615,88139.97750157822,88139.97750157822,14889.824762094548,103029.80226367277,103029.80226367277,103029.80226367277,129704.10863226186,125188.80022725466,4515.308405007206,0.0,103698.50312499177,64269.17404780448,43810.36564131921,26674.3063685891,70484.6720099083,20310.477382347228,1491.9897121667361,0.0,0.8832024131072154,2.814619944898455,0.0014984597031051942,1.0,1.0,-5.691116927800465,345202.79328314733,1556320.3633854731,4.508423435927777,1556320.3633854731,4.508423435927777,0.7614247621548003,0.09262743852777468,4.565118963995687,101325.0,128430.45569731729,1.2675100488262254,1.0,0.0,4.565118963994437,1.2871073085337186,1.2874229933092325,3.5468052537098105,0.0,16817.71214532801,0.0,0.0,22715.399958433536,2316.3261621892834,19308.092430311244,1968.8774892864785,0.85,0.8500001085449846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.629467683804,2034.6934298245008,7.700453996457919,4.541887330445617,-0.06631661918287612,4.608203949628493,3.2150803640384233,3.5,0.9185943897252639,0.6,0.0002452540976211601,1.000396025807739,0.0002451570091186011,198.5332672369258,0.0,1.938405965933558e-05,54.93442507455703,0.010358723384265635,8.174689883496165e-05,0.00016350719878619846,0.0007464298139286871,0.09262743853304908,0.09262743853304908,0.09262743853304908,0.09262743848233393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.975967369,595.6997274605633,0.0,0.09262743853304908,0.09262743852777468,0.09262743852777468,0.427322668080096,0.427322668080096,0.5,9.999976318827043,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,26674.3063685891,20310.477382347228,0.7614247621548003,0.9023305546358447,0.6910814370971913,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486514065192326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.77508335676,15450.0,,,,,,,,,,,,,,,,,3.0,16817.71214532801,1491.9897121667361,0.427322668080096,6.178477068285765,3.2150803640384233
120.0,-29.532039427527593,4.546505171002854,35.017556610985885,23.585710627399408,4.377948968125713,-26.141097240518096,-39.684440824761964,0.9867337390379723,-5.689210982227735,-5.689210982215175,40.04177753022732,48706.40494213621,14895.859133122929,14895.859133122929,63602.26407525914,88137.16622394149,88137.16622394149,14895.859133122929,103033.02535706441,103033.02535706441,103033.02535706441,129707.73668226035,125192.44703982564,4515.289642434708,0.0,103698.17253192092,64267.41124991682,43811.95698000456,26674.711325195945,70486.6683052005,20310.91502387488,1491.908490353855,0.0,0.8832110991298011,2.814731672014196,0.0014984597031051942,1.0,1.0,-5.689210982227735,345228.5880629608,1556335.3430900304,4.508129966357812,1556335.3430900304,4.508129966357812,0.761429609350259,0.09262698359740974,4.565118963995687,101325.0,128430.24841522182,1.2675080031109975,1.0,0.0,4.565118963994823,1.2871024201942067,1.2874179788014206,3.5468187242681672,0.0,16817.651490470722,0.0,0.0,22715.32754124716,2316.3187776913787,19308.028432896223,1968.87096336631,0.85,0.8500000010053184,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.859293226266,2034.6934298245008,7.702659229292788,4.546505171002854,-0.06265324871014322,4.609158419712998,3.2157172810171635,3.5,0.9187763660049039,0.6,0.0002451570091186011,1.0003940895434646,0.0002450604333642953,198.53639499645527,0.0,1.9275297624183553e-05,54.626193466936186,0.010377998681889818,8.171857804321443e-05,0.00016343843107538667,0.0007461158811479496,0.09262698359706242,0.09262698359706242,0.09262698359706242,0.09262698359575172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.6542766413,595.6991988175081,0.0,0.09262698359706242,0.09262698359740974,0.09262698359740974,0.427322666874762,0.427322666874762,0.5,9.999976318808503,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,26674.711325195945,20310.91502387488,0.761429609350259,0.9023304066503393,0.6910016619205516,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486742009889024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.466851749145,15450.0,,,,,,,,,,,,,,,,,4.0,16817.651490470722,1491.908490353855,0.427322666874762,6.178477068285765,3.2157172810171635
121.0,-29.535820127773377,4.551072298455119,35.01780002012291,23.586686874646716,4.379526824686226,-26.144341996850475,-39.68750151162965,0.9877771515816749,-5.687406915756128,-5.687406915755494,40.04213316275752,48702.212527108764,14901.944705678214,14901.944705678214,63604.15723278698,88134.3898670376,88134.3898670376,14901.944705678214,103036.3345727158,103036.3345727158,103036.3345727158,129711.57922062384,125196.30505332944,4515.274167294394,0.0,103697.84575546856,64265.6684104782,43813.53038332261,26675.244647908035,70488.77503123065,20311.441648547858,1491.8352629448916,0.0,0.883219220141698,2.814832124976436,0.0014984597031051942,1.0,1.0,-5.687406915756128,345253.0054208511,1556350.6904264952,4.507855589929939,1556350.6904264952,4.507855589929939,0.7614341280330394,0.09262659438836526,4.565118963995687,101325.0,128430.0485380468,1.2675060304766523,1.0,0.0,4.565118963996076,1.2870977210571055,1.2874131542033285,3.5468316735471426,0.0,16817.591084673764,0.0,0.0,22715.2559601,2316.3114784457484,19307.96473786911,1968.8644682811268,0.85,0.8499998754926692,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.0864344353886,2034.6934298245008,7.70490110491287,4.551072298455119,-0.059066644971915494,4.610138943427034,3.2163468084693396,3.5,0.9189562309912399,0.6,0.0002450604333642953,1.0003920766380239,0.0002449643885503969,198.53950677266783,0.0,1.917380210393105e-05,54.338555162540594,0.01039717248399375,8.169035454894133e-05,0.00016337007881535399,0.0007458038449494425,0.09262659438670066,0.09262659438670066,0.09262659438670066,0.09262659439970765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.3737638417,595.6986572035041,0.0,0.09262659438670066,0.09262659438836526,0.09262659438836526,0.4273226656848855,0.4273226656848855,0.5,9.999976318700314,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,26675.244647908035,20311.441648547858,0.7614341280330394,0.9023302959174226,0.6909215333296803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448696884005054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.179213444746,15450.0,,,,,,,,,,,,,,,,,4.0,16817.591084673764,1491.8352629448916,0.4273226656848855,6.178477068285765,3.2163468084693396
122.0,-29.539581216447743,4.5555897481820224,35.01803870697053,23.587495868001156,4.380913701637463,-26.14758807109988,-39.69057347914202,0.9886505205249074,-5.685583635261878,-5.685583635254185,40.04248378515408,48698.17022965648,14907.906032733905,14907.906032733905,63606.07626239039,88131.7226076067,88131.7226076067,14907.906032733905,103039.62864034061,103039.62864034061,103039.62864034061,129715.38240008226,125200.12461918044,4515.257780901831,0.0,103697.5320235001,64263.97964377219,43815.058199697676,26675.753759741656,70490.81195943934,20311.951241533086,1491.7604942794646,0.0,0.8832274596485972,2.8149345778656296,0.0014984597031051942,1.0,1.0,-5.685583635261878,345277.68421122717,1556365.8216614327,4.507577213444556,1556365.8216614327,4.507577213444556,0.7614386991451146,0.09262618749648853,4.565118963995687,101325.0,128429.87143239389,1.2675042825797571,1.0,0.0,4.565118963996765,1.2870938192196901,1.2874091277845552,3.5468424258018136,0.0,16817.530943331254,0.0,0.0,22715.187236377587,2316.3044705763527,19307.910219797894,1968.8589089850148,0.85,0.8500000470556079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.310815269342,2034.6934298245008,7.7070892201251855,4.5555897481820224,-0.05550180201873456,4.611091550200757,3.216968733869111,3.5,0.9191339239626031,0.6,0.0002449643885503969,1.0003900544542712,0.00024486887635446244,198.54260249207505,0.0,1.9068689979462655e-05,54.040667401797165,0.010416241173973212,8.166203609322627e-05,0.00016330235245717064,0.0007454946660673373,0.09262618750977201,0.09262618750977201,0.09262618750977201,0.09262618739191417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.06902798836,595.6981232189294,0.0,0.09262618750977201,0.09262618749648853,0.09262618749648853,0.4273226645070154,0.4273226645070154,0.5,9.999976318619744,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26675.753759741656,20311.951241533086,0.7614386991451146,0.9023314456781907,0.6908442231829814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487194511574484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.881325684,15450.0,,,,,,,,,,,,,,,,,3.0,16817.530943331254,1491.7604942794646,0.4273226645070154,6.178477068285765,3.216968733869111
123.0,-29.543323165264606,4.56005880415093,35.01827186479938,23.588617087248736,4.382650252297272,-26.150782247364845,-39.69357720399273,0.9898407644749874,-5.683718891883359,-5.683718891894049,40.04280169624824,48693.90109943617,14913.713283460205,14913.713283460205,63607.61438289637,88128.88344756013,88128.88344756013,14913.713283460205,103042.59673102034,103042.59673102034,103042.59673102034,129718.63948714249,125203.40190530632,4515.237581836165,0.0,103697.19690620126,64262.21453582201,43816.647078199174,26676.04275612214,70492.68983432131,20312.298862535245,1491.6783946245448,0.0,0.8832360364632688,2.815047627049737,0.0014984597031051942,1.0,1.0,-5.683718891883359,345302.9256503467,1556379.5413240087,4.50728744447418,1556379.5413240087,4.50728744447418,0.7614434812627364,0.09262570899582927,4.565118963995687,101325.0,128429.65000857075,1.2675020972965285,1.0,0.0,4.5651189639955785,1.2870884285733548,1.2874036128785926,3.5468572808597103,0.0,16817.47106885055,0.0,0.0,22715.113828148475,2316.2969850202135,19307.842763092158,1968.8520303153634,0.85,0.849999824309309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.5325185527226,2034.6934298245008,7.709207852767223,4.56005880415093,-0.05194790720852982,4.612006711359459,3.217583285034152,3.5,0.9193095100097578,0.6,0.00024486887635446244,1.0003880810196404,0.00024477388425587907,198.5456825416398,0.0,1.8963239950560833e-05,53.7418220198894,0.010435204413923774,8.163435549647796e-05,0.00016323452085798449,0.0007451850067475345,0.09262570901056182,0.09262570901056182,0.09262570901056182,0.09262570883863414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.60613594565,595.697639050905,0.0,0.09262570901056182,0.09262570899582927,0.09262570899582927,0.42732266333886004,0.42732266333886004,0.5,9.999976318038465,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,26676.04275612214,20312.298862535245,0.7614434812627364,0.902329227787918,0.6907652582683573,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487419019123486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.582480302095,15450.0,,,,,,,,,,,,,,,,,3.0,16817.47106885055,1491.6783946245448,0.42732266333886004,6.178477068285765,3.217583285034152
124.0,-29.54704460605054,4.564478630190372,35.018501141326894,23.589258512388938,4.383843110411627,-26.154012011810458,-39.69664257075635,0.990543522874894,-5.68198760990856,-5.681987609883645,40.04315607138203,48690.02355827047,14919.620875528846,14919.620875528846,63609.644433799316,88126.33766063848,88126.33766063848,14919.620875528846,103045.95853616734,103045.95853616734,103045.95853616734,129722.62010509915,125207.39627427152,4515.223830827626,0.0,103696.89726363009,64260.58318342283,43818.126755785845,26676.661568931813,70494.78832471767,20312.88394850752,1491.6106678181143,0.0,0.8832437798480212,2.8151400206363544,0.0014984597031051942,1.0,1.0,-5.68198760990856,345326.36183361773,1556394.8347254142,4.507025836258928,1556394.8347254142,4.507025836258928,0.7614477507247128,0.09262535540343309,4.565118963995687,101325.0,128429.4971220185,1.2675005884235726,1.0,0.0,4.565118963995759,1.287085325630538,1.2874003869066208,3.5468658317266213,0.0,16817.411452435375,0.0,0.0,22715.048190741534,2316.29029186741,19307.793517133487,1968.8470086251154,0.85,0.8500001124806411,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.7516547499417,2034.6934298245008,7.711388094125778,4.564478630190372,-0.048484050748384355,4.6129626809387565,3.218190766498409,3.5,0.9194830761424025,0.6,0.00024477388425587907,1.0003859654789837,0.0002446794464361379,198.5487457938754,0.0,1.886027104929778e-05,53.4500081537099,0.010454064684973072,8.160611578571644e-05,0.00016316776847016264,0.000744880274155997,0.09262535541027522,0.09262535541027522,0.09262535541027522,0.09262535535069148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.3195436705,595.6970993504516,0.0,0.09262535541027522,0.09262535540343309,0.09262535540343309,0.42732266217646814,0.42732266217646814,0.5,9.999976318602263,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,26676.661568931813,20312.88394850752,0.7614477507247128,0.9023311644088702,0.6906896909029832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487642390753104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.29066643592,15450.0,,,,,,,,,,,,,,,,,3.0,16817.411452435375,1491.6106678181143,0.42732266217646814,6.178477068285765,3.218190766498409
125.0,-29.550748784934207,4.568852356194361,35.0187246389482,23.590295668132626,4.385480627930877,-26.157181798971315,-39.699627191852755,0.9916479759772807,-5.6800605705797125,-5.680060570565648,40.04344795527414,48685.85097171854,14925.152879466197,14925.152879466197,63611.00385118474,88123.56740734947,88123.56740734947,14925.152879466197,103048.72028681567,103048.72028681567,103048.72028681567,129725.50272500065,125210.302869373,4515.199855627652,0.0,103696.5703184966,64258.85388084539,43819.68493072356,26676.782438184982,70496.46736890855,20313.109612569744,1491.5214583894467,0.0,0.8832527775689987,2.815262979632306,0.0014984597031051942,1.0,1.0,-5.6800605705797125,345352.44943272835,1556407.4313426092,4.506721854439268,1556407.4313426092,4.506721854439268,0.7614527598910761,0.09262480468651572,4.565118963995687,101325.0,128429.28833666853,1.2674985278723763,1.0,0.0,4.565118963997172,1.2870803356192404,1.2873952741184467,3.5468795829277555,0.0,16817.352122132783,0.0,0.0,22714.976572644377,2316.2829888539286,19307.73145084158,1968.8406796247018,0.85,0.8500000600526202,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.968104369427,2034.6934298245008,7.713384445853721,4.568852356194361,-0.04496043904645575,4.6138127952408166,3.2187908453605596,3.5,0.9196545272458742,0.6,0.0002446794464361379,1.0003841864977658,0.0002445854799971734,198.5517949195325,0.0,1.8750510665123003e-05,53.13894722495859,0.010472815195638195,8.157862862179153e-05,0.00016310081781434636,0.0007445746364474782,0.09262480468795488,0.09262480468795488,0.09262480468795488,0.09262480466160353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.7308092053,595.696654820333,0.0,0.09262480468795488,0.09262480468651572,0.09262480468651572,0.4273226610232727,0.4273226610232727,0.5,9.999976318484444,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26676.782438184982,20313.109612569744,0.7614527598910761,0.9023289566881114,0.6906140518636928,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487864544687785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.979605507164,15450.0,,,,,,,,,,,,,,,,,3.0,16817.352122132783,1491.5214583894467,0.4273226610232727,6.178477068285765,3.2187908453605596
126.0,-29.55442265299069,4.573178145458349,35.018943791744,23.591267864126735,4.38704050980739,-26.16033185793597,-39.70259738909078,0.9926863120656888,-5.678346979559194,-5.6783469795597945,40.04376964180495,48681.7599836727,14930.905288234939,14930.905288234939,63612.66527190764,88120.85551477507,88120.85551477507,14930.905288234939,103051.76080301001,103051.76080301001,103051.76080301001,129728.99015822019,125213.80637491748,4515.183783302702,0.0,103696.24889222668,64257.153343910446,43821.21727590692,26677.229355210176,70498.4466311171,20313.564660474956,1491.4503992297568,0.0,0.8832605483033676,2.8153603477899964,0.0014984597031051942,1.0,1.0,-5.678346979559194,345375.64874168445,1556421.31421887,4.506459328818977,1556421.31421887,4.506459328818977,0.7614570610012629,0.09262441007701107,4.565118963995687,101325.0,128429.09207843956,1.2674965909542517,1.0,0.0,4.5651189639959915,1.2870756550865559,1.28739047149226,3.5468924813815104,0.0,16817.293013595616,0.0,0.0,22714.90616346721,2316.2758091159785,19307.67295173026,1968.8347143754759,0.85,0.8500001194274417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.1821789519993,2034.6934298245008,7.715503713619765,4.573178145458349,-0.041561943458260586,4.6147400889166095,3.219384383755413,3.5,0.9198241096444038,0.6,0.0002445854799971734,1.0003810536437536,0.0002444923153095549,198.55481917570694,0.0,1.865720511859838e-05,52.87451930610781,0.010491472400756794,8.155128279248129e-05,0.00016303419720469208,0.0007442705054389524,0.09262441007654222,0.09262441007654222,0.09262441007654222,0.09262441006574151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.2861723696,595.6961649009623,0.0,0.09262441007654222,0.09262441007701107,0.09262441007701107,0.42732265987470686,0.42732265987470686,0.5,9.999976318298568,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26677.229355210176,20313.564660474956,0.7614570610012629,0.902327190338827,0.6905366332168971,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488085674608902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.71517758832,15450.0,,,,,,,,,,,,,,,,,4.0,16817.293013595616,1491.4503992297568,0.42732265987470686,6.178477068285765,3.219384383755413
127.0,-29.558088433138938,4.5774572556824555,35.0191587624785,23.59197976710277,4.388306345207528,-26.163504642968693,-39.70560460640115,0.9934598340605492,-5.676592024519266,-5.676592024528705,40.0440873331361,48677.88337793831,14936.506773438306,14936.506773438306,63614.39015137662,88118.29841468597,88118.29841468597,14936.506773438306,103054.80518812427,103054.80518812427,103054.80518812427,129732.45099410445,125217.28466652555,4515.166327578908,0.0,103695.94814451846,64255.53313576983,43822.683343054036,26677.64580598018,70500.32914903422,20313.99947535943,1491.3765812847744,0.0,0.8832685496031598,2.8154613609341452,0.0014984597031051942,1.0,1.0,-5.676592024519266,345399.4093224732,1556435.0247666563,4.506189016998379,1556435.0247666563,4.506189016998379,0.7614614731411478,0.09262398788648292,4.565118963995687,101325.0,128428.92800099253,1.2674949716357515,1.0,0.0,4.565118963994883,1.287072216201577,1.2873869118502124,3.546901958204273,0.0,16817.23438881272,0.0,0.0,22714.840283977413,2316.269091277594,19307.615550298033,1968.828861058367,0.85,0.85000005762388,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.3936514965271,2034.6934298245008,7.717554907699927,4.5774572556824555,-0.03817342695012638,4.615630682632582,3.21997075077704,3.5,0.9199916430791543,0.6,0.0002444923153095549,1.0003802260162211,0.00024439938830377327,198.55783685460773,0.0,1.8498297703646394e-05,52.42417569213388,0.010509970698460441,8.152360476178882e-05,0.00016296871054776607,0.0007439715510595308,0.09262398788380029,0.09262398788380029,0.09262398788380029,0.09262398789767329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.8222152523,595.6956810668713,0.0,0.09262398788380029,0.09262398788648292,0.09262398788648292,0.42732265872957065,0.42732265872957065,0.5,9.999976319007585,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26677.64580598018,20313.99947535943,0.7614614731411478,0.9023275624273885,0.690463207271496,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488305001405928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.26483397434,15450.0,,,,,,,,,,,,,,,,,3.0,16817.23438881272,1491.3765812847744,0.42732265872957065,6.178477068285765,3.21997075077704
128.0,-29.561736899202046,4.581691496889906,35.019368443004716,23.59301025224852,4.3899293382447295,-26.166625888331634,-39.70854375567285,0.9945569322978078,-5.674747767255667,-5.674747767289226,40.04436470056471,48673.77173141981,14941.891055094378,14941.891055094378,63615.662786514185,88115.56440431508,88115.56440431508,14941.891055094378,103057.45545940947,103057.45545940947,103057.45545940947,129735.22106135444,125220.0778544317,4515.143206922739,0.0,103695.62458472702,64253.831911312256,43824.214081571954,26677.765601944986,70501.97968351694,20314.218268763747,1491.2912827774928,0.0,0.8832771664155865,2.815578812169578,0.0014984597031051942,1.0,1.0,-5.674747767255667,345424.38036183355,1556446.9951383683,4.505897914640488,1556446.9951383683,4.505897914640488,0.7614662551530442,0.0926234576284448,4.565118963995687,101325.0,128428.72233350377,1.267492941855453,1.0,0.0,4.565118963994248,1.287067257701048,1.2873818325277717,3.5469156228477723,0.0,16817.175803595313,0.0,0.0,22714.769407447362,2316.2618638829126,19307.55194405067,1968.8223750261986,0.85,0.8499999096499924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.6026305789646,2034.6934298245008,7.719503383101445,4.581691496889906,-0.03477219822165534,4.616463695111562,3.2205502459370763,3.5,0.920157213124879,0.6,0.00024439938830377327,1.0003784411233652,0.00024430693251378685,198.5608403603956,0.0,1.8451385253377624e-05,52.291225808072184,0.010528422083713818,8.149656161146388e-05,0.00016290282669230937,0.0007436707834215643,0.09262345762781858,0.09262345762781858,0.09262345762781858,0.09262345763421362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.1632952479,595.6952586432694,0.0,0.09262345762781858,0.0926234576284448,0.0926234576284448,0.4273226575907645,0.4273226575907645,0.5,9.999976318982448,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,26677.765601944986,20314.218268763747,0.7614662551530442,0.902324488930447,0.6903887231240334,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488523851669182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.131884090275,15450.0,,,,,,,,,,,,,,,,,4.0,16817.175803595313,1491.2912827774928,0.4273226575907645,6.178477068285765,3.2205502459370763
129.0,-29.565370937239955,4.585879514531812,35.019574029685245,23.59394396133723,4.391441332094844,-26.169745479683975,-39.711486257705815,0.9955556054741992,-5.673075201812765,-5.673075201808249,40.044665991844575,48669.74715796683,14947.437882846,14947.437882846,63617.18504081282,88112.89589918626,88112.89589918626,14947.437882846,103060.33378203226,103060.33378203226,103060.33378203226,129738.48362357645,125223.35718300809,4515.126440568367,0.0,103695.30884510868,64252.16011202013,43825.72081454283,26678.149841544193,70503.87065608702,20314.623186827605,1491.220631240813,0.0,0.8832847965640885,2.8156755873477155,0.0014984597031051942,1.0,1.0,-5.673075201812765,345447.02793879976,1556459.9980733744,4.505640147956695,1556459.9980733744,4.505640147956695,0.7614704658114233,0.09262305289787132,4.565118963995687,101325.0,128428.53158720804,1.26749105933588,1.0,0.0,4.565118963994676,1.2870627603528249,1.287377215077743,3.5469280167380823,0.0,16817.11744304408,0.0,0.0,22714.700243944542,2316.2548111683955,19307.492925811883,1968.8163568407033,0.85,0.8499998995566328,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.8092855727944,2034.6934298245008,7.721544676041336,4.585879514531812,-0.03147628407265568,4.617355798604468,3.221123337460795,3.5,0.9203209535602271,0.6,0.00024430693251378685,1.0003769555026978,0.00024421487437305126,198.56383206791156,0.0,1.8358099355886426e-05,52.026853574582134,0.010546780183069704,8.146949591927223e-05,0.00016283743659451462,0.000743372269846064,0.09262305287841176,0.09262305287841176,0.09262305287841176,0.09262305305104027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.6200497697,595.6947997832675,0.0,0.09262305287841176,0.09262305289787132,0.09262305289787132,0.4273226564540855,0.4273226564540855,0.5,9.999976318709116,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26678.149841544193,20314.623186827605,0.7614704658114233,0.902321878909784,0.6903131233088531,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488741674522816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.86751185679,15450.0,,,,,,,,,,,,,,,,,3.0,16817.11744304408,1491.220631240813,0.4273226564540855,6.178477068285765,3.221123337460795
130.0,-29.5689801799906,4.590022755977064,35.019775618179374,23.594615735951834,4.392654710756214,-26.17287195422589,-39.71444849213583,0.9962880848876151,-5.671343193329221,-5.671343193321484,40.044961854502105,48665.93779371602,14952.811026854795,14952.811026854795,63618.748820570814,88110.39560239423,88110.39560239423,14952.811026854795,103063.20662924902,103063.20662924902,103063.20662924902,129741.69072411946,125226.58301291226,4515.107711207197,0.0,103695.01255506599,64250.5547720281,43827.175314486536,26678.484094870433,70505.65940935697,20314.99448117536,1491.1458757352832,0.0,0.8832927570652084,2.81577786942146,0.0014984597031051942,1.0,1.0,-5.671343193329221,345470.4816404977,1556472.7668031505,4.505371224227608,1556472.7668031505,4.505371224227608,0.7614748427584532,0.09262260898560641,4.565118963995687,101325.0,128428.371073031,1.2674894751841204,1.0,0.0,4.565118963997627,1.2870595119377044,1.2873738473784968,3.546936968845187,0.0,16817.059249918748,0.0,0.0,22714.635340916815,2316.2481929014307,19307.436377583697,1968.810590526194,0.85,0.8499998387737447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.013442679251,2034.6934298245008,7.723505786282964,4.590022755977064,-0.028181058663272474,4.618203814640337,3.2216895419442526,3.5,0.9204827262697864,0.6,0.00024421487437305126,1.0003743941162768,0.00024412347597999932,198.56680344107568,0.0,1.827941719750624e-05,51.80386833773268,0.01056505960026721,8.144225711784486e-05,0.0001627726172552064,0.0007430763618509543,0.0926226089863567,0.0926226089863567,0.0926226089863567,0.0926226090132722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.0505532498,595.6943491917186,0.0,0.0926226089863567,0.09262260898560641,0.09262260898560641,0.42732265531811287,0.42732265531811287,0.5,9.999976319322757,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,26678.484094870433,20314.99448117536,0.7614748427584532,0.9023211661804247,0.6902415806249086,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488958642190957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.64452661994,15450.0,,,,,,,,,,,,,,,,,3.0,16817.059249918748,1491.1458757352832,0.42732265531811287,6.178477068285765,3.2216895419442526
131.0,-29.572573589182518,4.594123002316226,35.019972049766096,23.595631936937593,4.394254874679236,-26.17594602480291,-39.71734611606223,0.997370126564007,-5.669521717726525,-5.669521717710809,40.04521630252759,48661.90251062215,14957.970439289,14957.970439289,63619.87294991115,88107.70125048523,88107.70125048523,14957.970439289,103065.67168977423,103065.67168977423,103065.67168977423,129744.18536983908,125229.10214864844,4515.083221190634,0.0,103694.69303014413,64248.89429010978,43828.66526670483,26678.513680064854,70507.17894676968,20315.143767744892,1491.0594452619061,0.0,0.8833013378707122,2.8158968967573177,0.0014984597031051942,1.0,1.0,-5.669521717726525,345495.1481951844,1556483.7482381477,4.50508134880906,1556483.7482381477,4.50508134880906,0.7614795940796769,0.09262205526164846,4.565118963995687,101325.0,128428.1716969408,1.267487507495098,1.0,0.0,4.5651189639960155,1.2870546210641223,1.28736883766958,3.5469504473876157,0.0,16817.001432391065,0.0,0.0,22714.565348234395,2316.2410556341256,19307.38346670561,1968.805195118171,0.85,0.8500001285829745,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.2152320676305,2034.6934298245008,7.725365543848035,4.594123002316226,-0.02487188742784774,4.618994889744074,3.2222492189711236,3.5,0.9206426339917496,0.6,0.00024412347597999932,1.0003727623406218,0.00024403250985043966,198.56976185647852,0.0,1.814868674797528e-05,51.43337824376194,0.010583208287015186,8.141562057837935e-05,0.00016270785540161998,0.0007427807162850034,0.0926220552645365,0.0926220552645365,0.0926220552645365,0.09262205522956055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.280819232,595.693961672292,0.0,0.0926220552645365,0.09262205526164846,0.09262205526164846,0.4273226541862591,0.4273226541862591,0.5,9.9999763192972,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,26678.513680064854,20315.143767744892,0.7614795940796769,0.9023176632544299,0.6901694726342703,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489174135603766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.27403652597,15450.0,,,,,,,,,,,,,,,,,4.0,16817.001432391065,1491.0594452619061,0.4273226541862591,6.178477068285765,3.2222492189711236
132.0,-29.576148210197875,4.598178725586581,35.020164616464605,23.596543224435322,4.395734198698244,-26.179015180305015,-39.720239060092695,0.9983454140304358,-5.6678837504053945,-5.667883750406248,40.04549769965781,48657.93797407913,14963.313207378229,14963.313207378229,63621.25118145735,88105.07981679207,88105.07981679207,14963.313207378229,103068.3930241703,103068.3930241703,103068.3930241703,129747.22616511735,125232.1605257778,4515.065639339547,0.0,103694.38180130647,64247.239943756336,43830.157619500154,26678.83314094704,70508.9907604472,20315.49743247126,1490.9888417909779,0.0,0.8833088592511791,2.8159935687197883,0.0014984597031051942,1.0,1.0,-5.6678837504053945,345517.330848469,1556495.8928084616,4.504827265787958,1556495.8928084616,4.504827265787958,0.761483732258543,0.09262163781748006,4.565118963995687,101325.0,128427.98295498444,1.2674856447568166,1.0,0.0,4.5651189639951095,1.2870502305161589,1.2873643289656518,3.546962547192032,0.0,16816.943811754256,0.0,0.0,22714.497172828647,2316.2341036774687,19307.32554103399,1968.7992883435213,0.85,0.8500001296145637,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.4148210280584,2034.6934298245008,7.7273283827863315,4.598178725586581,-0.02167226836100422,4.619850993947585,3.222802831210066,3.5,0.9208008089171617,0.6,0.00024403250985043966,1.000370823855967,0.00024394205031870797,198.57270488050398,0.0,1.806312268366776e-05,51.19088968551443,0.010601271409698854,8.138903509286987e-05,0.00016264347475756979,0.0007424868109859356,0.092621637821204,0.092621637821204,0.092621637821204,0.09262163777454989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.6413875665,595.6935331088307,0.0,0.092621637821204,0.09262163781748006,0.09262163781748006,0.42732265305514333,0.42732265305514333,0.5,9.999976318913628,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,26678.83314094704,20315.49743247126,0.761483732258543,0.902314024003112,0.6900955105057941,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489388689727247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.03154796772,15450.0,,,,,,,,,,,,,,,,,3.0,16816.943811754256,1490.9888417909779,0.42732265305514333,6.178477068285765,3.222802831210066
133.0,-29.57970566538858,4.602191303214443,35.020353267670416,23.597277409303956,4.397011856288867,-26.182088898177913,-39.723147615417815,0.999140652274759,-5.666189899919743,-5.666189899927882,40.04576990769947,48654.131526546225,14968.490684650937,14968.490684650937,63622.62221119716,88102.57129717284,88102.57129717284,14968.490684650937,103071.06198182378,103071.06198182378,103071.06198182378,129750.1405094386,125235.09464125354,4515.045868185054,0.0,103694.08430740572,64245.6445367701,43831.599745150685,26679.07852761482,70510.67827276551,20315.799235757306,1490.91373346256,0.0,0.8833167062354264,2.8160964138397984,0.0014984597031051942,1.0,1.0,-5.666189899919743,345540.27149225597,1556507.6408628083,4.504562186459045,1556507.6408628083,4.504562186459045,0.7614880407030906,0.09262117731294436,4.565118963995687,101325.0,128427.81542561963,1.2674839913705367,1.0,0.0,4.565118963996797,1.2870466842272352,1.2873606653795717,3.546972320383749,0.0,16816.886447726945,0.0,0.0,22714.432006092993,2316.2274585197792,19307.264381771358,1968.793051834353,0.85,0.8499998756998333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.6120180228088,2034.6934298245008,7.72921501330611,4.602191303214443,-0.018473934198309117,4.620665237412752,3.22334984606715,3.5,0.9209570988763286,0.6,0.00024394205031870797,1.0003690535423337,0.0002438520558536898,198.57563384770347,0.0,1.7962793898184455e-05,50.90655790745475,0.010619234203597038,8.136231423333839e-05,0.00016257973608536957,0.0007421958363647345,0.09262117731299553,0.09262117731299553,0.09262117731299553,0.09262117731597846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.95752518176,595.6931185402581,0.0,0.09262117731299553,0.09262117731294436,0.09262117731294436,0.42732265192318225,0.42732265192318225,0.5,9.999976318901249,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26679.07852761482,20315.799235757306,0.7614880407030906,0.9023118734594724,0.6900250106562754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448960212806088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.74721618966,15450.0,,,,,,,,,,,,,,,,,4.0,16816.886447726945,1490.91373346256,0.42732265192318225,6.178477068285765,3.22334984606715
134.0,-29.58324463331891,4.60616209558539,35.020537253890986,23.598239512089663,4.398544213612166,-26.185120648299822,-39.72600825419647,1.0001671983897464,-5.664439481755778,-5.664439481752042,40.04601266904716,48650.19089169819,14973.504915437197,14973.504915437197,63623.69580713539,88099.93992644141,88099.93992644141,14973.504915437197,103073.4448418786,103073.4448418786,103073.4448418786,129752.55965225208,125237.53747487869,4515.022177373393,0.0,103693.77131123524,64244.022270394205,43833.054489823364,26679.114810373474,70512.16930019684,20315.948291465047,1490.8308424009158,0.0,0.8833249572389497,2.8162104178970333,0.0014984597031051942,1.0,1.0,-5.664439481755778,345563.97951641306,1556518.1181029093,4.504283462301603,1556518.1181029093,4.504283462301603,0.7614925920842668,0.09262064234330078,4.565118963995687,101325.0,128427.62484635216,1.2674821104994045,1.0,0.0,4.565118963993908,1.2870420510839995,1.2873559152733678,3.5469850889104646,0.0,16816.829308434284,0.0,0.0,22714.363443548853,2316.2204670859933,19307.208888660072,1968.7873931118245,0.85,0.8499999983113569,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.806946571164,2034.6934298245008,7.7310260281468,4.60616209558539,-0.015275692546277142,4.621437788131667,3.223890604860866,3.5,0.9211116013888189,0.6,0.0002438520558536898,1.0003671459589791,0.00024376255941505016,198.57854766896344,0.0,1.7870707933767126e-05,50.64558628429604,0.010637104911530805,8.133604149288145e-05,0.00016251601436080836,0.0007419049391115217,0.09262064234340316,0.09262064234340316,0.09262064234340316,0.09262064234177056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.1312877836,595.6927488179642,0.0,0.09262064234340316,0.09262064234330078,0.09262064234330078,0.42732265079202963,0.42732265079202963,0.5,9.999976318795861,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,26679.114810373474,20315.948291465047,0.7614925920842668,0.9023080191486575,0.6899545337284408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489814547384179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.486244566506,15450.0,,,,,,,,,,,,,,,,,4.0,16816.829308434284,1490.8308424009158,0.42732265079202963,6.178477068285765,3.223890604860866
135.0,-29.586765294803,4.610090324579923,35.020717531166405,23.599064535833918,4.399919820910795,-26.188151458363322,-39.728868613578356,1.0010543463938244,-5.662808552762215,-5.662808552812226,40.04627367333367,48646.3390202764,14978.612520505116,14978.612520505116,63624.95154078151,88097.3990040895,88097.3990040895,14978.612520505116,103076.01152459462,103076.01152459462,103076.01152459462,129755.36098913562,125240.35794561247,4515.003043523139,0.0,103693.46915586905,64242.409159008996,43834.51110762229,26679.349464540992,70513.86057216328,20316.2375703554,1490.7584798524283,0.0,0.8833325158039685,2.816309485430407,0.0014984597031051942,1.0,1.0,-5.662808552762215,345586.07030419476,1556529.382741525,4.504028132185488,1556529.382741525,4.504028132185488,0.7614967372932882,0.09262019717615842,4.565118963995687,101325.0,128427.44367634447,1.2674803224904463,1.0,0.0,4.565118963995705,1.287038071367692,1.2873518193952274,3.546996056724638,0.0,16816.772420921236,0.0,0.0,22714.29725570828,2316.2137178045796,19307.154234877064,1968.781819976961,0.85,0.8500000690105006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.9997291283046,2034.6934298245008,7.732893451278822,4.610090324579923,-0.012157052357756548,4.62224737693768,3.2244254460647923,3.5,0.9212644131613692,0.6,0.00024376255941505016,1.0003652569757548,0.0002436735559489328,198.58144649199406,0.0,1.7772072806605402e-05,50.366054333919706,0.01065487698433741,8.130977915985487e-05,0.0001624527802551953,0.0007416162678968161,0.09262019717188621,0.09262019717188621,0.09262019717188621,0.0926201972371294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3932574603,595.6923513111428,0.0,0.09262019717188621,0.09262019717615842,0.09262019717615842,0.4273226496611507,0.4273226496611507,0.5,9.999976318473786,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,26679.349464540992,20316.2375703554,0.7614967372932882,0.9023041856525255,0.689883359463664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490025868703964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.20671261613,15450.0,,,,,,,,,,,,,,,,,3.0,16816.772420921236,1490.7584798524283,0.4273226496611507,6.178477068285765,3.2244254460647923
136.0,-29.59026644129024,4.613977319097877,35.02089370743126,23.599917638953798,4.401324586887437,-26.19116182697646,-39.731706865690626,1.0019698166149795,-5.661123061685487,-5.661123061673317,40.04651595249451,48642.4794967241,14983.560657907125,14983.560657907125,63626.04015463123,88094.85319262523,88094.85319262523,14983.560657907125,103078.41385053235,103078.41385053235,103078.41385053235,129757.86044918161,125242.87950240858,4514.9809467730265,0.0,103693.16596307022,64240.79227011939,43835.970769945365,26679.44659864926,70515.41736859463,20316.427480337108,1490.6801529934646,0.0,0.883340428260892,2.816416966203906,0.0014984597031051942,1.0,1.0,-5.661123061685487,345608.90129577834,1556539.83928116,4.503760850618384,1556539.83928116,4.503760850618384,0.7615010830609094,0.09261969500254709,4.565118963995687,101325.0,128427.26189389978,1.2674785284372048,1.0,0.0,4.565118963997191,1.2870339576959449,1.287347590164222,3.5470073937817364,0.0,16816.715782181724,0.0,0.0,22714.230840615655,2316.206945349906,19307.098090877465,1968.7760948822959,0.85,0.8500000826069865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.1902564212785,2034.6934298245008,7.734687188437244,4.613977319097877,-0.009039095432400224,4.6230164145302775,3.224954065304119,3.5,0.9214154472297482,0.6,0.0002436735559489328,1.0003632424213567,0.0002435850755162959,198.58432932051522,0.0,1.767443704438632e-05,50.089354583790836,0.010672551421381796,8.128372755251166e-05,0.00016238982839642115,0.0007413288851725075,0.09261969500370631,0.09261969500370631,0.09261969500370631,0.0926196949995863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.564688624,595.6919823227565,0.0,0.09261969500370631,0.09261969500254709,0.09261969500254709,0.4273226485296209,0.4273226485296209,0.5,9.999976318606636,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,26679.44659864926,20316.427480337108,0.7615010830609094,0.9022997030854742,0.6898133955935138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490236102725864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.930012865996,15450.0,,,,,,,,,,,,,,,,,3.0,16816.715782181724,1490.6801529934646,0.4273226485296209,6.178477068285765,3.224954065304119
137.0,-29.593750056101428,4.617823426064761,35.021065980854,23.600740811694436,4.402693254009967,-26.19416028246541,-39.73453939016906,1.002854659649907,-5.659462755439392,-5.6594627554098205,40.04675574503031,48638.679529709436,14988.467164027132,14988.467164027132,63627.14669373657,88092.33571355543,88092.33571355543,14988.467164027132,103080.80287758255,103080.80287758255,103080.80287758255,129760.35816835269,125245.39889397121,4514.95927438147,0.0,103692.86600968054,64239.20982723668,43837.395758270955,26679.555290770142,70516.95104904109,20316.624195505337,1490.6033046518387,0.0,0.8833482178105698,2.8165223416719107,0.0014984597031051942,1.0,1.0,-5.659462755439392,345631.3923017128,1556550.1885522266,4.503497723937829,1556550.1885522266,4.503497723937829,0.7615053539716955,0.0926192020362999,4.565118963995687,101325.0,128427.08445419035,1.267476777243428,1.0,0.0,4.5651189639961975,1.2870299867512798,1.2873435043689936,3.547018337559451,0.0,16816.65941703727,0.0,0.0,22714.165135123192,2316.2002452543115,19307.036803555642,1968.7698453147245,0.85,0.8499998432124162,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.3786478030274,2034.6934298245008,7.7364676136097295,4.617823426064761,-0.005957377509204775,4.623780803573966,3.225476792524668,3.5,0.9215647978641909,0.6,0.0002435850755162959,1.0003614335119912,0.000243497067516024,198.58719778642472,0.0,1.7570827373187895e-05,49.795724775614495,0.010690122248754983,8.125773621042061e-05,0.00016232733930587529,0.0007410436150402137,0.09261920202794026,0.09261920202794026,0.09261920202794026,0.09261920211682348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.7240974397,595.6916171210526,0.0,0.09261920202794026,0.0926192020362999,0.0926192020362999,0.42732264739939135,0.42732264739939135,0.5,9.999976318721991,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,26679.555290770142,20316.624195505337,0.7615053539716955,0.9022957706933047,0.6897445054861151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490445177188702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.63638305782,15450.0,,,,,,,,,,,,,,,,,3.0,16816.65941703727,1490.6033046518387,0.42732264739939135,6.178477068285765,3.225476792524668
