time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
138.0,-29.597217759288146,4.621629311023666,35.021234324985315,23.60156262237581,4.404058761817061,-26.197144517278595,-39.73735829405484,1.0037379149263403,-5.657800685731331,-5.657800685763767,40.046986969180395,48634.894079753634,14993.29380478338,14993.29380478338,63628.187884537016,88089.82645365516,88089.82645365516,14993.29380478338,103083.12025843853,103083.12025843853,103083.12025843853,129762.74116675684,125247.80433669631,4514.936830060524,0.0,103692.56707711447,64237.63469177214,43838.813761491474,26679.62090831831,70518.43466980978,20316.788659744623,1490.5253165042975,0.0,0.8833560477636075,2.816629320665423,0.0014984597031051942,1.0,1.0,-5.657800685731331,345653.908347232,1556560.1680679754,4.5032332355527975,1556560.1680679754,4.5032332355527975,0.7615096454916326,0.09261869496780487,4.565118963995687,101325.0,128426.90963125732,1.2674750518752265,1.0,0.0,4.565118963997357,1.2870260223088488,1.28733942568635,3.547029263484613,0.0,16816.603286405843,0.0,0.0,22714.09965324453,2316.1935679609787,19306.98162240984,1968.764218403822,0.85,0.8499998642760198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.564916637902,2034.6934298245008,7.738214950134427,4.621629311023666,-0.002899395071097821,4.624528706094764,3.2259936636581745,3.5,0.921712475330907,0.6,0.000243497067516024,1.0003597925724113,0.00024340949058925557,198.59005322265838,0.0,1.7477262156781373e-05,49.53056095231841,0.010707599510911764,8.123187747891416e-05,0.00016226519003710983,0.0007407598962347741,0.09261869496637966,0.09261869496637966,0.09261869496637966,0.09261869499278044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.842080243,595.6912649678766,0.0,0.09261869496637966,0.09261869496780487,0.09261869496780487,0.42732264627013317,0.42732264627013317,0.5,9.999976318404814,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,26679.62090831831,20316.788659744623,0.7615096454916326,0.902291552307774,0.6896763138245766,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449065321043751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.37121923453,15450.0,,,,,,,,,,,,,,,,,3.0,16816.603286405843,1490.5253165042975,0.42732264627013317,6.178477068285765,3.2259936636581745
139.0,-29.600667767977043,4.625395455025779,35.02139881109318,23.60238537602129,4.405422822783081,-26.20011320335335,-39.74015966579316,1.0046219966064436,-5.6561512700852745,-5.65615127009436,40.047212390291534,48631.11328236022,14998.062719595406,14998.062719595406,63629.176001955624,88087.32832942597,88087.32832942597,14998.062719595406,103085.39104902137,103085.39104902137,103085.39104902137,129765.0601932338,125250.14598023755,4514.91421299625,0.0,103692.2688609184,64236.05379599038,43840.23896103113,26679.66914421243,70519.90810524355,20316.939127849855,1490.4475054303184,0.0,0.8833638325642788,2.8167360502066314,0.0014984597031051942,1.0,1.0,-5.6561512700852745,345676.25410700095,1556569.8971733658,4.50297027545185,1556569.8971733658,4.50297027545185,0.761513908513261,0.09261818552686647,4.565118963995687,101325.0,128426.73347209806,1.2674733133194973,1.0,0.0,4.565118963994607,1.2870220531207592,1.2873353428124203,3.547040202556148,0.0,16816.5473584168,0.0,0.0,22714.0343282884,2316.1869066692907,19306.925626026205,1968.758508361796,0.85,0.8499998435760516,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.749111125353,2034.6934298245008,7.739940446101012,4.625395455025779,0.00012868346344774295,4.625266771562331,3.2265048113308854,3.5,0.9218585175231101,0.6,0.00024340949058925557,1.0003579664721538,0.00024332238933195036,198.59289416009037,0.0,1.739190654802226e-05,49.28866315709509,0.010724991417459787,8.120618711186186e-05,0.0001622033034773937,0.0007404773767273975,0.09261818552518183,0.09261818552518183,0.09261818552518183,0.09261818554420102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.93200554815,595.6909216523214,0.0,0.09261818552518183,0.09261818552686647,0.09261818552686647,0.4273226451399189,0.4273226451399189,0.5,9.99997631807909,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26679.66914421243,20316.939127849855,0.761513908513261,0.9022867118175447,0.6896082906089922,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490860299136255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.1293214393,15450.0,,,,,,,,,,,,,,,,,3.0,16816.5473584168,1490.4475054303184,0.4273226451399189,6.178477068285765,3.2265048113308854
140.0,-29.60410031714981,4.629122331046202,35.0215595215307,23.603197268117242,4.406772795727472,-26.203067341936915,-39.74295115387065,1.00549488641406,-5.654514538481351,-5.654514538483138,40.047432470576254,48627.37215877047,15002.774877406277,15002.774877406277,63630.14703617675,88084.84520224581,88084.84520224581,15002.774877406277,103087.62007965209,103087.62007965209,103087.62007965209,129767.3228670575,125252.43140456296,4514.891462494543,0.0,103691.97236550547,64234.49930765993,43841.63673093949,26679.702787405422,70521.33951834492,20317.077686499593,1490.3699396073557,0.0,0.8833715703564288,2.8168424267554526,0.0014984597031051942,1.0,1.0,-5.654514538481351,345698.4291487704,1556579.395814819,4.502708906278973,1556579.395814819,4.502708906278973,0.7615181416522598,0.09261767442628914,4.565118963995687,101325.0,128426.5619897306,1.2674716209201145,1.0,0.0,4.565118963997185,1.287018135514427,1.2873313121457222,3.547050999534663,0.0,16816.49166931742,0.0,0.0,22713.96938027384,2316.180283814946,19306.871909412184,1968.7530307915736,0.85,0.849999909138709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.9312597940884,2034.6934298245008,7.741644499299921,4.629122331046202,0.0031271356316064924,4.625995195414595,3.227010313623229,3.5,0.922002946749494,0.6,0.00024332238933195036,1.0003561646068637,0.00024323575736405362,198.59572079113377,0.0,1.729769077322401e-05,49.02165565131684,0.010742289108233011,8.118059485537162e-05,0.00016214179447657874,0.0007401965808213208,0.09261767442896579,0.09261767442896579,0.09261767442896579,0.09261767441171004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.99610801006,595.6905864705097,0.0,0.09261767442896579,0.09261767442628914,0.09261767442628914,0.4273226440089025,0.4273226440089025,0.5,9.99997631777223,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26679.702787405422,20317.077686499593,0.7615181416522598,0.9022821669407521,0.6895412436985956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491066336731369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.862313933525,15450.0,,,,,,,,,,,,,,,,,3.0,16816.49166931742,1490.3699396073557,0.4273226440089025,6.178477068285765,3.227010313623229
141.0,-29.607513989018553,4.632810655645644,35.021716696864274,23.60384337315338,4.407933278510469,-26.206023387416348,-39.745750290434785,1.0061991774925438,-5.652869583056031,-5.652869583125809,40.0476519376982,48623.760158812234,15007.401048340616,15007.401048340616,63631.16120715285,88082.47076797154,88082.47076797154,15007.401048340616,103089.87181631215,103089.87181631215,103089.87181631215,129769.61452428221,125254.74607277152,4514.868451510694,0.0,103691.68871329393,64232.97812704371,43843.011762500246,26679.742707970057,70522.7544704703,20317.221307184584,1490.292110257515,0.0,0.8833793529012515,2.816949016013416,0.0014984597031051942,1.0,1.0,-5.652869583056031,345720.71673540515,1556588.8680352431,4.502446028499262,1556588.8680352431,4.502446028499262,0.7615223853382667,0.09261715809804413,4.565118963995687,101325.0,128426.40665343023,1.2674700878700245,1.0,0.0,4.56511896399772,1.2870150084416705,1.2873280728095917,3.547059617838625,0.0,16816.43621499006,0.0,0.0,22713.907245592625,2316.173947840764,19306.821421862944,1968.7478824943223,0.85,0.8500000115836175,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.1113905723605,2034.6934298245008,7.74331192796336,4.632810655645644,0.006105790649315601,4.626704864996328,3.2275102469810992,3.5,0.9221457848517426,0.6,0.00024323575736405362,1.0003542154495384,0.00024314963000855505,198.59853194715515,0.0,1.7204738108007606e-05,48.75822779809356,0.010759493846341018,8.115493996440703e-05,0.0001620808173996466,0.0007399182132110489,0.09261715808840928,0.09261715808840928,0.09261715808840928,0.09261715820020225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.0572419294,595.6902522236121,0.0,0.09261715808840928,0.09261715809804413,0.09261715809804413,0.4273226428773169,0.4273226428773169,0.5,9.999976318358003,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,26679.742707970057,20317.221307184584,0.7615223853382667,0.9022784445238431,0.6894761913925562,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491271337171119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.5988860803,15450.0,,,,,,,,,,,,,,,,,3.0,16816.43621499006,1490.292110257515,0.4273226428773169,6.178477068285765,3.2275102469810992
142.0,-29.610911993886727,4.63646145931194,35.0218693910952,23.60489792134615,4.409552822939683,-26.208919589359116,-39.748472488112725,1.0073181055241898,-5.65118923746013,-5.651189237474609,40.04783705170675,48619.863188666335,15011.903559803815,15011.903559803815,63631.76674847015,88079.86416674551,88079.86416674551,15011.903559803815,103091.76772654933,103091.76772654933,103091.76772654933,129771.31747409033,125256.47583573931,4514.841638351027,0.0,103691.37675542323,64231.375755253684,43844.44555574394,26679.54974754101,70523.99530328496,20317.193014140663,1490.2069591862817,0.0,0.8833874467976142,2.817066293527413,0.0014984597031051942,1.0,1.0,-5.65118923746013,345743.4849903502,1556596.8576082923,4.502172637184291,1556596.8576082923,4.502172637184291,0.7615268325888165,0.0926165707141616,4.565118963995687,101325.0,128426.20165405459,1.2674680646834897,1.0,0.0,4.565118963993699,1.2870099338577685,1.2873228861387722,3.5470736036293813,0.0,16816.38102441972,0.0,0.0,22713.83891049048,2316.1669795996067,19306.763076794028,1968.74193295305,0.85,0.8500000001266681,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.2895581349428,2034.6934298245008,7.744923093043197,4.63646145931194,0.00907749516004941,4.627383964151891,3.2280047621203414,3.5,0.9222870748915261,0.6,0.00024314963000855505,1.000352599317858,0.00024306392583411007,198.6013302707818,0.0,1.7104766362506506e-05,48.47490787134344,0.010776598612703525,8.112999742908174e-05,0.0001620196325794733,0.0007396388972281669,0.09261657072765386,0.09261657072765386,0.09261657072765386,0.09261657059516283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9522821241,595.6899702944343,0.0,0.09261657072765386,0.0926165707141616,0.0926165707141616,0.4273226417488521,0.4273226417488521,0.5,9.999976317842483,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,26679.54974754101,20317.193014140663,0.7615268325888165,0.9022711557226003,0.689408803054606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491475215694198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.31556615355,15450.0,,,,,,,,,,,,,,,,,3.0,16816.38102441972,1490.2069591862817,0.4273226417488521,6.178477068285765,3.2280047621203414
143.0,-29.614314815192692,4.6400731939867015,35.02201956799242,23.605417913664155,4.410570587725473,-26.21188074713631,-39.75128709627313,1.0078939586172087,-5.64968654998944,-5.649686549989585,40.04806983947475,48616.37808072088,15016.591839320678,15016.591839320678,63632.96992004156,88077.56612560747,88077.56612560747,15016.591839320678,103094.15796492815,103094.15796492815,103094.15796492815,129773.93729043174,125259.11394678993,4514.823343641811,0.0,103691.10399645257,64229.91600543518,43845.76443446377,26679.779325503594,70525.54375996736,20317.468729982327,1490.1405304796592,0.0,0.8833944359988956,2.8171567479523136,0.0014984597031051942,1.0,1.0,-5.64968654998944,345763.8470202815,1556606.9048366616,4.501936562342088,1556606.9048366616,4.501936562342088,0.7615306139567863,0.09261614844724313,4.565118963995687,101325.0,128426.07404444872,1.2674668052745988,1.0,0.0,4.5651189639961585,1.287007407847093,1.2873202492062163,3.54708056547415,0.0,16816.32603392256,0.0,0.0,22713.77916199919,2316.1608869490797,19306.715907468533,1968.737123020454,0.85,0.850000159364463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.46585168596,2034.6934298245008,7.746637283427078,4.6400731939867015,0.01194567130526103,4.6281275226814405,3.228494105652417,3.5,0.922426887329262,0.6,0.00024306392583411007,1.0003531090118616,0.00024297812806740423,198.60413263020024,0.0,1.7020963054531047e-05,48.23740929654099,0.010793619575758057,8.110421562068395e-05,0.00016195971021342614,0.0007393653444985576,0.09261614843803255,0.09261614843803255,0.09261614843803255,0.09261614853191993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.0778228385,595.6896157596432,0.0,0.09261614843803255,0.09261614844724313,0.09261614844724313,0.4273226406184738,0.4273226406184738,0.5,9.999976318469127,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26679.779325503594,20317.468729982327,0.7615306139567863,0.90226840556686,0.6893442501653869,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491678163950394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.07806757875,15450.0,,,,,,,,,,,,,,,,,3.0,16816.32603392256,1490.1405304796592,0.4273226406184738,6.178477068285765,3.228494105652417
144.0,-29.61767693899718,4.643649228563161,35.02216517400305,23.60634271698075,4.412038673682428,-26.214759009225485,-39.75399521933866,1.0088811493911714,-5.647955041714681,-5.647955041685798,40.048238367489,48612.59177023699,15020.875850775627,15020.875850775627,63633.46762101262,88075.05913378211,88075.05913378211,15020.875850775627,103095.93498455774,103095.93498455774,103095.93498455774,129775.41228430947,125260.61845188646,4514.79383242301,0.0,103690.80116324393,64228.33379858083,43847.18596073677,26679.47729975173,70526.66326048851,20317.36194012917,1490.0502567572519,0.0,0.8834028574537117,2.8172811134399773,0.0014984597031051942,1.0,1.0,-5.647955041714681,345787.31083340687,1556614.1786139833,4.501652113440125,1556614.1786139833,4.501652113440125,0.7615352321883097,0.09261550905918127,4.565118963995687,101325.0,128425.88430032264,1.2674649326456713,1.0,0.0,4.565118963996401,1.2870029510669223,1.287315680914979,3.5470928487080893,0.0,16816.270833669267,0.0,0.0,22713.71282567564,2316.1541225266164,19306.65968215209,1968.7313896337782,0.85,0.8500001664337233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.6400808115554,2034.6934298245008,7.748150881357811,4.643649228563161,0.014894777034372808,4.628754451528788,3.228977748044823,3.5,0.9225650708699494,0.6,0.00024297812806740423,1.000348894768755,0.0002428933838364185,198.60690154177382,0.0,1.7039791038221963e-05,48.29076780232104,0.01081065936679628,8.107941636517179e-05,0.00016189871170223244,0.0007390868790383317,0.0926155090590593,0.0926155090590593,0.0926155090590593,0.09261550904531643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.89266736957,595.6893590910817,0.0,0.0926155090590593,0.09261550905918127,0.09261550905918127,0.42732263949113936,0.42732263949113936,0.5,9.99997631836467,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,26679.47729975173,20317.36194012917,0.7615352321883097,0.9022611403857852,0.6892796216756714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449188140530193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.131426084525,15450.0,,,,,,,,,,,,,,,,,3.0,16816.270833669267,1490.0502567572519,0.42732263949113936,6.178477068285765,3.228977748044823
145.0,-29.621021959981594,4.647187515037582,35.022307587838874,23.60722526153552,4.413457429830999,-26.217627669677018,-39.75669768461955,1.009824840742055,-5.646440027121116,-5.646440027095523,40.04843751633552,48608.863479939064,15025.405623137647,15025.405623137647,63634.26910307671,88072.58483532662,88072.58483532662,15025.405623137647,103097.99045846426,103097.99045846426,103097.99045846426,129777.49416727902,125262.72178924782,4514.772378031198,0.0,103690.50429982756,64226.78294631368,43848.57928168209,26679.503708814747,70528.08299049684,20317.486281298876,1489.9783221230152,0.0,0.8834100344853063,2.8173796315402084,0.0014984597031051942,1.0,1.0,-5.646440027121116,345807.8419482376,1556622.7740395435,4.501409699877619,1556622.7740395435,4.501409699877619,0.7615391389228167,0.09261502876708719,4.565118963995687,101325.0,128425.70157138434,1.2674631292512641,1.0,0.0,4.565118963995487,1.2869986963405855,1.2873113160833902,3.5471045751452683,0.0,16816.216335295212,0.0,0.0,22713.64779704907,2316.147491452134,19306.602284237153,1968.725536675333,0.85,0.8500000729405272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.8125885047357,2034.6934298245008,7.749797846487908,4.647187515037582,0.01772379225584686,4.629463722781735,3.2294566404653664,3.5,0.922701897275819,0.6,0.0002428933838364185,1.0003471291860793,0.0002428090977119571,198.60965643539842,0.0,1.6830789139615266e-05,47.69845642166967,0.010827490155935895,8.105467590789396e-05,0.00016183870792852454,0.0007388129546730664,0.09261502875804582,0.09261502875804582,0.09261502875804582,0.0926150288401902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.85556475335,595.6890557870964,0.0,0.09261502875804582,0.09261502876708719,0.09261502876708719,0.4273226383633146,0.4273226383633146,0.5,9.999976318512159,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,26679.503708814747,20317.486281298876,0.7615391389228167,0.9022543418860679,0.6892128839867768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492082221238518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.539114703875,15450.0,,,,,,,,,,,,,,,,,3.0,16816.216335295212,1489.9783221230152,0.4273226383633146,6.178477068285765,3.2294566404653664
146.0,-29.624351875356414,4.650688928065409,35.02244691404342,23.60795176299291,4.414698535392441,-26.220500352482876,-39.759415726270504,1.0106098628015219,-5.644901861046094,-5.6449018610427375,40.04863329594988,48605.282797849206,15029.83043655038,15029.83043655038,63635.113234399585,88070.20975045106,88070.20975045106,15029.83043655038,103100.04018700145,103100.04018700145,103100.04018700145,129779.54857066704,125264.79851957389,4514.750051093162,0.0,103690.21956492796,64225.29260220622,43849.9188474686,26679.508383665605,70529.4272311342,20317.59575059535,1489.904729575587,0.0,0.8834173444680006,2.8174803432417344,0.0014984597031051942,1.0,1.0,-5.644901861046094,345828.6877857321,1556631.2240816515,4.501162798402966,1556631.2240816515,4.501162798402966,0.7615431086067048,0.09261453125931239,4.565118963995687,101325.0,128425.54189234869,1.2674615533417093,1.0,0.0,4.565118963994387,1.2869951855385742,1.2873076959471002,3.54711425131346,0.0,16816.162067476856,0.0,0.0,22713.5854252025,2316.1411312938158,19306.547121158233,1968.7199116067397,0.85,0.8499999784153897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.9831311098937,2034.6934298245008,7.751398243442764,4.650688928065409,0.020540698287775605,4.6301482297776335,3.2299301055994216,3.5,0.9228371730284062,0.6,0.0002428090977119571,1.0003455707656366,0.00024272521897219756,198.6123989549736,0.0,1.6740038221552295e-05,47.44126831987921,0.010844230194157447,8.102979989168236e-05,0.00016177929782027473,0.0007385417404612422,0.09261453125717223,0.09261453125717223,0.09261453125717223,0.09261453128914225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.80217387545,595.6887576135966,0.0,0.09261453125717223,0.09261453125931239,0.09261453125931239,0.42732263723610675,0.42732263723610675,0.5,9.999976318274877,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,26679.508383665605,20317.59575059535,0.7615431086067048,0.9022491140592841,0.6891489794545376,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449228202090755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.28192660209,15450.0,,,,,,,,,,,,,,,,,3.0,16816.162067476856,1489.904729575587,0.42732263723610675,6.178477068285765,3.2299301055994216
147.0,-29.62766325837967,4.654154778300677,35.02258262002725,23.608767811115854,4.416038113080371,-26.223346609575664,-39.762099471967645,1.0114857113964189,-5.643302967971806,-5.643302967926434,40.048807540422246,48601.632260918755,15034.097971823785,15034.097971823785,63635.73023274254,88067.79387730648,88067.79387730648,15034.097971823785,103101.89184913026,103101.89184913026,103101.89184913026,129781.24323060957,125266.51886270143,4514.724367908145,0.0,103689.92913545613,64223.76751939657,43851.29068451062,26679.351381479304,70530.64206598993,20317.588194455213,1489.8243068059098,0.0,0.8834250507309616,2.8175907579292074,0.0014984597031051942,1.0,1.0,-5.643302967971806,345850.3576656371,1556638.7446745024,4.500902515126028,1556638.7446745024,4.500902515126028,0.7615473069019061,0.09261396924418082,4.565118963995687,101325.0,128425.36562183722,1.2674598136870192,1.0,0.0,4.5651189639963885,1.2869912475485576,1.2873036490440302,3.547125104923021,0.0,16816.10799077351,0.0,0.0,22713.521805946544,2316.1346439351405,19306.49503912314,1968.7146007171807,0.85,0.8500000662190826,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.1517813457735,2034.6934298245008,7.752924818185251,4.654154778300677,0.023363194813817323,4.63079158348686,3.230398344387879,3.5,0.922970955539394,0.6,0.00024272521897219756,1.0003436565254182,0.000242641833522768,198.61512627723138,0.0,1.6659357724961948e-05,47.212619792542164,0.010860889551882408,8.100524468293265e-05,0.0001617199742892649,0.0007382709214848181,0.09261396924071172,0.09261396924071172,0.09261396924071172,0.09261396927568533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.6446576705,595.6884922385408,0.0,0.09261396924071172,0.09261396924418082,0.09261396924418082,0.4273226361078511,0.4273226361078511,0.5,9.999976318394566,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,26679.351381479304,20317.588194455213,0.7615473069019061,0.9022423214750213,0.6890853512356525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492480923527766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.053278074745,15450.0,,,,,,,,,,,,,,,,,3.0,16816.10799077351,1489.8243068059098,0.4273226361078511,6.178477068285765,3.230398344387879
148.0,-29.630959719410686,4.657584997691245,35.022715129124244,23.609514289442473,4.417297626236823,-26.226187424744694,-39.76478601163251,1.0122907130322605,-5.641756004642559,-5.641756004605527,40.04898675355383,48598.06848124104,15038.373673014155,15038.373673014155,63636.44215425519,88065.42632750192,88065.42632750192,15038.373673014155,103103.80000051607,103103.80000051607,103103.80000051607,129783.0669180662,125268.36650366537,4514.700414400821,0.0,103689.64474716285,64222.28689191799,43852.61983916096,26679.26691755012,70531.88675671109,20317.631303924856,1489.7481206052225,0.0,0.8834324669927058,2.81769514572196,0.0014984597031051942,1.0,1.0,-5.641756004642559,345871.32475393155,1556646.479748926,4.50065202964251,1556646.479748926,4.50065202964251,0.7615513337272224,0.09261344171247479,4.565118963995687,101325.0,128425.20477360363,1.2674582262383778,1.0,0.0,4.565118963993941,1.2869876411369732,1.287299934435403,3.5471350447178263,0.0,16816.05417433777,0.0,0.0,22713.4595100249,2316.12829151901,19306.437799278316,1968.7087638774012,0.85,0.8499998774188121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.318659804482,2034.6934298245008,7.754462422658426,4.657584997691245,0.02614071879771629,4.631444278893529,3.2308616907556273,3.5,0.9231033402158936,0.6,0.000242641833522768,1.0003421168962663,0.00024255885004182974,198.61784137474532,0.0,1.6561611568137437e-05,46.93560718410149,0.010877451163450546,8.098067080009277e-05,0.00016166116272267521,0.0007380024396868773,0.09261344171473292,0.09261344171473292,0.09261344171473292,0.09261344172569727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.5111673716,595.6882192953911,0.0,0.09261344171473292,0.09261344171247479,0.09261344171247479,0.42732263498018624,0.42732263498018624,0.5,9.999976318140517,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,26679.26691755012,20317.631303924856,0.7615513337272224,0.9022364930312914,0.6890226635914706,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449267872433434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.77626546631,15450.0,,,,,,,,,,,,,,,,,3.0,16816.05417433777,1489.7481206052225,0.42732263498018624,6.178477068285765,3.2308616907556273
149.0,-29.634262350897544,4.660980552698163,35.02284441047391,23.610130603797757,4.418411610558081,-26.229049019711738,-39.76749434424562,1.0129633113765961,-5.640175172405634,-5.64017517239589,40.049158683031465,48594.57714554907,15042.533399541553,15042.533399541553,63637.11054509062,88063.12908999975,88063.12908999975,15042.533399541553,103105.66248954131,103105.66248954131,103105.66248954131,129784.79193981775,125270.11695088379,4514.674988933959,0.0,103689.37045427735,64220.81857281573,43853.94653495735,26679.129450276436,70533.0759852338,20317.636858832215,1489.6690117150888,0.0,0.8834400865818962,2.817803554613887,0.0014984597031051942,1.0,1.0,-5.640175172405634,345892.7519226922,1556653.9004803982,4.500394679644267,1556653.9004803982,4.500394679644267,0.7615554659195108,0.09261288544556011,4.565118963995687,101325.0,128425.06034981753,1.2674568008864302,1.0,0.0,4.5651189639955225,1.2869846554466646,1.2872968412165768,3.547143273756674,0.0,16816.000546459836,0.0,0.0,22713.39942552597,2316.1221646052395,19306.392337897643,1968.7041281067077,0.85,0.8500001244287795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.4837380528165,2034.6934298245008,7.755947164910907,4.660980552698163,0.028912350141571785,4.632068202556591,3.2313200649022833,3.5,0.9232343042577952,0.6,0.00024255885004182974,1.0003427666458111,0.0002424757374466146,198.6205616198466,0.0,1.648199985371805e-05,46.70998758543695,0.010893933163304264,8.095590455180564e-05,0.0001616029454900241,0.0007377366710940703,0.09261288543005575,0.09261288543005575,0.09261288543005575,0.09261288557611619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.3424552958,595.6879574467342,0.0,0.09261288543005575,0.09261288544556011,0.09261288544556011,0.42732263385149666,0.42732263385149666,0.5,9.99997631893546,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,26679.129450276436,20317.636858832215,0.7615554659195108,0.9022307570764834,0.6889615470013305,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449287563890925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.55064586765,15450.0,,,,,,,,,,,,,,,,,3.0,16816.000546459836,1489.6690117150888,0.42732263385149666,6.178477068285765,3.2313200649022833
150.0,-29.637521699764292,4.664342238766831,35.022969694326555,23.611143242474668,4.419966318596279,-26.2318259126577,-39.77010719301177,1.0140387027799793,-5.638573228082521,-5.638573228078688,40.049301957361585,48590.84946695562,15046.597671841975,15046.597671841975,63637.447138797594,88060.62823612426,88060.62823612426,15046.597671841975,103107.22590796623,103107.22590796623,103107.22590796623,129786.028750528,125271.3821474689,4514.646603059097,0.0,103689.06658926669,64219.28782395295,43855.309739237484,26678.80284256176,70534.11258179924,20317.50225737794,1489.5843292236186,0.0,0.8834479218109962,2.8179201499330273,0.0014984597031051942,1.0,1.0,-5.638573228082521,345914.46631563955,1556660.0844318795,4.500130049523458,1556660.0844318795,4.500130049523458,0.7615597437889761,0.09261227423693055,4.565118963995687,101325.0,128424.86303374279,1.2674548535281795,1.0,0.0,4.565118963999366,1.2869797792457103,1.2872918568629972,3.547156713426586,0.0,16815.94668508507,0.0,0.0,22713.332863183772,2316.1153771352883,19306.33742115245,1968.6985281571638,0.85,0.8500001975688143,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.6471000017666,2034.6934298245008,7.757389306450783,4.664342238766831,0.031672883970717436,4.632669354796113,3.2317736989921886,3.5,0.9233639139977682,0.6,0.0002424757374466146,1.000338282838224,0.00024239373980434588,198.62324627892775,0.0,1.6507870339314032e-05,46.78330454161597,0.010910441033643577,8.093201808801534e-05,0.00016154371935859927,0.0007374662967583387,0.09261227424870382,0.09261227424870382,0.09261227424870382,0.09261227415335943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.03519664716,595.6877392389584,0.0,0.09261227424870382,0.09261227423693055,0.09261227423693055,0.4273226327261908,0.4273226327261908,0.5,9.999976319111617,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,26678.80284256176,20317.50225737794,0.7615597437889761,0.9022222696145287,0.6888985724546295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493072927192845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.623962823825,15450.0,,,,,,,,,,,,,,,,,3.0,16815.94668508507,1489.5843292236186,0.4273226327261908,6.178477068285765,3.2317736989921886
151.0,-29.64076731792548,4.667668415595758,35.02309272609509,23.611772898025833,4.421087686450089,-26.23463487462026,-39.77276209099216,1.0147244618029645,-5.63715154289315,-5.637151542911787,40.04948757471569,48587.387421516374,15050.858780566412,15050.858780566412,63638.24620208279,88058.35862014443,88058.35862014443,15050.858780566412,103109.21740071084,103109.21740071084,103109.21740071084,129788.08013177136,125273.45377924768,4514.626352523689,0.0,103688.79343613987,64217.822237096414,43856.63466560384,26678.86273106052,70535.49739666436,20317.64461978931,1489.5176211715013,0.0,0.8834546589921521,2.818011084512544,0.0014984597031051942,1.0,1.0,-5.63715154289315,345933.73818834766,1556668.0960049876,4.4999025077959915,1556668.0960049876,4.4999025077959915,0.7615633703956487,0.09261182137267865,4.565118963995687,101325.0,128424.71070395148,1.267453350150027,1.0,0.0,4.56511896399471,1.286976729776128,1.2872887011194025,3.5471651183543913,0.0,16815.89358071774,0.0,0.0,22713.27302835165,2316.1092756804464,19306.28325999166,1968.6930052557866,0.85,0.8500000522114428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.80881154349,2034.6934298245008,7.758939278449076,4.667668415595758,0.03433094857684793,4.63333746701891,3.232222775210734,3.5,0.9234922214887812,0.6,0.00024239373980434588,1.0003368664714574,0.00024231211297785567,198.62591969162514,0.0,1.6286637894629598e-05,46.15633179338028,0.010926727671538208,8.090775388686952e-05,0.00016148598591747635,0.0007372027367314117,0.09261182136730953,0.09261182136730953,0.09261182136730953,0.09261182142518168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.9326704542,595.6874565420333,0.0,0.09261182136730953,0.09261182137267865,0.09261182137267865,0.4273226316011185,0.4273226316011185,0.5,9.99997631919205,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,26678.86273106052,20317.64461978931,0.7615633703956487,0.9022158849211186,0.6888359650784015,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493267634936293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.99699007559,15450.0,,,,,,,,,,,,,,,,,3.0,16815.89358071774,1489.5176211715013,0.4273226316011185,6.178477068285765,3.232222775210734
152.0,-29.643996040314832,4.67096186885088,35.02321232891964,23.612424556072824,4.422231858783419,-26.237426106874356,-39.77540665129197,1.0154324216617947,-5.635544934438201,-5.635544934431139,40.04963474724001,48583.96022580876,15054.785609658367,15054.785609658367,63638.745835467125,88056.08528622484,88056.08528622484,15054.785609658367,103110.87089588321,103110.87089588321,103110.87089588321,129789.45457831673,125274.85640273208,4514.598175584644,0.0,103688.51934507162,64216.394308746785,43857.916707027594,26678.58368243351,70536.5003894611,20317.54558559309,1489.433828704865,0.0,0.8834625032741577,2.818126103310962,0.0014984597031051942,1.0,1.0,-5.635544934438201,345955.517831655,1556674.448253424,4.499637577715744,1556674.448253424,4.499637577715744,0.7615676239579074,0.09261121366043738,4.565118963995687,101325.0,128424.56305095195,1.2674518929282206,1.0,0.0,4.565118963994607,1.2869735753407712,1.2872854408623526,3.5471738126300787,0.0,16815.840642777253,0.0,0.0,22713.212988061263,2316.1031532746924,19306.229263776237,1968.687499174156,0.85,0.8499999218042891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.9686744575804,2034.6934298245008,7.76032407526772,4.67096186885088,0.03705204362275172,4.6339098252281286,3.2326667422854047,3.5,0.9236190692244014,0.6,0.00024231211297785567,1.0003351214198295,0.00024223093620258886,198.62857924998735,0.0,1.621320348312668e-05,45.94821867118101,0.010942940875021335,8.08835908517204e-05,0.00016142852212613527,0.0007369404076878175,0.09261121365950309,0.09261121365950309,0.09261121365950309,0.09261121365957889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.64425834053,595.6872323975834,0.0,0.09261121365950309,0.09261121366043738,0.09261121366043738,0.4273226304758509,0.4273226304758509,0.5,9.999976319776895,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,26678.58368243351,20317.54558559309,0.7615676239579074,0.9022101392058207,0.6887775826353262,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493461527387772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.78887695339,15450.0,,,,,,,,,,,,,,,,,3.0,16815.840642777253,1489.433828704865,0.4273226304758509,6.178477068285765,3.2326667422854047
153.0,-29.647210024063547,4.6742226372126225,35.02332841905118,23.613258206192427,4.423579527693202,-26.240183937888446,-39.77800462217999,1.0163250501201648,-5.633977317197662,-5.63397731720083,40.04977264660265,48580.38626852698,15058.707796553572,15058.707796553572,63639.09406508055,88053.7133795301,88053.7133795301,15058.707796553572,103112.42117608368,103112.42117608368,103112.42117608368,129790.69632369876,125276.12612564144,4514.570198057324,0.0,103688.23308765402,64214.90597485943,43859.25234754955,26678.27514761509,70537.52749516464,20317.421801983037,1489.3512026779279,0.0,0.8834701777766626,2.8182396539138046,0.0014984597031051942,1.0,1.0,-5.633977317197662,345976.7699368207,1556680.4002721016,4.499378384729035,1556680.4002721016,4.499378384729035,0.7615717916380855,0.09261061191617019,4.565118963995687,101325.0,128424.3866690883,1.26745015217457,1.0,0.0,4.565118963996526,1.2869695531337368,1.287281313203161,3.5471848987256482,0.0,16815.787935128123,0.0,0.0,22713.150282703562,2316.0967591077037,19306.17389221818,1968.6818528466072,0.85,0.8499998305792107,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.1269703048765,2034.6934298245008,7.761712520385827,4.6742226372126225,0.03973583572610728,4.634486801486515,3.233106381376693,3.5,0.9237446803933409,0.6,0.00024223093620258886,1.000333600175486,0.0002421501548684308,198.63122672996863,0.0,1.612402753934328e-05,45.69549404649886,0.010959064902560678,8.085985999425213e-05,0.00016137107620833673,0.0007366781602390712,0.09261061191543747,0.09261061191543747,0.09261061191543747,0.09261061193080353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.31101315113,595.6870223750843,0.0,0.09261061191543747,0.09261061191617019,0.09261061191617019,0.42732262935245025,0.42732262935245025,0.5,9.999976319695644,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26678.27514761509,20317.421801983037,0.7615717916380855,0.9022019388111246,0.6887168858003588,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493654415397261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.53615232871,15450.0,,,,,,,,,,,,,,,,,3.0,16815.787935128123,1489.3512026779279,0.42732262935245025,6.178477068285765,3.233106381376693
154.0,-29.65040769812227,4.677449996718054,35.02344166632237,23.614058538246923,4.42488767297359,-26.242930929416953,-39.78059330312533,1.017183742113701,-5.63251215482029,-5.632512154833633,40.04992283869427,48576.84897063492,15062.716859358048,15062.716859358048,63639.56582999297,88051.37022576889,88051.37022576889,15062.716859358048,103114.08708512693,103114.08708512693,103114.08708512693,129792.19962292438,125277.65377539475,4514.545847529632,0.0,103687.94995673839,64213.428703085236,43860.57917072572,26678.112537797453,70538.69170852317,20317.40025778681,1489.2770159960287,0.0,0.8834772715825919,2.8183412875276628,0.0014984597031051942,1.0,1.0,-5.63251215482029,345996.63399361196,1556686.882889957,4.499138806415954,1556686.882889957,4.499138806415954,0.7615756260493013,0.09261008209437038,4.565118963995687,101325.0,128424.22003054095,1.2674485075799748,1.0,0.0,4.56511896399664,1.2869656894358172,1.2872773446010677,3.5471955480001593,0.0,16815.735415119016,0.0,0.0,22713.088262213434,2316.090434777772,19306.121192427556,1968.6764789635154,0.85,0.8499998313547757,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.2836839066051,2034.6934298245008,7.76315184438931,4.677449996718054,0.04235337710281328,4.635096619615241,3.233541649613904,3.5,0.9238690427468297,0.6,0.0002421501548684308,1.000331915710453,0.00024206980809609736,198.63386083654308,0.0,1.60456955006985e-05,45.47350104897955,0.010975110598061376,8.083622039657902e-05,0.0001613139344718518,0.0007364173014142082,0.09261008209447681,0.09261008209447681,0.09261008209447681,0.09261008210219036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.0372039957,595.6867936306229,0.0,0.09261008209447681,0.09261008209437038,0.09261008209437038,0.427322628227878,0.427322628227878,0.5,9.999976319715552,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,26678.112537797453,20317.40025778681,0.7615756260493013,0.902193736353398,0.6886553718824557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493846427762838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.31415933119,15450.0,,,,,,,,,,,,,,,,,4.0,16815.735415119016,1489.2770159960287,0.427322628227878,6.178477068285765,3.233541649613904
155.0,-29.653589267337285,4.68064459603801,35.023552069059306,23.614812769833975,4.426141839825733,-26.245668777092046,-39.78318044738842,1.0179953979886915,-5.631036665517797,-5.631036665509385,40.05006729684078,48573.38398703668,15066.648081482936,15066.648081482936,63640.03206851961,88049.06310583706,88049.06310583706,15066.648081482936,103115.71118732,103115.71118732,103115.71118732,129793.62864737854,125279.10789823267,4514.520749145868,0.0,103687.67101615548,64211.991888091776,43861.86569784856,26677.91746005854,70539.7831579071,20317.35498549646,1489.201539067905,0.0,0.8834844400766284,2.8184447024677137,0.0014984597031051942,1.0,1.0,-5.631036665517797,346016.63896359014,1556693.1180370736,4.498896708261703,1556693.1180370736,4.498896708261703,0.761579497946759,0.09260953809089964,4.565118963995687,101325.0,128424.0579017572,1.267446907493286,1.0,0.0,4.565118963992601,1.2869620456537751,1.2872735965280075,3.5472055911925606,0.0,16815.683114714568,0.0,0.0,22713.027159625504,2316.084204047815,19306.07534614614,1968.6718039438688,0.85,0.8500000995228176,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.4387172824624,2034.6934298245008,7.764557544277108,4.68064459603801,0.04495561587674235,4.635688980161268,3.2339722741267294,3.5,0.9239920783219226,0.6,0.00024206980809609736,1.0003302523829218,0.0002419898903581636,198.636481737526,0.0,1.5959589594345125e-05,45.22947691037408,0.010991070187655721,8.081260121492463e-05,0.00016125720688117272,0.0007361583332142174,0.09260953809503247,0.09260953809503247,0.09260953809503247,0.09260953804396098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.7356722803,595.6865736184538,0.0,0.09260953809503247,0.09260953809089964,0.09260953809089964,0.4273226271027733,0.4273226271027733,0.5,9.99997631945815,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,26677.91746005854,20317.35498549646,0.761579497946759,0.9021863864545482,0.6885955954571414,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494037470555612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.07013519258,15450.0,,,,,,,,,,,,,,,,,3.0,16815.683114714568,1489.201539067905,0.4273226271027733,6.178477068285765,3.2339722741267294
156.0,-29.656754840393354,4.683807248911534,35.02365968865199,23.615440783929103,4.427251508237711,-26.248406780713825,-39.78577122380955,1.01867870297249,-5.629536180342711,-5.629536180329937,40.05020783649122,48570.01497540215,15070.481655156691,15070.481655156691,63640.49663055884,88046.84000095414,88046.84000095414,15070.481655156691,103117.32165611083,103117.32165611083,103117.32165611083,129795.01644943596,125280.52176267414,4514.494686761821,0.0,103687.40200786367,64210.57698166683,43863.13891799648,26677.694793325136,70540.83371132161,20317.29058630644,1489.1241817063965,0.0,0.8834917531073906,2.8185506544579075,0.0014984597031051942,1.0,1.0,-5.629536180342711,346036.9837639486,1556699.1840717548,4.498649731421967,1556699.1840717548,4.498649731421967,0.76158344053737,0.09260897510109149,4.565118963995687,101325.0,128423.9095806446,1.2674454436777163,1.0,0.0,4.565118963996174,1.2869590034899734,1.2872704507715444,3.547213976215252,0.0,16815.63103035469,0.0,0.0,22712.9682327292,2316.0781951766608,19306.019232688737,1968.6660819636409,0.85,0.849999834229897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.5921211002665,2034.6934298245008,7.765919221918778,4.683807248911534,0.047549650572850766,4.636257598338683,3.234398394916113,3.5,0.9241138271188893,0.6,0.0002419898903581636,1.0003286002119323,0.00024191039854993147,198.6390895215347,0.0,1.5874578291585212e-05,44.98855487835249,0.011006944765947307,8.078895526684262e-05,0.00016120093509132096,0.0007359014457992271,0.09260897509071842,0.09260897509071842,0.09260897509071842,0.0926089751860777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.41519347095,595.6863595744074,0.0,0.09260897509071842,0.09260897510109149,0.09260897510109149,0.42732262597613097,0.42732262597613097,0.5,9.999976319413008,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26677.694793325136,20317.29058630644,0.76158344053737,0.9021795360542317,0.6885375805759266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494227555941217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.829213160556,15450.0,,,,,,,,,,,,,,,,,3.0,16815.63103035469,1489.1241817063965,0.42732262597613097,6.178477068285765,3.234398394916113
157.0,-29.659927989791328,4.6869389977680385,35.023764055700035,23.616148880124115,4.428453153455777,-26.251143199449285,-39.78835784420369,1.0194431613676387,-5.6279904672048815,-5.62799046721181,40.050329272464985,48566.58932679429,15074.190137658927,15074.190137658927,63640.77946445321,88044.56231635882,88044.56231635882,15074.190137658927,103118.75245401774,103118.75245401774,103118.75245401774,129796.08549617097,125281.61963307274,4514.465863098225,0.0,103687.12809578353,64209.155167858095,43864.41436436159,26677.33304215323,70541.74740651483,20317.12503089353,1489.0412910002615,0.0,0.8834993723302217,2.818664502969599,0.0014984597031051942,1.0,1.0,-5.6279904672048815,346057.9427841045,1556704.4255586048,4.498392416699383,1556704.4255586048,4.498392416699383,0.7615875619496955,0.09260835931269626,4.565118963995687,101325.0,128423.76053574274,1.267443972718902,1.0,0.0,4.565118963995885,1.2869555795248953,1.2872669236701062,3.5472234136324965,0.0,16815.57916039889,0.0,0.0,22712.908231646576,2316.072076768986,19305.975923799808,1968.6616656860201,0.85,0.8500001728928844,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.7439643285572,2034.6934298245008,7.767222474848283,4.6869389977680385,0.05014522679894018,4.636793770969098,3.2348202028596895,3.5,0.924234343674197,0.6,0.00024191039854993147,1.0003293953387324,0.00024183074063120535,198.64170360724708,0.0,1.5790180411650737e-05,44.749371286618185,0.011022734946358958,8.076535363137566e-05,0.00016114504491855582,0.0007356463005116359,0.09260835931582882,0.09260835931582882,0.09260835931582882,0.09260835934708037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.00234218646,595.6861746269765,0.0,0.09260835931582882,0.09260835931269626,0.09260835931269626,0.42732262484910716,0.42732262484910716,0.5,9.999976320352106,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26677.33304215323,20317.12503089353,0.7615875619496955,0.9021718599867816,0.6884801002577512,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494416690341418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.590029568826,15450.0,,,,,,,,,,,,,,,,,3.0,16815.57916039889,1489.0412910002615,0.42732262484910716,6.178477068285765,3.2348202028596895
