time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
158.0,-29.663058096153012,4.690039681481739,35.0238654949986,23.61688952604311,4.429685216038386,-26.25383591421491,-39.79089658297596,1.0202409475654053,-5.626497940471779,-5.6264979403843025,40.050453570457016,48563.15004446238,15077.917954716278,15077.917954716278,63641.06799917866,88042.29447044693,88042.29447044693,15077.917954716278,103120.2124251632,103120.2124251632,103120.2124251632,129797.24153753117,125282.80291199638,4514.438625534786,0.0,103686.85066216825,64207.70626743129,43865.715994152175,26677.02911236797,70542.74510652015,20316.999080390535,1488.9623463986413,0.0,0.8835067029521522,2.818772791112077,0.0014984597031051942,1.0,1.0,-5.626497940471779,346078.18157185847,1556709.7905922332,4.498144851321705,1556709.7905922332,4.498144851321705,0.7615915173616987,0.09260777548547379,4.565118963995687,101325.0,128423.59367449104,1.2674423259263858,1.0,0.0,4.565118963993715,1.2869519994821954,1.2872632402400568,3.5472332812975624,0.0,16815.5270331446,0.0,0.0,22712.847459163433,2316.06587970035,19305.91708314911,1968.6556656094701,0.85,0.8499998565948275,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.8943412396645,2034.6934298245008,7.76854135454169,4.690039681481739,0.05269812366533433,4.637341557816405,3.235237959179588,3.5,0.9243537026227394,0.6,0.00024183074063120535,1.0003249348188963,0.00024175218692812806,198.64428229269438,0.0,1.5823384681563124e-05,44.84347218754989,0.01103855833104052,8.074219509017938e-05,0.00016108854554102597,0.0007353883741318205,0.09260777547178656,0.09260777547178656,0.09260777547178656,0.092607775569684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.6033299654,595.6859853202768,0.0,0.09260777547178656,0.09260777548547379,0.09260777548547379,0.42732262372572405,0.42732262372572405,0.5,9.99997632112015,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,26677.02911236797,20316.999080390535,0.7615915173616987,0.9021631906028055,0.6884216083614496,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494606282130595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.68413046976,15450.0,,,,,,,,,,,,,,,,,3.0,16815.5270331446,1488.9623463986413,0.42732262372572405,6.178477068285765,3.235237959179588
159.0,-29.666174329130264,4.693109780353881,35.023963661289656,23.617826273571723,4.431137165522325,-26.256495460797908,-39.79339976850895,1.0212372548715216,-5.6241105813631975,-5.625005682477185,40.05056205579322,48559.612037993764,15081.588135313712,15081.588135313712,63641.20017330747,88039.91764525772,88039.91764525772,15081.588135313712,103121.50578057143,103121.50578057143,103121.50578057143,129798.14022852939,125283.730174118,4514.410054411391,0.0,103686.56231959922,64206.256715673706,43867.00622658391,26676.63444795796,70543.64067454186,20316.801247083546,1488.8848922832874,0.0,0.8835140901461499,2.818877349445607,0.0014984597031051942,1.0,1.0,-5.6241105813631975,346098.4176445989,1556714.4731199811,4.497895378182682,1556714.4731199811,4.497895378182682,0.7615953686631094,0.09260716749963145,4.565118963995687,101325.0,128423.41172501807,1.2674405302247034,1.0,0.0,4.56511896399421,1.2869474853265324,1.2872586238929216,3.547245723734715,0.0,16815.475662414166,0.0,0.0,22712.784297048427,2316.059438957078,19305.86992680104,1968.650857000203,0.85,0.8500001441615362,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.04321602678,2034.6934298245008,7.769836349231309,4.693109780353881,0.055232350477115943,4.637877429876765,3.235651563762834,3.5,0.9244718753608098,0.6,0.00024175218692812806,1.0003235026620148,0.00024167400474425354,198.64684960719913,0.0,1.5604243969222345e-05,44.22242740877613,0.011054162575009742,8.071936687829837e-05,0.0001610328200498297,0.0007351339806351823,0.09260716749621431,0.09260716749621431,0.09260716749621431,0.09260716749564375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.12786606955,595.6858200952048,0.0,0.09260716749621431,0.09260716749963145,0.09260716749963145,0.4273226226045766,0.4273226226045766,0.5,9.999976321107896,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,0.0008951011139970433,0.0008951011139970433,-8.071765478234738e-12,26676.63444795796,20316.801247083546,0.7615953686631094,0.9021536110805608,0.6883627152449788,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494793306784286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.063085690985,15450.0,,,,,,,,,,,,,,,,,3.0,16815.475662414166,1488.8848922832874,0.4273226226045766,6.178477068285765,3.235651563762834
160.0,-29.669273926216928,4.696152009357136,35.02405761272143,23.618731938209407,4.432552056120816,-26.25914349069123,-39.79588601561261,1.0222018238183679,-5.6154501223712145,-5.623327333803471,40.05063683235315,48556.07627739809,15084.932519703594,15084.932519703594,63641.008797101684,88037.56813965086,88037.56813965086,15084.932519703594,103122.50065935445,103122.50065935445,103122.50065935445,129798.45915113701,125284.08522491364,4514.373926223373,0.0,103686.2768930342,64204.78503537835,43868.324286284274,26675.95849178255,70544.28277806682,20316.37865689299,1488.8165562994277,0.0,0.8835225724794792,2.818956651882275,0.0014984597031051942,1.0,1.0,-5.6154501223712145,346121.1783483731,1556717.7006895232,4.497608924475223,1556717.7006895232,4.497608924475223,0.7615988255174183,0.0926064112910997,4.565118963995687,101325.0,128423.22699174043,1.267438707049005,1.0,0.0,4.565118963996167,1.2869431194126482,1.2872541563022515,3.5472577576537923,0.0,16815.42446527698,0.0,0.0,22712.721773690926,2316.0530633489448,19305.81424528217,1968.6451790654476,0.85,0.8500000324771682,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.1906224344398,2034.6934298245008,7.770969190437176,4.696152009357136,0.057833202868987854,4.638318806488148,3.236061109725066,3.5,0.924588888492876,0.6,0.00024167400474425354,1.0003217835589464,0.00024159626303890474,198.64940327401376,0.0,1.553064452208446e-05,44.013846575587365,0.011069693219531827,8.069669904531155e-05,0.000160977305698942,0.0007348805510191711,0.0926064112951168,0.0926064112951168,0.0926064112951168,0.09260641130445224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.48941712925,595.6857062092149,0.0,0.0926064112951168,0.0926064112910997,0.0926064112910997,0.4273226214820963,0.4273226214820963,0.5,9.999976321145187,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,0.007877211432230524,0.007877211432230524,-3.524291969370097e-11,26675.95849178255,20316.37865689299,0.7615988255174183,0.9021426867052725,0.688306328524965,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494979507070975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.854504857794,15450.0,,,,,,,,,,,,,,,,,3.0,16815.42446527698,1488.8165562994277,0.4273226214820963,6.178477068285765,3.236061109725066
161.0,-29.672357339390537,4.699166794419818,35.02414743329813,23.619634319935017,4.433961268908763,-26.261777557373495,-39.79836629061026,1.0231629021370146,-5.60692204158704,-5.621648688266595,40.05070560200966,48552.59208168936,15088.225792584502,15088.225792584502,63640.81787427387,88035.22981227125,88035.22981227125,15088.225792584502,103123.45560485576,103123.45560485576,103123.45560485576,129798.71344594996,125284.37616565706,4514.3372802929025,0.0,103685.99262076778,64203.354894121476,43869.59747405144,26675.257841094208,70544.85531514566,20315.93800991544,1488.747052380283,0.0,0.8835310779869977,2.819037811149802,0.0014984597031051942,1.0,1.0,-5.60692204158704,346143.9442544758,1556720.668989402,4.4973216918246655,1556720.668989402,4.4973216918246655,0.761602310685747,0.09260564567382108,4.565118963995687,101325.0,128423.0479931004,1.2674369404697794,1.0,0.0,4.565118963996053,1.2869387690030583,1.2872497047872027,3.547269748919063,0.0,16815.37349753771,0.0,0.0,22712.659503185238,2316.0467135245203,19305.762088091276,1968.6398605121299,0.85,0.8500000664996463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.3368371035729,2034.6934298245008,7.772080302713344,4.699166794419818,0.060417720514357676,4.63874907390546,3.236467365108305,3.5,0.9247049614595158,0.6,0.00024159626303890474,1.0003201112589,0.00024151895010373885,198.6519436645976,0.0,1.544334337704278e-05,43.76643513053924,0.01108513656290887,8.0674091525206e-05,0.00016092217151369873,0.0007346288569045526,0.09260564568339959,0.09260564568339959,0.09260564568339959,0.09260564561862962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.82192430407,595.685601471823,0.0,0.09260564568339959,0.09260564567382108,0.09260564567382108,0.4273226203587484,0.4273226203587484,0.5,9.999976321187503,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,0.014726646679548594,0.014726646679548594,-7.219114195322618e-12,26675.257841094208,20315.93800991544,0.761602310685747,0.9021326585754649,0.688251352487576,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495164717859421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.60709341274,15450.0,,,,,,,,,,,,,,,,,3.0,16815.37349753771,1488.747052380283,0.4273226203587484,6.178477068285765,3.236467365108305
162.0,-29.675426227983795,4.7021546553459155,35.024233370841245,23.62041160175579,4.435227639328804,-26.264412860245947,-39.80085033746434,1.0239967788016113,-5.598282612834453,-5.6199613452451445,40.050773257218886,48549.197345966124,15091.456688821252,15091.456688821252,63640.654034787374,88032.97311925018,88032.97311925018,15091.456688821252,103124.42980807144,103124.42980807144,103124.42980807144,129798.99135284785,125284.69103425581,4514.300318592039,0.0,103685.71822583998,64201.94244919364,43870.8619740515,26674.561544776418,70545.42351882791,20315.50054914358,1488.677634507114,0.0,0.8835396324316291,2.8191184746865843,0.0014984597031051942,1.0,1.0,-5.598282612834453,346166.8293010049,1556723.5891899064,4.497032810258887,1556723.5891899064,4.497032810258887,0.7616057911595511,0.09260487380452659,4.565118963995687,101325.0,128422.88575296443,1.2674353392841295,1.0,0.0,4.565118963993895,1.2869350148039214,1.2872458501791149,3.547280096882928,0.0,16815.322750696258,0.0,0.0,22712.599396333706,2316.040584331419,19305.711988579857,1968.6347517837241,0.85,0.8500001101457461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.481889738027,2034.6934298245008,7.773163771750458,4.7021546553459155,0.06298999824249929,4.639164657103416,3.2368704119511422,3.5,0.9248201177003263,0.6,0.00024151895010373885,1.0003186111358453,0.0002414420239862358,198.65447214520805,0.0,1.5358364841119366e-05,43.52560595973228,0.011100494927749989,8.065145549330216e-05,0.00016086749461043668,0.0007343792503365785,0.09260487380066912,0.09260487380066912,0.09260487380066912,0.09260487384950858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.1490433599,595.6854984316274,0.0,0.09260487380066912,0.09260487380452659,0.09260487380452659,0.4273226192347268,0.4273226192347268,0.5,9.99997632116936,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,0.021678732410691737,0.021678732410691737,-1.318767317570746e-11,26674.561544776418,20315.50054914358,0.7616057911595511,0.9021230699366668,0.6881976877353185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495348966085273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.36626424194,15450.0,,,,,,,,,,,,,,,,,3.0,16815.322750696258,1488.677634507114,0.4273226192347268,6.178477068285765,3.2368704119511422
163.0,-29.67847692886221,4.705115931632384,35.02431502531169,23.621470759995304,4.436809837640393,-26.26699998072992,-39.80327427908776,1.025116750684607,-5.590371068663956,-5.618279523878466,40.05082160944823,48545.60935557246,15094.64684576064,15094.64684576064,63640.2562013331,88030.56046352071,88030.56046352071,15094.64684576064,103125.20730928135,103125.20730928135,103125.20730928135,129798.95862108408,125284.69676046335,4514.261860620719,0.0,103685.42430991538,64200.473207045165,43872.16789207802,26673.751311802735,70545.91920388075,20314.98050538537,1488.6027843548775,0.0,0.8835482287730533,2.8192084787089846,0.0014984597031051942,1.0,1.0,-5.590371068663956,346189.64064108086,1556725.6762189374,4.496742517587071,1556725.6762189374,4.496742517587071,0.7616094289818282,0.09260407513505173,4.565118963995687,101325.0,128422.68804715702,1.2674333880795166,1.0,0.0,4.565118963995808,1.2869299169453814,1.2872406520856055,3.547294148566627,0.0,16815.272192050124,0.0,0.0,22712.535013362107,2316.0340190954207,19305.652923347876,1968.6287288062567,0.85,0.8499999190750872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.6258204808032,2034.6934298245008,7.774230588890073,4.705115931632384,0.0655438774374808,4.639572054194903,3.237270361321215,3.5,0.9249343889489186,0.6,0.0002414420239862358,1.0003167305219944,0.00024136557614131305,198.65698569686137,0.0,1.5281717266750024e-05,43.30838673396957,0.011115776645016739,8.062937283414435e-05,0.00016081265115209143,0.0007341288834248354,0.09260407514782941,0.09260407514782941,0.09260407514782941,0.09260407507014058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.3828304634,595.6854247903317,0.0,0.09260407514782941,0.09260407513505173,0.09260407513505173,0.4273226181099243,0.4273226181099243,0.5,9.999976321223748,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,0.027908455214515016,0.027908455214515016,-3.694822225952521e-12,26673.751311802735,20314.98050538537,0.7616094289818282,0.9021110918891001,0.6881419918177485,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449553235083483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.14904501617,15450.0,,,,,,,,,,,,,,,,,3.0,16815.272192050124,1488.6027843548775,0.4273226181099243,6.178477068285765,3.237270361321215
164.0,-29.681529963430176,4.708049809305394,35.02439349083268,23.622278810385637,4.438109345020803,-26.269618365433075,-39.80574040962381,1.0259815113059338,-5.581872184776444,-5.616698571551867,40.05089294990074,48542.20862358976,15097.934679393182,15097.934679393182,63640.14330298294,88028.29300450839,88028.29300450839,15097.934679393182,103126.22768390157,103126.22768390157,103126.22768390157,129799.39061032381,125285.1627144861,4514.227895837709,0.0,103685.14951101739,64199.065160022285,43873.427056661225,26673.162926422243,70546.58998308347,20314.616570543873,1488.540918917928,0.0,0.8835562134434243,2.8192785202451143,0.0014984597031051942,1.0,1.0,-5.581872184776444,346211.08492296713,1556728.7554939294,4.496472883993029,1556728.7554939294,4.496472883993029,0.7616125851509106,0.09260336399972613,4.565118963995687,101325.0,128422.52107455315,1.26743174018804,1.0,0.0,4.565118963993952,1.2869260160476563,1.2872366518581482,3.547304901035302,0.0,16815.221895468258,0.0,0.0,22712.474818019957,2316.027880878787,19305.60775868431,1968.6241232922873,0.85,0.8500001833075163,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.7686502044185,2034.6934298245008,7.775351959567253,4.708049809305394,0.06803608331656097,4.640013725988833,3.237667270759876,3.5,0.9250477916456789,0.6,0.00024136557614131305,1.000316980763497,0.00024128909214066278,198.6595012272428,0.0,1.5186898435373488e-05,43.03967016584846,0.011130963543452112,8.060691156063033e-05,0.00016075866458068272,0.0007338824283038964,0.09260336400906702,0.09260336400906702,0.09260336400906702,0.09260336395103705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.7277676951,595.6853161375085,0.0,0.09260336400906702,0.09260336399972613,0.09260336399972613,0.4273226169847877,0.4273226169847877,0.5,9.99997632128455,0.0024353357221684746,0.0024353357221684746,1.0800249583553523e-11,0.03482638677542127,0.03482638677542127,1.0800249583553523e-11,26673.162926422243,20314.616570543873,0.7616125851509106,0.9021009139951819,0.6880872432704375,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495714653143057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.88032844805,15450.0,,,,,,,,,,,,,,,,,3.0,16815.221895468258,1488.540918917928,0.4273226169847877,6.178477068285765,3.237667270759876
165.0,-29.684549379915307,4.710957736505548,35.02446816839067,23.623181995376967,4.439511276376663,-26.272194929578983,-39.808162639942,1.0269430230053282,-5.573854596038416,-5.615032058555076,40.050940637172566,48538.76674915775,15101.048735734126,15101.048735734126,63639.81548489188,88025.99196898415,88025.99196898415,15101.048735734126,103127.04070471827,103127.04070471827,103127.04070471827,129799.42530741039,125285.23554335521,4514.189764055176,0.0,103684.86716459328,64197.64192677989,43874.69470868154,26672.38460269213,70547.07931137367,20314.11851488237,1488.468034623149,0.0,0.8835647312842488,2.8193652716514364,0.0014984597031051942,1.0,1.0,-5.573854596038416,346233.6908917846,1556730.8138260865,4.496185249380145,1556730.8138260865,4.496185249380145,0.7616161365951509,0.09260257215746653,4.565118963995687,101325.0,128422.3413521239,1.2674299664655702,1.0,0.0,4.565118963996281,1.286921661122546,1.2872321974478127,3.5473169050660474,0.0,16815.17145044479,0.0,0.0,22712.412969374534,2316.0215740721383,19305.55071754014,1968.6183067143359,0.85,0.8499999865083373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.9102747724212,2034.6934298245008,7.776388503585145,4.710957736505548,0.07055107517659032,4.640406661328957,3.2380608504106214,3.5,0.9251602429744633,0.6,0.00024128909214066278,1.0003134976123749,0.00024121347229302627,198.66198911324213,0.0,1.5194273421047123e-05,43.06057087524754,0.01114615781687316,8.058485575679979e-05,0.000160704236383863,0.0007336339571104186,0.09260257217998392,0.09260257217998392,0.09260257217998392,0.09260257181492776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.9583404548,595.685243508678,0.0,0.09260257217998392,0.09260257215746653,0.09260257215746653,0.42732261585941,0.42732261585941,0.5,9.999976321186807,0.009591769379881043,0.009591769379881043,-1.2391865311656147e-11,0.041177462516657215,0.041177462516657215,-1.2391865311656147e-11,26672.38460269213,20314.11851488237,0.7616161365951509,0.9020900100485351,0.6880336822297374,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495897099284174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.901229157455,15450.0,,,,,,,,,,,,,,,,,3.0,16815.17145044479,1488.468034623149,0.42732261585941,6.178477068285765,3.2380608504106214
166.0,-29.687552741415626,4.713839833297911,35.02453959515813,23.623894003126793,4.440696050961823,-26.27477915877948,-39.810600760951615,1.0277098733152832,-5.56551042192757,-5.613387979900505,40.05099624049398,48535.47881214528,15104.148385380873,15104.148385380873,63639.627197526155,88023.81028160089,88023.81028160089,15104.148385380873,103127.95866698177,103127.95866698177,103127.95866698177,129799.64458088875,125285.4917116082,4514.152869280547,0.0,103684.60096872349,64196.269527399214,43875.92382369364,26671.685913906986,70547.60973760064,20313.67683779086,1488.3995588276894,0.0,0.8835731023203662,2.8194448986213914,0.0014984597031051942,1.0,1.0,-5.56551042192757,346255.99367903173,1556733.2138420925,4.495902575725908,1556733.2138420925,4.495902575725908,0.7616195280403714,0.09260180409136044,4.565118963995687,101325.0,128422.18840989553,1.2674284570431338,1.0,0.0,4.565118963995144,1.2869182181294505,1.2872286563022912,3.547326395480776,0.0,16815.121577135753,0.0,0.0,22712.354658545864,2316.0156280223996,19305.50514288109,1968.6136593924625,0.85,0.8500001621635961,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.0508351157303,2034.6934298245008,7.777421740085805,4.713839833297911,0.07304054754416978,4.640799285753741,3.2384514914648435,3.5,0.925271854704241,0.6,0.00024121347229302627,1.0003118380909166,0.00024113827619333123,198.66446382484415,0.0,1.5022789347908193e-05,42.57458501197182,0.011161180606221068,8.056266089304344e-05,0.00016065081139998282,0.0007333900657033561,0.09260180407326618,0.09260180407326618,0.09260180407326618,0.09260180426524375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.22718670254,595.6851588239651,0.0,0.09260180407326618,0.09260180409136044,0.09260180409136044,0.4273226147332044,0.4273226147332044,0.5,9.999976321369916,0.016664856778618287,0.016664856778618287,1.91562321560923e-11,0.04787755797292448,0.04787755797292448,1.91562321560923e-11,26671.685913906986,20313.67683779086,0.7616195280403714,0.9020805585650814,0.6879819031810049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496077540751164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.41524329418,15450.0,,,,,,,,,,,,,,,,,3.0,16815.121577135753,1488.3995588276894,0.4273226147332044,6.178477068285765,3.2384514914648435
167.0,-29.690541814452867,4.716696592721527,35.024607095496755,23.62497994853186,4.442300826510612,-26.277308879268364,-39.81297029005361,1.028856356069547,-5.558122169287401,-5.611735259790116,40.05102585718039,48531.93845826389,15107.188868790543,15107.188868790543,63639.12732705443,88021.41734526661,88021.41734526661,15107.188868790543,103128.60621405716,103128.60621405716,103128.60621405716,129799.42455199135,125285.31099909196,4514.113552899395,0.0,103684.30877016418,64194.82985516594,43877.19879444248,26670.81833793419,70548.01713237667,20313.113494783887,1488.3226600446426,0.0,0.8835816138176,2.81953866530695,0.0014984597031051942,1.0,1.0,-5.558122169287401,346278.4148294746,1556734.4921942449,4.495615162616652,1556734.4921942449,4.495615162616652,0.7616231807140439,0.09260099159495125,4.565118963995687,101325.0,128421.98418998522,1.2674264415493237,1.0,0.0,4.565118963996374,1.2869129923963354,1.2872233325327176,3.5473408000140463,0.0,16815.071924814365,0.0,0.0,22712.29065176715,2316.0091011474,19305.450945662196,1968.608132814182,0.85,0.8500001713459984,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.1903288587885,2034.6934298245008,7.778428635090245,4.716696592721527,0.07551873307225954,4.641177859649267,3.2388391868913824,3.5,0.9253826248261092,0.6,0.00024113827619333123,1.000310361902055,0.00024106345927959327,198.66692681681135,0.0,1.4938792827634092e-05,42.33653887351502,0.011176119399048702,8.054109585452024e-05,0.000160597180338811,0.0007331452335289413,0.09260099160514776,0.09260099160514776,0.09260099160514776,0.09260099148760012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.37038680597,595.6851137169054,0.0,0.09260099160514776,0.09260099159495125,0.09260099159495125,0.42732261360746154,0.42732261360746154,0.5,9.999976321222618,0.02346735350471363,0.02346735350471363,7.253220246639103e-11,0.053613090502722116,0.053613090502722116,7.253220246639103e-11,26670.81833793419,20313.113494783887,0.7616231807140439,0.9020682637704989,0.6879277466749817,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449625702701569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.177197155725,15450.0,,,,,,,,,,,,,,,,,3.0,16815.071924814365,1488.3226600446426,0.42732261360746154,6.178477068285765,3.2388391868913824
168.0,-29.6935138123289,4.719527149407004,35.02467216688465,23.62561348071324,4.443392982993276,-26.279874283305265,-39.81539398720486,1.029543197899289,-5.549650892611055,-5.610185973496262,40.05109080780046,48528.73728738319,15110.333198093513,15110.333198093513,63639.0704854767,88019.30076679985,88019.30076679985,15110.333198093513,103129.63396489336,103129.63396489336,103129.63396489336,129799.89065246587,125285.81081362072,4514.079838845153,0.0,103684.04984503043,64193.48638790357,43878.40384125207,26670.25668757251,70548.66052882458,20312.76682020711,1488.26291791693,0.0,0.883589454859346,2.8196053664164364,0.0014984597031051942,1.0,1.0,-5.549650892611055,346299.43380812986,1556737.2956759469,4.49535039245392,1556737.2956759469,4.49535039245392,0.761626221230642,0.09260028689208108,4.565118963995687,101325.0,128421.83909808598,1.267425009603612,1.0,0.0,4.565118963997319,1.286909923324594,1.2872201664332257,3.547349259847333,0.0,16815.022458626474,0.0,0.0,22712.233933610234,2316.0033175049825,19305.4004462391,1968.602983306134,0.85,0.8500000705641904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.3287941771569,2034.6934298245008,7.77949296915758,4.719527149407004,0.07793483768045562,4.641592311726549,3.2392240423730025,3.5,0.9254925835351436,0.6,0.00024106345927959327,1.0003085962029281,0.00024098909096117557,198.66937579206777,0.0,1.48636463262395e-05,42.12357368856274,0.011190983045374941,8.051904335438785e-05,0.00016054441592520542,0.0007329043577037664,0.09260028691860728,0.09260028691860728,0.09260028691860728,0.0926002867228851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.6844283667,595.6850147959552,0.0,0.09260028691860728,0.09260028689208108,0.09260028689208108,0.427322612480766,0.427322612480766,0.5,9.999976321360712,0.030330409166367645,0.030330409166367645,-2.6545876607997343e-11,0.06053508088518811,0.06053508088518811,-2.6545876607997343e-11,26670.25668757251,20312.76682020711,0.761626221230642,0.902059231294338,0.6878760974853018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496435663584224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.96423197077,15450.0,,,,,,,,,,,,,,,,,3.0,16815.022458626474,1488.26291791693,0.427322612480766,6.178477068285765,3.2392240423730025
169.0,-29.696471686593966,4.722333535158096,35.02473344213609,23.626566887274407,4.444844318977136,-26.28239128208465,-39.81775377234442,1.0305547118452647,-5.542302546493033,-5.608501106030631,40.05111147150434,48525.30482382261,15113.233709800574,15113.233709800574,63638.538533623185,88017.00381661952,88017.00381661952,15113.233709800574,103130.2375264201,103130.2375264201,103130.2375264201,129799.57506500112,125285.5361149239,4514.038950077209,0.0,103683.76890081336,64192.069907318386,43879.66554832775,26669.337538581025,70549.00308690878,20312.16700967898,1488.1829137280129,0.0,0.883598165992505,2.8197034851155642,0.0014984597031051942,1.0,1.0,-5.542302546493033,346322.29333924834,1556738.1875897285,4.495056245382356,1556738.1875897285,4.495056245382356,0.7616299797583841,0.09259944394555022,4.565118963995687,101325.0,128421.65069018617,1.2674231501622124,1.0,0.0,4.565118963997007,1.2869053294439674,1.287215475735157,3.5473619228604294,0.0,16814.97323487521,0.0,0.0,22712.17239212155,2315.997042019604,19305.347141390328,1968.5975477242819,0.85,0.8500000267736173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.4661221089527,2034.6934298245008,7.780436187680845,4.722333535158096,0.08039725298623424,4.641936282171862,3.2396057546276578,3.5,0.9256016441793308,0.6,0.00024098909096117557,1.0003071369088268,0.0002409150970429801,198.6718131819077,0.0,1.477470739875071e-05,41.87152076805951,0.011205757752773693,8.049757773368779e-05,0.00016049151322748776,0.000732662850595169,0.0925994439470026,0.0925994439470026,0.0925994439470026,0.09259944394185449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.78433941334,595.6849833246489,0.0,0.0925994439470026,0.09259944394555022,0.09259944394555022,0.427322611354451,0.427322611354451,0.5,9.999976321334294,0.03690540570954681,0.03690540570954681,1.318767317570746e-11,0.06619855953761089,0.06619855953761089,1.318767317570746e-11,26669.337538581025,20312.16700967898,0.7616299797583841,0.9020473110757831,0.6878241038224829,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496613283848907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.712179050264,15450.0,,,,,,,,,,,,,,,,,3.0,16814.97323487521,1488.1829137280129,0.427322611354451,6.178477068285765,3.2396057546276578
170.0,-29.699430155903997,4.725114194454336,35.02479190542444,23.62751355338844,4.446288911912575,-26.28490966856709,-39.820117364265,1.0315592455323361,-5.534758137660447,-5.606975205933648,40.051152926171746,48521.887711543255,15116.320884632254,15116.320884632254,63638.20859617551,88014.70698232118,88014.70698232118,15116.320884632254,103131.02786695343,103131.02786695343,103131.02786695343,129799.67897590535,125285.67513824426,4514.003837661087,0.0,103683.48917123933,64190.669929836826,43880.910268225,26668.651108951915,70549.56137717691,20311.729146669484,1488.117599238251,0.0,0.8836059707964328,2.819780149458434,0.0014984597031051942,1.0,1.0,-5.534758137660447,346342.9970941802,1556739.9769109418,4.494792705416305,1556739.9769109418,4.494792705416305,0.7616331648604233,0.09259871529804692,4.565118963995687,101325.0,128421.46896341759,1.2674213566584513,1.0,0.0,4.565118963996323,1.286900767585479,1.2872108175494659,3.547374497694097,0.0,16814.924195000356,0.0,0.0,22712.111116703265,2315.990793665856,19305.296372743633,1968.5923707630673,0.85,0.850000084692517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.6025176010312,2034.6934298245008,7.7814790970722,4.725114194454336,0.08277300916095687,4.642341185293379,3.239984892911582,3.5,0.9257099694033092,0.6,0.0002409150970429801,1.0003072061413287,0.00024084110917515705,198.67425111465099,0.0,1.4700505892329548e-05,41.66123369886194,0.011220458258666022,8.047608278784812e-05,0.00016043901425513197,0.0007324231865408773,0.09259871529517177,0.09259871529517177,0.09259871529517177,0.09259871534005651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.98477623187,595.6849201884044,0.0,0.09259871529517177,0.09259871529804692,0.09259871529804692,0.42732261022778223,0.42732261022778223,0.5,9.99997632140526,0.04342550799566425,0.04342550799566425,3.1093350116861984e-11,0.07221706827317576,0.07221706827317576,3.1093350116861984e-11,26668.651108951915,20311.729146669484,0.7616331648604233,0.9020354960954122,0.6877702251348128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496790064142786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.50189198107,15450.0,,,,,,,,,,,,,,,,,3.0,16814.924195000356,1488.117599238251,0.42732261022778223,6.178477068285765,3.239984892911582
171.0,-29.70235577832103,4.727869749931125,35.02484778493536,23.628309659566753,4.447558137490588,-26.287415413007775,-39.82247536825014,1.032410964664482,-5.527000455888185,-5.605430128514584,40.05119533775941,48518.605703149595,15119.333342572334,15119.333342572334,63637.93904572193,88012.5239207056,88012.5239207056,15119.333342572334,103131.85726327794,103131.85726327794,103131.85726327794,129799.83022800584,125285.86190909838,4513.968318907456,0.0,103683.21972850118,64189.30149853295,43882.131366631365,26667.9729647279,70550.10433135927,20311.297749416834,1488.0523360472048,0.0,0.8836138716038365,2.8198561566089317,0.0014984597031051942,1.0,1.0,-5.527000455888185,346363.9620408031,1556741.8075390104,4.494525926908123,1556741.8075390104,4.494525926908123,0.7616363559495635,0.09259797812357268,4.565118963995687,101325.0,128421.30488597055,1.2674197373399512,1.0,0.0,4.565118963996475,1.286896922994791,1.287206876812793,3.5473850954371775,0.0,16814.875044608958,0.0,0.0,22712.052094640472,2315.9847750904205,19305.241937938066,1968.5868199576887,0.85,0.849999896860648,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.7377974919164,2034.6934298245008,7.782487869485766,4.727869749931125,0.08514228174644156,4.642727468184684,3.240360947691211,3.5,0.9258174136260603,0.6,0.00024084110917515705,1.0003038021294028,0.00024076796335519775,198.6766620315467,0.0,1.4699484231311515e-05,41.65833831153683,0.011235157742897333,8.045464394698811e-05,0.00016038646522816894,0.0007321832939813489,0.09259797811353157,0.09259797811353157,0.09259797811353157,0.0925979781620112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.18984060874,595.6848555944969,0.0,0.09259797811353157,0.09259797812357268,0.09259797812357268,0.42732260910122066,0.42732260910122066,0.5,9.999976321321654,0.049877264966312396,0.049877264966312396,-1.1141310096718371e-11,0.07842967262638467,0.07842967262638467,-1.1141310096718371e-11,26667.9729647279,20311.297749416834,0.7616363559495635,0.902024733327504,0.6877184118008915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496966884112903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.49899659374,15450.0,,,,,,,,,,,,,,,,,3.0,16814.875044608958,1488.0523360472048,0.42732260910122066,6.178477068285765,3.240360947691211
172.0,-29.705267275769877,4.730601113567573,35.02490070794963,23.629170620720856,4.448899614464571,-26.28990151942695,-39.82481500189749,1.0333281056190762,-5.519620864116348,-5.603840919693367,40.05122183279584,48515.30710021426,15122.236363403566,15122.236363403566,63637.543463617825,88010.30718752947,88010.30718752947,15122.236363403566,103132.54355093304,103132.54355093304,103132.54355093304,129799.71874920209,125285.7884146915,4513.930334510593,0.0,103682.94797617874,64187.94787272442,43883.333448282574,26667.17519826904,70550.5086465516,20310.78148583984,1487.9803402119896,0.0,0.8836220607889023,2.8199425652781422,0.0014984597031051942,1.0,1.0,-5.519620864116348,346385.5268405203,1556742.9511554574,4.494249414387913,1556742.9511554574,4.494249414387913,0.7616397812978035,0.09259719358077971,4.565118963995687,101325.0,128421.13841445152,1.2674180943937974,1.0,0.0,4.565118963996572,1.2868927696258072,1.2872026283077278,3.547396544409133,0.0,16814.826453634672,0.0,0.0,22711.99256665783,2315.9787049255183,19305.19366835463,1968.5818978300063,0.85,0.849999999414207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.8720140773567,2034.6934298245008,7.7834444337214395,4.730601113567573,0.08751684319972419,4.643084270367849,3.2407340639174667,3.5,0.9259240182621333,0.6,0.00024076796335519775,1.000302342364226,0.00024069519100209234,198.6790613595292,0.0,1.4532367351075898e-05,41.1847290729491,0.011249690110248409,8.043337734648494e-05,0.0001603345860087128,0.0007319464591727723,0.09259719358504334,0.09259719358504334,0.09259719358504334,0.09259719353527716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.3179470058,595.6848152418329,0.0,0.09259719358504334,0.09259719358077971,0.09259719358077971,0.4273226079741258,0.4273226079741258,0.5,9.999976321234389,0.05618105031498999,0.05618105031498999,-2.1543655748246238e-11,0.0842200555770205,0.0842200555770205,-2.1543655748246238e-11,26667.17519826904,20310.78148583984,0.7616397812978035,0.9020139568721355,0.6876677153848644,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497141744955306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.025387355156,15450.0,,,,,,,,,,,,,,,,,3.0,16814.826453634672,1487.9803402119896,0.4273226079741258,6.178477068285765,3.2407340639174667
173.0,-29.7081635298508,4.733308429792045,35.02495106488218,23.629894118662946,4.450084125527342,-26.29238950965251,-39.82715854709966,1.034105490215824,-5.51202371725833,-5.602269866347838,40.05125367427882,48512.10199326682,15125.122053023199,15125.122053023199,63637.22404629002,88008.18003779334,88008.18003779334,15125.122053023199,103133.30209081653,103133.30209081653,103133.30209081653,129799.73626195377,125285.84300105268,4513.893260901091,0.0,103682.68685011119,64186.60880510252,43884.53116112074,26666.434171137236,70550.96533225798,20310.3052984416,1487.9115325386078,0.0,0.8836301350670372,2.8200238502540653,0.0014984597031051942,1.0,1.0,-5.51202371725833,346406.8463159891,1556744.325542785,4.49397678509719,1556744.325542785,4.49397678509719,0.7616430891395567,0.09259642664246309,4.565118963995687,101325.0,128420.97773324617,1.2674165085935964,1.0,0.0,4.56511896399775,1.2868892714614673,1.2871990356462621,3.547406187333638,0.0,16814.778048109838,0.0,0.0,22711.93536638121,2315.9728721205724,19305.142100399786,1968.5766393620438,0.85,0.8499998696269518,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.0052514114643,2034.6934298245008,7.784395869252436,4.733308429792045,0.08986888432499551,4.643439545467049,3.241104474864347,3.5,0.9260298499612419,0.6,0.00024069519100209234,1.0003007663356918,0.0002406228197583098,198.6814481761725,0.0,1.4458342807905776e-05,40.97494351760497,0.011264148453056315,8.041208040080357e-05,0.00016028311060128876,0.0007317114678141614,0.09259642662880163,0.09259642662880163,0.09259642662880163,0.09259642673171731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.4719036375,595.6847667465172,0.0,0.09259642662880163,0.09259642664246309,0.09259642664246309,0.4273226068465888,0.4273226068465888,0.5,9.999976321218371,0.06243570740565474,0.06243570740565474,7.673861546209082e-12,0.09024614908952344,0.09024614908952344,7.673861546209082e-12,26666.434171137236,20310.3052984416,0.7616430891395567,0.902003590547516,0.6876178343528017,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497315765559453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.81560179981,15450.0,,,,,,,,,,,,,,,,,3.0,16814.778048109838,1487.9115325386078,0.4273226068465888,6.178477068285765,3.241104474864347
174.0,-29.711044490067646,4.735992132058589,35.024998383934346,23.630872601084434,4.451554464399653,-26.294835155214077,-39.82945043882353,1.0351416473951869,-5.505111052732445,-5.600692831596583,40.05126677723267,48508.72894267989,15127.955727711887,15127.955727711887,63636.684670391776,88005.91123498316,88005.91123498316,15127.955727711887,103133.86696269504,103133.86696269504,103133.86696269504,129799.43932704294,125285.58488143618,4513.854445606758,0.0,103682.40822728215,64185.2259176435,43885.75812182072,26665.5723643479,70551.33048616862,20309.74206812228,1487.8367094534583,0.0,0.8836383091775122,2.8201152348627665,0.0014984597031051942,1.0,1.0,-5.505111052732445,346428.24799495493,1556744.8911115793,4.493700788320964,1556744.8911115793,4.493700788320964,0.7616465827403945,0.09259562775696376,4.565118963995687,101325.0,128420.79422484257,1.267414697506465,1.0,0.0,4.565118963997594,1.2868845579403227,1.287194227852252,3.5474191805535575,0.0,16814.729850910557,0.0,0.0,22711.87433339801,2315.966648488323,19305.091057018697,1968.5714343857176,0.85,0.8499999063763043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.1375107974407,2034.6934298245008,7.7853243240122305,4.735992132058589,0.09220948857458566,4.643782643484004,3.241472183781342,3.5,0.926134909651812,0.6,0.0002406228197583098,1.0002991849525216,0.00024055085056350493,198.68382243906888,0.0,1.4378823521025231e-05,40.749585858585505,0.01127852727657734,8.039125789748738e-05,0.00016023156186082243,0.0007314761416814885,0.09259562780049266,0.09259562780049266,0.09259562780049266,0.09259562735612402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.5352582256,595.6847467902355,0.0,0.09259562780049266,0.09259562775696376,0.09259562775696376,0.4273226057189829,0.4273226057189829,0.5,9.999976321098652,0.0685044158844903,0.0685044158844903,-7.503331289626658e-11,0.09558177886412977,0.09558177886412977,-7.503331289626658e-11,26665.5723643479,20309.74206812228,0.7616465827403945,0.901991276874184,0.6875664655564487,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449748887901835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.59024414079,15450.0,,,,,,,,,,,,,,,,,3.0,16814.729850910557,1487.8367094534583,0.4273226057189829,6.178477068285765,3.241472183781342
175.0,-29.713909045559113,4.738651779791691,35.0250437303882,23.631501977238827,4.452628379332439,-26.297305992923288,-39.83178738327695,1.0358230669175006,-5.497404685520792,-5.599181720256797,40.051304526639576,48505.648914466765,15130.842272410915,15130.842272410915,63636.49118687768,88003.85965812694,88003.85965812694,15130.842272410915,103134.70193053785,103134.70193053785,103134.70193053785,129799.62417664645,125285.80479107014,4513.819385576309,0.0,103682.15556055709,64183.94483726154,43886.90080366172,26664.922246108606,70551.82304977033,20309.32895227765,1487.7736462226617,0.0,0.883646048149326,2.8201879524314144,0.0014984597031051942,1.0,1.0,-5.497404685520792,346448.7560152699,1556746.520506611,4.493439487016073,1556746.520506611,4.493439487016073,0.7616496596100718,0.09259490093135317,4.565118963995687,101325.0,128420.65386541131,1.267413312266581,1.0,0.0,4.565118963995906,1.2868815085698229,1.287191085127318,3.547427586452102,0.0,16814.68186355655,0.0,0.0,22711.81898616017,2315.961004640746,19305.04610959739,1968.566851024294,0.85,0.8499999987390374,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.268824982435,2034.6934298245008,7.786283646344031,4.738651779791691,0.09450614768905652,4.644145632102634,3.2418372813480696,3.5,0.9262392232423056,0.6,0.00024055085056350493,1.0002974880767959,0.00024047931083581516,198.68618323191347,0.0,1.42991147216948e-05,40.523691121283065,0.011292826391299034,8.037003120950985e-05,0.00016018081935399508,0.0007312444961012903,0.09259490092743716,0.09259490092743716,0.09259490092743716,0.09259490106393152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.71777942777,595.6846892972702,0.0,0.09259490092743716,0.09259490093135317,0.09259490093135317,0.42732260459090593,0.42732260459090593,0.5,9.999976321250477,0.0746218017138176,0.0746218017138176,6.969003152335063e-11,0.10177703473601696,0.10177703473601696,6.969003152335063e-11,26664.922246108606,20309.32895227765,0.7616496596100718,0.9019822371136423,0.6875180089995515,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497661082251594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.36434940349,15450.0,,,,,,,,,,,,,,,,,3.0,16814.68186355655,1487.7736462226617,0.42732260459090593,6.178477068285765,3.2418372813480696
176.0,-29.71675815268997,4.741288627890398,35.02508591661159,23.632543917652242,4.454166437022473,-26.299716165386826,-39.834043477289356,1.0369233321692681,-5.490881200915624,-5.597596659315949,40.051304080254525,48502.264547214254,15133.578228277753,15133.578228277753,63635.842775492005,88001.57149192154,88001.57149192154,15133.578228277753,103135.14972019929,103135.14972019929,103135.14972019929,129799.1335563782,125285.35433683901,4513.779219539191,0.0,103681.87416562333,64182.567225398016,43888.11882247257,26663.98383617891,70552.10265865148,20308.71043222304,1487.6949646820472,0.0,0.8836543130997117,2.820285631014577,0.0014984597031051942,1.0,1.0,-5.490881200915624,346470.26866284874,1556746.5012392679,4.493160429745683,1556746.5012392679,4.493160429745683,0.761653268206203,0.09259407706902006,4.565118963995687,101325.0,128420.46117045234,1.267411410515197,1.0,0.0,4.565118963995605,1.2868764925011,1.2871859757843263,3.5474414138400965,0.0,16814.634108811868,0.0,0.0,22711.75734594094,2315.9547190876538,19304.998058246867,1968.5619511501754,0.85,0.8500001899543485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.399132140671,2034.6934298245008,7.7871693868711285,4.741288627890398,0.09682231676919706,4.644466311121201,3.242199595300986,3.5,0.9263427415145674,0.6,0.00024047931083581516,1.0002958904222747,0.000240408176358994,198.68853134206492,0.0,1.4213955444130191e-05,40.28234972866496,0.011307040346743165,8.034954380928605e-05,0.0001601297670265291,0.0007310114361530192,0.09259407707323834,0.09259407707323834,0.09259407707323834,0.09259407708937334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7156208824,595.6846899772002,0.0,0.09259407707323834,0.09259407706902006,0.09259407706902006,0.4273226034635398,0.4273226034635398,0.5,9.999976321298357,0.0804771186437847,0.0804771186437847,1.2221335055073723e-11,0.10671545840034469,0.10671545840034469,1.2221335055073723e-11,26663.98383617891,20308.71043222304,0.761653268206203,0.9019694718863015,0.6874673145020243,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497832308795635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.12300801087,15450.0,,,,,,,,,,,,,,,,,3.0,16814.634108811868,1487.6949646820472,0.4273226034635398,6.178477068285765,3.242199595300986
177.0,-29.71959288650032,4.743901299135439,35.02512640865568,23.633264062833064,4.455339524393249,-26.302150018546516,-39.83633313383905,1.037696607389681,-5.483461692329968,-5.596154054120429,40.0513395935428,48499.10881706208,15136.47945065737,15136.47945065737,63635.588267719446,87999.48160132785,87999.48160132785,15136.47945065737,103135.96105198521,103135.96105198521,103135.96105198521,129799.33222068513,125285.5865230587,4513.745697626443,0.0,103681.61678186002,64181.24400010334,43889.30309084076,26663.37116869992,70552.67425954068,20308.321578348747,1487.6351906423201,0.0,0.8836617022644285,2.820354202230014,0.0014984597031051942,1.0,1.0,-5.483461692329968,346489.84879540926,1556748.0341169473,4.492910945382863,1556748.0341169473,4.492910945382863,0.7616561855534849,0.09259338224823925,4.565118963995687,101325.0,128420.30243791026,1.2674098439468073,1.0,0.0,4.5651189639944025,1.2868730103282342,1.2871824012282223,3.547451012925737,0.0,16814.586568064162,0.0,0.0,22711.700965424825,2315.9489698750162,19304.94169270224,1968.5562034642044,0.85,0.8499998182474809,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.528554130932,2034.6934298245008,7.788143589907688,4.743901299135439,0.09906016377768534,4.644841135357754,3.242559464110416,3.5,0.9264455611744046,0.6,0.000240408176358994,1.0002944043255375,0.00024033741998296252,198.69086765476177,0.0,1.4133604727380687e-05,40.05463579739687,0.011321173951470545,8.032875656669706e-05,0.00016007941979229694,0.0007307815950392412,0.09259338225599043,0.09259338225599043,0.09259338225599043,0.09259338222203038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.8873308694,595.6846358896859,0.0,0.09259338225599043,0.09259338224823925,0.09259338224823925,0.42732260233632696,0.42732260233632696,0.5,9.999976321322672,0.08640731166303794,0.08640731166303794,4.490630090003833e-12,0.11269236179043673,0.11269236179043673,4.490630090003833e-12,26663.37116869992,20308.321578348747,0.7616561855534849,0.9019585570013194,0.6874170160956535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498002615752252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.8952940796,15450.0,,,,,,,,,,,,,,,,,3.0,16814.586568064162,1487.6351906423201,0.42732260233632696,6.178477068285765,3.242559464110416
