time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
178.0,-29.72241416097547,4.746491716196978,35.025164386798096,23.63400397533553,4.456533417524295,-26.3045696119208,-39.83861297657711,1.0384898219625218,-5.476493970877073,-5.594582492269302,40.051348078193215,48495.97332935225,15139.149952574,15139.149952574,63635.12328192625,87997.38707825067,87997.38707825067,15139.149952574,103136.53703082466,103136.53703082466,103136.53703082466,129799.05612216138,125285.34949740984,4513.706624751527,0.0,103681.35875168687,64179.94500036206,43890.459723694235,26662.519091336715,70552.97881503095,20307.764503825612,1487.561078475905,0.0,0.8836698629128932,2.820444201285167,0.0014984597031051942,1.0,1.0,-5.476493970877073,346511.1802142073,1556748.4003454642,4.492635416216899,1556748.4003454642,4.492635416216899,0.7616596329198349,0.09259257900971966,4.565118963995687,101325.0,128420.15216813434,1.267408360899426,1.0,0.0,4.565118963997153,1.2868694338101478,1.287178732791309,3.5474608721409573,0.0,16814.53922029174,0.0,0.0,22711.644443311125,2315.9432062234428,19304.896752114466,1968.551620799607,0.85,0.8499999548821754,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.6569280010347,2034.6934298245008,7.7890031591860955,4.746491716196978,0.10134247979390931,4.645149236403069,3.2429164343158203,3.5,0.926547552661663,0.6,0.00024033741998296252,1.00029301306742,0.0002402670186068407,198.69319292257856,0.0,1.405864574580277e-05,39.84220204360505,0.011335232597216348,8.030806336101216e-05,0.00016002935662195035,0.0007305530507108942,0.09259257901067451,0.09259257901067451,0.09259257901067451,0.09259257897952147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9283550359,595.6846229673426,0.0,0.09259257901067451,0.09259257900971966,0.09259257900971966,0.4273226012091427,0.4273226012091427,0.5,9.999976321306347,0.09218486248283853,0.09218486248283853,-2.05773176276125e-11,0.11808852139222381,0.11808852139222381,-2.05773176276125e-11,26662.519091336715,20307.764503825612,0.7616596329198349,0.901948072933373,0.687369607121683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498172067322823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.68286032581,15450.0,,,,,,,,,,,,,,,,,3.0,16814.53922029174,1487.561078475905,0.4273226012091427,6.178477068285765,3.2429164343158203
179.0,-29.725218721841077,4.749059554596642,35.02519983941591,23.63494886029514,4.4579560720862546,-26.306951506199205,-39.84084560126064,1.0394910434972604,-5.469948861335752,-5.593065297861363,40.05135119988969,48492.69792537276,15141.85939215493,15141.85939215493,63634.557317527695,87995.18327032929,87995.18327032929,15141.85939215493,103137.04266248422,103137.04266248422,103137.04266248422,129798.7089402842,125285.04046834487,4513.668471939323,0.0,103681.08668005298,64178.60133826955,43891.65037975936,26661.66627779997,70553.31665755933,20307.204823541786,1487.4880638494858,0.0,0.88367775946778,2.8205335810240912,0.0014984597031051942,1.0,1.0,-5.469948861335752,346531.77466163214,1556748.5350890034,4.492368806898232,1556748.5350890034,4.492368806898232,0.7616630038029817,0.0925917957263233,4.565118963995687,101325.0,128419.96698944797,1.2674065333278852,1.0,0.0,4.565118963995487,1.2868648803301224,1.28717408761508,3.5474734245794215,0.0,16814.492047663534,0.0,0.0,22711.58484538256,2315.937128926041,19304.849441096958,1968.5467964184465,0.85,0.8500001022615461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.7844479679438,2034.6934298245008,7.789886068892268,4.749059554596642,0.10358696029300418,4.645472594303638,3.2432710456279437,3.5,0.9266488701794124,0.6,0.0002402670186068407,1.0002912836702713,0.00024019705312761734,198.69550446260908,0.0,1.3988274207785856e-05,39.64276910486512,0.011349220871424134,8.028780351035943e-05,0.0001599792150964813,0.0007303241486820919,0.09259179573019992,0.09259179573019992,0.09259179573019992,0.09259179572817178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.94344851567,595.6846182129972,0.0,0.09259179573019992,0.0925917957263233,0.0925917957263233,0.42732260008181866,0.42732260008181866,0.5,9.999976321351463,0.09783178070375698,0.09783178070375698,7.844391802791506e-12,0.12311643652560633,0.12311643652560633,7.844391802791506e-12,26661.66627779997,20307.204823541786,0.7616630038029817,0.9019357321837493,0.6873198911503912,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449834071808708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.48342738707,15450.0,,,,,,,,,,,,,,,,,3.0,16814.492047663534,1487.4880638494858,0.42732260008181866,6.178477068285765,3.2432710456279437
180.0,-29.72800913271438,4.751604318424193,35.025233555782386,23.63568964591252,4.459147050654017,-26.309343603428545,-39.84309844728557,1.0402847585575694,-5.46293047741932,-5.591617314437833,40.05137203272927,48489.587365240426,15144.628340766305,15144.628340766305,63634.21570600673,87993.1060212304,87993.1060212304,15144.628340766305,103137.7343619967,103137.7343619967,103137.7343619967,129798.71156639887,125285.07799952554,4513.633566873328,0.0,103680.83027560904,64177.31162051658,43892.79850565829,26660.97720440217,70553.77571006046,20306.760614751605,1487.424515825761,0.0,0.8836852294923273,2.8206083004599796,0.0014984597031051942,1.0,1.0,-5.46293047741932,346551.43053253565,1556749.4343080022,4.4921166013246285,1556749.4343080022,4.4921166013246285,0.7616660281828913,0.09259107549354786,4.565118963995687,101325.0,128419.81109638666,1.267404994782992,1.0,0.0,4.565118963998221,1.286861299874277,1.2871704162583693,3.5474832947744153,0.0,16814.44511582216,0.0,0.0,22711.528679388648,2315.9314015885802,19304.795039080196,1968.5412489565956,0.85,0.849999808978065,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.9110656094524,2034.6934298245008,7.790803092125092,4.751604318424193,0.10578660979801402,4.645817708626179,3.243623163072171,3.5,0.9267494751634774,0.6,0.00024019705312761734,1.0002898204634154,0.0002401274592760912,198.69780438702833,0.0,1.3901826189256243e-05,39.39777542035219,0.01136312269761339,8.026736495140775e-05,0.0001599296881762096,0.0007300980523991312,0.09259107549619064,0.09259107549619064,0.09259107549619064,0.0925910755125718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.04417713464,595.6845864841438,0.0,0.09259107549619064,0.09259107549354786,0.09259107549354786,0.42732259895462893,0.42732259895462893,0.5,9.99997632137985,0.1034879499360386,0.1034879499360386,-1.5234036254696548e-11,0.12868683701850614,0.12868683701850614,-1.5234036254696548e-11,26660.97720440217,20306.760614751605,0.7616660281828913,0.9019250219507805,0.6872713313672617,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498508373450458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.23843370256,15450.0,,,,,,,,,,,,,,,,,3.0,16814.44511582216,1487.424515825761,0.42732259895462893,6.178477068285765,3.243623163072171
181.0,-29.730786180928867,4.7541271693089255,35.02526499194837,23.636504785995953,4.460420157521539,-26.31171569722278,-39.84532932573927,1.04115390253262,-5.456335671586828,-5.590101959035116,40.051373705956195,48486.43927198531,15147.257893638121,15147.257893638121,63633.69716562344,87990.99343382021,87990.99343382021,15147.257893638121,103138.25132745833,103138.25132745833,103138.25132745833,129798.38333321843,125284.78799945078,4513.595333767642,0.0,103680.56928383354,64176.0151100573,43893.9490819736,26660.132005760093,70554.08108773369,20306.20606832192,1487.3519654241725,0.0,0.8836931208795026,2.8206967887233367,0.0014984597031051942,1.0,1.0,-5.456335671586828,346572.00189235277,1556749.506530657,4.4918501726350994,1556749.506530657,4.4918501726350994,0.7616693744777645,0.09259029085637982,4.565118963995687,101325.0,128419.6506935618,1.2674034117301929,1.0,0.0,4.565118963996055,1.2868573646610313,1.287166390537825,3.5474941429877713,0.0,16814.39837396694,0.0,0.0,22711.471508529015,2315.9255717833325,19304.75470024012,1968.5371355396715,0.85,0.8500001725115193,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.036713721445,2034.6934298245008,7.791652177515677,4.7541271693089255,0.10800333819675778,4.646123831112168,3.2439725994178095,3.5,0.9268493141193741,0.6,0.0002401274592760912,1.0002884389476097,0.0002400582171365753,198.70009334408647,0.0,1.3828145497081446e-05,39.188964338728816,0.011376950843110472,8.024713042925414e-05,0.00015988032884683707,0.0007298727211885625,0.09259029086603146,0.09259029086603146,0.09259029086603146,0.09259029076597489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.0522677149,595.6845839356603,0.0,0.09259029086603146,0.09259029085637982,0.09259029085637982,0.42732259782748006,0.42732259782748006,0.5,9.999976321303079,0.10900481504847903,0.10900481504847903,-2.1259438653942198e-11,0.13376628744828167,0.13376628744828167,-2.1259438653942198e-11,26660.132005760093,20306.20606832192,0.7616693744777645,0.9019137686237485,0.6872237370888955,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498675186603929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.02962262093,15450.0,,,,,,,,,,,,,,,,,3.0,16814.39837396694,1487.3519654241725,0.42732259782748006,6.178477068285765,3.2439725994178095
182.0,-29.733548622635062,4.756627963524759,35.025294450362566,23.637286852486454,4.461654280925201,-26.3140782885029,-39.84754731701685,1.041989257158509,-5.449694863179502,-5.588625658344268,40.05137954123737,48483.30258386991,15149.904693913664,15149.904693913664,63633.20727778357,87988.90775346663,87988.90775346663,15149.904693913664,103138.81244738029,103138.81244738029,103138.81244738029,129798.15527047396,125284.59683014572,4513.558440328235,0.0,103680.31137524373,64174.706195697334,43895.116866162665,26659.342823093666,70554.45968925633,20305.690390212338,1487.2829830672113,0.0,0.8837007929157299,2.8207800378797656,0.0014984597031051942,1.0,1.0,-5.449694863179502,346592.04399496043,1556749.758401633,4.491591152693247,1556749.758401633,4.491591152693247,0.7616725785386774,0.09258953286108755,4.565118963995687,101325.0,128419.48611502993,1.26740178746637,1.0,0.0,4.5651189639962695,1.286853587327421,1.2871625231879913,3.547504556036303,0.0,16814.351806796618,0.0,0.0,22711.41501304843,2315.919810847581,19304.698910430376,1968.53144656232,0.85,0.8499998304526254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.161504597347,2034.6934298245008,7.792513460475778,4.756627963524759,0.11018939312525688,4.646438570399502,3.2443196666320775,3.5,0.9269484761805936,0.6,0.0002400582171365753,1.0002869281236855,0.0002399893574405404,198.7023703078546,0.0,1.3758419585154684e-05,38.99136110432838,0.011390709262695626,8.022701747118001e-05,0.00015983119966539528,0.0007296484406306771,0.09258953285580637,0.09258953285580637,0.09258953285580637,0.09258953288187308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.08048220817,595.6845750482745,0.0,0.09258953285580637,0.09258953286108755,0.09258953286108755,0.42732259669994244,0.42732259669994244,0.5,9.999976321229399,0.11446505879683855,0.11446505879683855,-1.035687091643922e-10,0.13893079516475382,0.13893079516475382,-1.035687091643922e-10,26659.342823093666,20305.690390212338,0.7616725785386774,0.9019019854739715,0.6871755916976103,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498841204560977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.83201938654,15450.0,,,,,,,,,,,,,,,,,3.0,16814.351806796618,1487.2829830672113,0.42732259669994244,6.178477068285765,3.2443196666320775
183.0,-29.736295188407155,4.759107052239944,35.02532190080652,23.638082190323644,4.462901472640281,-26.316425204834925,-39.84975531985981,1.0428379720553345,-5.443192864426123,-5.587147688397215,40.051380549562616,48480.19701093624,15152.50935427223,15152.50935427223,63632.70636520847,87986.82325503352,87986.82325503352,15152.50935427223,103139.33260930575,103139.33260930575,103139.33260930575,129797.86023416568,125284.33914068704,4513.521093478644,0.0,103680.05331953231,64173.42707835877,43896.25137908171,26658.527624859933,70554.77900394164,20305.15587497636,1487.2127156213412,0.0,0.8837084910063808,2.82086539153302,0.0014984597031051942,1.0,1.0,-5.443192864426123,346612.1096733628,1556749.8019242536,4.49133125611592,1556749.8019242536,4.49133125611592,0.7616758194867879,0.09258876653736106,4.565118963995687,101325.0,128419.32704843128,1.2674002176010983,1.0,0.0,4.565118963994547,1.2868497465230473,1.2871585928448575,3.547515144118596,0.0,16814.30543967507,0.0,0.0,22711.35848534051,2315.9140466255562,19304.656665294173,1968.5271387572895,0.85,0.8500000859814151,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.28540962802,2034.6934298245008,7.79335650992269,4.759107052239944,0.11236322544180144,4.646743826798143,3.2446642848360354,3.5,0.9270469385245815,0.6,0.0002399893574405404,1.0002852853240363,0.00023992091152555279,198.70463423124247,0.0,1.3682584820810501e-05,38.77644538217696,0.011404391847516437,8.020699971799565e-05,0.00015978235772254475,0.0007294254713511318,0.09258876653832493,0.09258876653832493,0.09258876653832493,0.09258876651732614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.0853573769,595.6845735126304,0.0,0.09258876653832493,0.09258876653736106,0.09258876653736106,0.42732259557210556,0.42732259557210556,0.5,9.999976321266807,0.11983744191445567,0.11983744191445567,-1.5916157281026244e-12,0.14395482397111437,0.14395482397111437,-1.5916157281026244e-12,26658.527624859933,20305.15587497636,0.7616758194867879,0.9018908040467895,0.6871284652203052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499006352906982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.61710366439,15450.0,,,,,,,,,,,,,,,,,3.0,16814.30543967507,1487.2127156213412,0.42732259557210556,6.178477068285765,3.2446642848360354
184.0,-29.73902895315934,4.76156480071389,35.02534753813198,23.638760530762397,4.464014807092426,-26.318774344200985,-39.851971075963206,1.0435676327971055,-5.436550886211137,-5.585666379186222,40.05138316137545,48477.19083944682,15155.07018309256,15155.07018309256,63632.26102253938,87984.81601355417,87984.81601355417,15155.07018309256,103139.88619664672,103139.88619664672,103139.88619664672,129797.61579391497,125284.13199795605,4513.483795958916,0.0,103679.80460711168,64172.179432806086,43897.361304784,26657.729597268255,70555.09090205225,20304.63371866634,1487.1432480616425,0.0,0.8837162001298552,2.820949223234296,0.0014984597031051942,1.0,1.0,-5.436550886211137,346632.22160190163,1556749.9146604445,4.491070990071813,1556749.9146604445,4.491070990071813,0.7616790336393484,0.09258800090259604,4.565118963995687,101325.0,128419.18507439336,1.2673988164262853,1.0,0.0,4.565118963996674,1.286846463631916,1.2871552210818569,3.5475241942316704,0.0,16814.259298520017,0.0,0.0,22711.304004302317,2315.9084911057616,19304.612781244516,1968.522663829597,0.85,0.8500001927492823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.4084537961526,2034.6934298245008,7.794180360358269,4.76156480071389,0.11452581446184507,4.647038986252045,3.2450065232043244,3.5,0.9271447209155212,0.6,0.00023992091152555279,1.000283961862748,0.00023985280247697613,198.70688764811507,0.0,1.3600520502237674e-05,38.54387510334157,0.011417992368018675,8.018691631548301e-05,0.00015973399521006977,0.0007292046907282858,0.09258800090324239,0.09258800090324239,0.09258800090324239,0.0925880008638108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.0979858046,595.6845695347588,0.0,0.09258800090324239,0.09258800090259604,0.09258800090259604,0.4273225944444739,0.4273225944444739,0.5,9.99997632125346,0.1251662662290869,0.1251662662290869,4.843059286940843e-11,0.14911549297511328,0.14911549297511328,4.843059286940843e-11,26657.729597268255,20304.63371866634,0.7616790336393484,0.9018805051343006,0.687082820242483,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499170555692038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.38453338555,15450.0,,,,,,,,,,,,,,,,,3.0,16814.259298520017,1487.1432480616425,0.4273225944444739,6.178477068285765,3.2450065232043244
185.0,-29.741748313937194,4.764001539606739,35.025370924600985,23.63967541549357,4.465393740810128,-26.321083518003004,-39.85413545798508,1.0445374406768502,-5.430535515476663,-5.584184074317241,40.05136952293116,48474.01408194046,15157.591332616312,15157.591332616312,63631.605414556776,87982.67561415742,87982.67561415742,15157.591332616312,103140.26694677373,103140.26694677373,103140.26694677373,129797.09434072854,125283.64924344668,4513.445097281859,0.0,103679.53953516962,64170.8779873046,43898.51283096113,26656.82739395481,70555.34022491594,20304.036350220114,1487.0686736190821,0.0,0.8837239739219442,2.8210417698616324,0.0014984597031051942,1.0,1.0,-5.430535515476663,346652.3479651294,1556749.325976807,4.49080854381925,1556749.325976807,4.49080854381925,0.761682403166426,0.09258720980358079,4.565118963995687,101325.0,128419.00557466844,1.2673970449017364,1.0,0.0,4.565118963997624,1.2868420530088116,1.287150721750346,3.5475363532935673,0.0,16814.213322259868,0.0,0.0,22711.24593967264,2315.9025701613336,19304.561180704804,1968.5174020389027,0.85,0.8500000938734522,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.5306638180423,2034.6934298245008,7.794987044768284,4.764001539606739,0.11667631990559801,4.647325219701141,3.245346455747698,3.5,0.9272418444993422,0.6,0.00023985280247697613,1.0002824717829932,0.00023978506996072917,198.70912923650414,0.0,1.3533737063342403e-05,38.35461083751237,0.011431526105082017,8.016730305121412e-05,0.000159685499425762,0.0007289833017036684,0.09258720979943075,0.09258720979943075,0.09258720979943075,0.0925872097653732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.0320430904,595.6845903062776,0.0,0.09258720979943075,0.09258720980358079,0.09258720980358079,0.42732259331680333,0.42732259331680333,0.5,9.999976321158533,0.1303355696711037,0.1303355696711037,4.348521542851813e-11,0.1536485588405867,0.1536485588405867,4.348521542851813e-11,26656.82739395481,20304.036350220114,0.761682403166426,0.9018680260305213,0.6870353672367713,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449933399669375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.19526911972,15450.0,,,,,,,,,,,,,,,,,3.0,16814.213322259868,1487.0686736190821,0.42732259331680333,6.178477068285765,3.245346455747698
186.0,-29.744452152224593,4.766416851691154,35.02539302743071,23.640265047457092,4.466403176155158,-26.323416073502052,-39.85633713947607,1.0451767427287015,-5.423773486419407,-5.582762318576623,40.05137927663491,48471.08919911128,15160.162550171957,15160.162550171957,63631.25174928324,87980.73832491267,87980.73832491267,15160.162550171957,103140.90087508463,103140.90087508463,103140.90087508463,129797.02331874885,125283.61341081857,4513.409907930286,0.0,103679.29866355758,64169.64955448479,43899.61012119198,26656.12244366422,70555.7325648562,20303.578949379316,1487.005029576859,0.0,0.8837313455217326,2.8211169293115876,0.0014984597031051942,1.0,1.0,-5.423773486419407,346671.65307041025,1556749.746980891,4.490559678569132,1556749.746980891,4.490559678569132,0.7616853873735558,0.09258648597322458,4.565118963995687,101325.0,128418.87473584912,1.2673957536229867,1.0,0.0,4.5651189639963325,1.2868391927498488,1.2871477736399122,3.547544238406725,0.0,16814.167543433847,0.0,0.0,22711.193176181932,2315.897189782641,19304.513785455616,1968.512569068501,0.85,0.8499999817579366,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.6520628714609,2034.6934298245008,7.795822625352608,4.766416851691154,0.11878689932185793,4.647629952369296,3.2456841466482307,3.5,0.9273383276137802,0.6,0.00023978506996072917,1.0002808654005724,0.0002397177415412269,198.71135807367793,0.0,1.3459069324430303e-05,38.14300246543548,0.011444985174406447,8.014735633563785e-05,0.00015963771362509133,0.000728765153838817,0.09258648596548409,0.09258648596548409,0.09258648596548409,0.0925864861377615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.0792025991,595.6845754513466,0.0,0.09258648596548409,0.09258648597322458,0.09258648597322458,0.4273225921887744,0.4273225921887744,0.5,9.999976321277517,0.1355605516711762,0.1355605516711762,9.407585821463726e-11,0.15898883215720616,0.15898883215720616,9.407585821463726e-11,26656.12244366422,20303.578949379316,0.7616853873735558,0.9018579984382157,0.6869900919043781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499496580025502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.98366074764,15450.0,,,,,,,,,,,,,,,,,3.0,16814.167543433847,1487.005029576859,0.4273225921887744,6.178477068285765,3.2456841466482307
187.0,-29.747164093817435,4.768812218844909,35.025412835019374,23.641062655393057,4.467648888815271,-26.325733167781333,-39.85851371018214,1.046027096655087,-5.417834202116239,-5.581244423673608,40.051357289236265,48468.00661902982,15162.555942185963,15162.555942185963,63630.56256121578,87978.67121497194,87978.67121497194,15162.555942185963,103141.2271571579,103141.2271571579,103141.2271571579,129796.38726328174,125283.01766546696,4513.369597814776,0.0,103679.04373142164,64168.379196636895,43900.73837198305,26655.16010612383,70555.89847810687,20302.939208888733,1486.9268299186947,0.0,0.8837393346201364,2.8212147292019343,0.0014984597031051942,1.0,1.0,-5.417834202116239,346692.2645172826,1556748.7979265419,4.49028996967695,1556748.7979265419,4.49028996967695,0.7616888860564105,0.09258566349855886,4.565118963995687,101325.0,128418.712996798,1.2673941573826597,1.0,0.0,4.56511896399545,1.2868353411755717,1.2871438344969368,3.547554856416425,0.0,16814.12198492969,0.0,0.0,22711.137332700535,2315.8914953323037,19304.465454293102,1968.5076406615005,0.85,0.8499999437059301,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.7725932255523,2034.6934298245008,7.796570146557712,4.768812218844909,0.12092866716772566,4.647883551677183,3.2460194350263736,3.5,0.9274341242932496,0.6,0.0002397177415412269,1.0002817135052224,0.00023965022883523437,198.71359363475426,0.0,1.33789216762479e-05,37.91586403048655,0.011458364096082694,8.012764162775955e-05,0.00015959009991346735,0.0007285477915809362,0.09258566349262032,0.09258566349262032,0.09258566349262032,0.09258566365381382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.97289023484,595.6846089390571,0.0,0.09258566349262032,0.09258566349855886,0.09258566349855886,0.42732259106131554,0.42732259106131554,0.5,9.99997632152735,0.14059062833086955,0.14059062833086955,8.01492205937393e-12,0.16341022155734208,0.16341022155734208,8.01492205937393e-12,26655.16010612383,20302.939208888733,0.7616888860564105,0.9018461097332636,0.6869447865378567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499658238756952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.756522312695,15450.0,,,,,,,,,,,,,,,,,3.0,16814.12198492969,1486.9268299186947,0.42732259106131554,6.178477068285765,3.2460194350263736
188.0,-29.749839346939012,4.771186464966448,35.025430914418585,23.641983058210485,4.469028205526518,-26.328001798688813,-39.86064170077441,1.0470024055880007,-5.41193695103658,-5.579848370069417,40.051347064754445,48464.87579534401,15165.090465164321,15165.090465164321,63629.96626050833,87976.55443736416,87976.55443736416,15165.090465164321,103141.64490252848,103141.64490252848,103141.64490252848,129795.99009040925,125282.65672453212,4513.333365877132,0.0,103678.77881260762,64167.10015680142,43901.865173118,26654.345187880765,70556.21036099877,20302.401364137728,1486.8583581781693,0.0,0.883746645136783,2.8212987200158666,0.0014984597031051942,1.0,1.0,-5.41193695103658,346711.222335581,1556748.3566017668,4.490043172282994,1556748.3566017668,4.490043172282994,0.7616919950961261,0.09258492231267156,4.565118963995687,101325.0,128418.53817386496,1.267392432014458,1.0,0.0,4.565118963994772,1.2868309035811454,1.2871393089567256,3.5475670900437137,0.0,16814.076173961374,0.0,0.0,22711.079301613918,2315.8855778083157,19304.417332409805,1968.5027335950406,0.85,0.8499999967433505,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.8924028420142,2034.6934298245008,7.797393029559896,4.771186464966448,0.12300325794609446,4.648183207020353,3.246352732203908,3.5,0.9275293520582595,0.6,0.00023965022883523437,1.0002779079435955,0.00023958364663667847,198.71579899540137,0.0,1.341569242378442e-05,38.020072329005046,0.011471779788506479,8.01083712777403e-05,0.00015954185755749406,0.0007283275594868147,0.09258492230753476,0.09258492230753476,0.09258492230753476,0.0925849222958954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.92345437437,595.6846245110237,0.0,0.09258492230753476,0.09258492231267156,0.09258492231267156,0.4273225899348385,0.4273225899348385,0.5,9.999976321428878,0.1455582207664179,0.1455582207664179,7.560174708487466e-12,0.16791141903286189,0.16791141903286189,7.560174708487466e-12,26654.345187880765,20302.401364137728,0.7616919950961261,0.9018336718333863,0.6868973765367343,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499820385427542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.86073061121,15450.0,,,,,,,,,,,,,,,,,3.0,16814.076173961374,1486.8583581781693,0.4273225899348385,6.178477068285765,3.246352732203908
189.0,-29.752502213916088,4.77353976429789,35.025447880477124,23.642593016289197,4.470055765278089,-26.330295631998332,-39.86280702576039,1.0476618536238789,-5.40545089914724,-5.578464244882571,40.05135111566007,48461.98165961718,15167.604080197752,15167.604080197752,63629.58573981493,87974.62742578669,87974.62742578669,15167.604080197752,103142.23150598444,103142.23150598444,103142.23150598444,129795.87160428044,125282.57296197249,4513.298642307959,0.0,103678.53897462144,64165.89320658321,43902.939742264694,26653.640098296,70556.57984056069,20301.9421788273,1486.795537114514,0.0,0.8837538404685391,2.821373230230516,0.0014984597031051942,1.0,1.0,-5.40545089914724,346730.0189744456,1556748.5314532735,4.489800266091202,1556748.5314532735,4.489800266091202,0.7616949168652287,0.09258420918869015,4.565118963995687,101325.0,128418.40176743631,1.2673910857876765,1.0,0.0,4.565118963997615,1.286827946448391,1.2871362654309622,3.5475752423587683,0.0,16814.03100758738,0.0,0.0,22711.026764541373,2315.88022051785,19304.376688695716,1968.4985890896196,0.85,0.8500001734327378,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.0113523332052,2034.6934298245008,7.7982085101986325,4.77353976429789,0.12505996470612413,4.648479799591766,3.2466836501486473,3.5,0.9276239000424706,0.6,0.00023958364663667847,1.000276627122864,0.00023951738963030913,198.7179941882001,0.0,1.323093478490504e-05,37.49646918042088,0.011485010723291384,8.008876723805133e-05,0.00015949487939862715,0.0007281130986028778,0.0925842091663364,0.0925842091663364,0.0925842091663364,0.09258420935776888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.9430409398,595.6846183413847,0.0,0.0925842091663364,0.09258420918869015,0.09258420918869015,0.4273225888077528,0.4273225888077528,0.5,9.999976321417293,0.15055688790721433,0.15055688790721433,-4.888534022029489e-12,0.17301334573534177,0.17301334573534177,-4.888534022029489e-12,26653.640098296,20301.9421788273,0.7616949168652287,0.9018235561247591,0.6868527608499237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998034188795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.337127462626,15450.0,,,,,,,,,,,,,,,,,3.0,16814.03100758738,1486.795537114514,0.4273225888077528,6.178477068285765,3.2466836501486473
190.0,-29.75514934270194,4.77587337653951,35.0254627063104,23.64350164951759,4.471418476722178,-26.332541559197878,-39.86490854350848,1.0486245189124703,-5.399884767571791,-5.577001857694627,40.05132332535232,48458.86468768608,15169.966531120292,15169.966531120292,63628.83121880637,87972.53302045734,87972.53302045734,15169.966531120292,103142.49955157764,103142.49955157764,103142.49955157764,129795.18436205293,125281.92512179924,4513.259240253683,0.0,103678.27828547663,64164.60995556104,43904.075922128424,26652.684810475283,70556.76073260371,20301.30521667551,1486.718874119083,0.0,0.8837615604692898,2.821469602260772,0.0014984597031051942,1.0,1.0,-5.399884767571791,346749.8792931206,1556747.331925653,4.4895396505954555,1556747.331925653,4.4895396505954555,0.7616983189887312,0.0925834065138486,4.565118963995687,101325.0,128418.22922722311,1.267389382948168,1.0,0.0,4.5651189639944025,1.286823565646757,1.2871317983141892,3.5475873195570986,0.0,16813.986000174038,0.0,0.0,22710.969659973704,2315.874397472501,19304.327840347327,1968.4936079443366,0.85,0.8500001598069009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.1294480446259,2034.6934298245008,7.798949600177076,4.77587337653951,0.1271399865349352,4.648733390004574,3.24701220622191,3.5,0.92771777320626,0.6,0.00023951738963030913,1.000274997939536,0.0002394515409499292,198.72017644914456,0.0,1.3166459406631566e-05,37.31374595839386,0.011498177182698015,8.006974512611617e-05,0.00015944764450419297,0.000727897465690534,0.09258340651382403,0.09258340651382403,0.09258340651382403,0.09258340654428869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.8086719602,595.6846606667328,0.0,0.09258340651382403,0.0925834065138486,0.0925834065138486,0.4273225876805276,0.4273225876805276,0.5,9.999976321461888,0.15534873686686979,0.15534873686686979,-7.844391802791506e-12,0.17711709012286292,0.17711709012286292,-7.844391802791506e-12,26652.684810475283,20301.30521667551,0.7616983189887312,0.9018105502312835,0.6868068231099168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500139561109469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.1544042406,15450.0,,,,,,,,,,,,,,,,,3.0,16813.986000174038,1486.718874119083,0.4273225876805276,6.178477068285765,3.24701220622191
191.0,-29.757783251213898,4.778186568431414,35.02547653159397,23.64406456416475,4.4723892568911525,-26.334815050684078,-39.86705546323208,1.0492358617938418,-5.393476955742983,-5.575624387210155,40.051324121957954,48456.02664871615,15172.416973251979,15172.416973251979,63628.44362196813,87970.6507457948,87970.6507457948,15172.416973251979,103143.06771904678,103143.06771904678,103143.06771904678,129795.04113069044,125281.81672450197,4513.22440618847,0.0,103678.0434016217,64163.41932212001,43905.13786611299,26651.97341164366,70557.11127775666,20300.841019617812,1486.6559200161182,0.0,0.8837687323214625,2.82154440590809,0.0014984597031051942,1.0,1.0,-5.393476955742983,346768.58719680744,1556747.3663097785,4.489297542473913,1556747.3663097785,4.489297542473913,0.7617012333784192,0.09258269177844758,4.565118963995687,101325.0,128418.0942126968,1.2673880504583943,1.0,0.0,4.565118963995311,1.2868208327902393,1.2871289800632055,3.5475948536650965,0.0,16813.9412192869,0.0,0.0,22710.918208115214,2315.8691508430725,19304.27716205504,1968.4884401967076,0.85,0.8499998540418815,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.2468141141567,2034.6934298245008,7.799738759711745,4.778186568431414,0.12916979045837795,4.649016777973036,3.2473387455219616,3.5,0.9278110701491319,0.6,0.0002394515409499292,1.0002736302715995,0.00023938603768342077,198.72234785328615,0.0,1.3085461384042279e-05,37.08419756237582,0.011511262644082056,8.005031636638333e-05,0.00015940122458354587,0.0007276855532304807,0.09258269176694289,0.09258269176694289,0.09258269176694289,0.09258269197353078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.81252309185,595.6846594536571,0.0,0.09258269176694289,0.09258269177844758,0.09258269177844758,0.42732258655341593,0.42732258655341593,0.5,9.99997632157206,0.1602184412570864,0.1602184412570864,4.9396930990042165e-11,0.18214743146717183,0.18214743146717183,4.9396930990042165e-11,26651.97341164366,20300.841019617812,0.7617012333784192,0.9018005764363993,0.6867631875965429,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45002978426125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.92485584458,15450.0,,,,,,,,,,,,,,,,,3.0,16813.9412192869,1486.6559200161182,0.42732258655341593,6.178477068285765,3.2473387455219616
192.0,-29.760404417000206,4.780480600051392,35.02548815904324,23.645012417715066,4.473793210252643,-26.33703350352986,-39.86912998426703,1.0502380370477313,-5.388185589603609,-5.574167911456823,40.05128838877046,48452.91054679616,15174.716205329158,15174.716205329158,63627.62675212532,87968.54719569978,87968.54719569978,15174.716205329158,103143.26340102893,103143.26340102893,103143.26340102893,129794.24251127323,125281.05803164314,4513.184479630089,0.0,103677.78153593527,64162.144870565826,43906.2629615216,26650.979110244298,70557.2420717659,20300.175488279692,1486.577504391075,0.0,0.8837764499464377,2.8216438543075384,0.0014984597031051942,1.0,1.0,-5.388185589603609,346788.3689591103,1556745.8239405833,4.489037013015101,1556745.8239405833,4.489037013015101,0.7617046790028275,0.09258187994742047,4.565118963995687,101325.0,128417.91643893083,1.2673862959677358,1.0,0.0,4.565118963998967,1.2868162650603747,1.2871243269444772,3.5476074463369494,0.0,16813.896615008285,0.0,0.0,22710.860845823343,2315.863301517169,19304.229067540335,1968.4835359210674,0.85,0.8499998832536765,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.3633593374464,2034.6934298245008,7.800453387020397,4.780480600051392,0.13122356828920267,4.64925703176219,3.2476630140369185,3.5,0.9279037182962624,0.6,0.00023938603768342077,1.0002723121365504,0.0002393208677066145,198.724508793703,0.0,1.3016962912614751e-05,36.890072894350205,0.011524279606994672,8.00315469259162e-05,0.00015935449075750457,0.0007274722077549596,0.09258187993018131,0.09258187993018131,0.09258187993018131,0.09258188005916751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.6397502758,595.684713875949,0.0,0.09258187993018131,0.09258187994742047,0.09258187994742047,0.42732258542665846,0.42732258542665846,0.5,9.999976321465295,0.16485308535857257,0.16485308535857257,1.1027623258996755e-11,0.18598232185320285,0.18598232185320285,1.1027623258996755e-11,26650.979110244298,20300.175488279692,0.7617046790028275,0.9017873273364021,0.6867177503552824,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500455336898554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.730731176554,15450.0,,,,,,,,,,,,,,,,,3.0,16813.896615008285,1486.577504391075,0.42732258542665846,6.178477068285765,3.2476630140369185
193.0,-29.763011908229572,4.782754310405761,35.02549898181035,23.645591956470184,4.474779463593154,-26.33928170686882,-39.87125406330449,1.0508660133351184,-5.38191937680034,-5.572831065106375,40.051288437291674,48450.095027270836,15177.154757446455,15177.154757446455,63627.24978471729,87966.6704191619,87966.6704191619,15177.154757446455,103143.82517660836,103143.82517660836,103143.82517660836,129794.11967526106,125280.969068849,4513.15060641206,0.0,103677.54684528985,64160.97145432302,43907.30598996314,26650.294498652696,70557.60048861583,20299.728967527666,1486.5167276833686,0.0,0.883783412175043,2.8217158081148472,0.0014984597031051942,1.0,1.0,-5.38191937680034,346806.52670275525,1556745.8260338437,4.488801986613466,1556745.8260338437,4.488801986613466,0.7617074913957862,0.09258118507444989,4.565118963995687,101325.0,128417.78582281586,1.267385006886907,1.0,0.0,4.565118963997136,1.286813452772666,1.2871214301175422,3.5476151995142224,0.0,16813.852178211993,0.0,0.0,22710.809436287847,2315.858059203484,19304.18865454598,1968.4794149425113,0.85,0.8500000279030702,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.4792081934313,2034.6934298245008,7.801242333265506,4.782754310405761,0.1332116367314482,4.649542673674313,3.2479853578563307,3.5,0.9279958165303802,0.6,0.0002393208677066145,1.000270897094399,0.00023925605393678568,198.726658501553,0.0,1.2950871628924639e-05,36.70277019637243,0.011537230478623596,8.001233331975054e-05,0.00015930853438686396,0.0007272624114558316,0.09258118507289885,0.09258118507289885,0.09258118507289885,0.09258118510963581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.6399849344,595.6847138020315,0.0,0.09258118507289885,0.09258118507444989,0.09258118507444989,0.4273225842993156,0.4273225842993156,0.5,9.999976321454092,0.16958917766271497,0.16958917766271497,1.057287590811029e-11,0.19091168830601646,0.19091168830601646,1.057287590811029e-11,26650.294498652696,20299.728967527666,0.7617074913957862,0.9017774037679084,0.6866743581379026,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500612072474464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.54342847858,15450.0,,,,,,,,,,,,,,,,,3.0,16813.852178211993,1486.5167276833686,0.4273225842993156,6.178477068285765,3.2479853578563307
194.0,-29.765604038022715,4.78500923714111,35.02550779058769,23.646486305538588,4.476119259635199,-26.34148045916342,-39.873310283850856,1.0518135566106572,-5.376660016341532,-5.571392208676862,40.051252001034676,48447.03591024925,15179.408791861799,15179.408791861799,63626.44470211105,87964.61584230735,87964.61584230735,15179.408791861799,103144.02463416915,103144.02463416915,103144.02463416915,129793.34020186693,125280.22913989323,4513.111061973697,0.0,103677.2902643066,64159.710332747156,43908.42214617717,26649.315567697784,70557.73771387496,20299.07368572911,1486.439462142232,0.0,0.8837910397777582,2.8218136207052598,0.0014984597031051942,1.0,1.0,-5.376660016341532,346826.07083536865,1556744.25331822,4.488544501768943,1556744.25331822,4.488544501768943,0.7617108827490511,0.09258038122236761,4.565118963995687,101325.0,128417.6153982942,1.2673833249276507,1.0,0.0,4.565118963998424,1.286809140054806,1.2871170329602117,3.547627089283229,0.0,16813.807927990463,0.0,0.0,22710.753231622588,2315.8523279226433,19304.137084240847,1968.4741562348863,0.85,0.8499998607426922,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.5942234242941,2034.6934298245008,7.801939689739451,4.78500923714111,0.13523419774579182,4.649775039395318,3.248305394813318,3.5,0.928087255660948,0.6,0.00023925605393678568,1.0002693066814303,0.0002391916380305218,198.72879558543272,0.0,1.2880223902969523e-05,36.50255454101563,0.011550110702526565,7.999373759764227e-05,0.0001592623163391434,0.0007270514205697037,0.09258038123625,0.09258038123625,0.09258038123625,0.09258038107152701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.46381201374,595.6847692953364,0.0,0.09258038123625,0.09258038122236761,0.09258038122236761,0.4273225831718865,0.4273225831718865,0.5,9.99997632149437,0.1741058699112159,0.1741058699112159,6.764366844436154e-11,0.1947321923353229,0.1947321923353229,6.764366844436154e-11,26649.315567697784,20299.07368572911,0.7617108827490511,0.9017642396660787,0.6866296664259729,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500767993571608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.34321282322,15450.0,,,,,,,,,,,,,,,,,3.0,16813.807927990463,1486.439462142232,0.4273225831718865,6.178477068285765,3.248305394813318
195.0,-29.768183155050878,4.787244292902857,35.02551566745726,23.647157626133435,4.477205717022597,-26.343693011356113,-39.87539486316962,1.0525344087181767,-5.370760380851607,-5.570066384794075,40.05124274315702,48444.17410878721,15181.793308651257,15181.793308651257,63625.96741743846,87962.70048413792,87962.70048413792,15181.793308651257,103144.49379278917,103144.49379278917,103144.49379278917,129793.07766225559,125280.00098270351,4513.076679552072,0.0,103677.05063924112,64158.52426668637,43909.47374728305,26648.58386946641,70558.05761674946,20298.592621235715,1486.3766360416105,0.0,0.8837979781430096,2.821889305699968,0.0014984597031051942,1.0,1.0,-5.370760380851607,346844.08039938874,1556743.853717868,4.488310286066544,1556743.853717868,4.488310286066544,0.7617137451154983,0.09257967778042661,4.565118963995687,101325.0,128417.47425939763,1.267381931995042,1.0,0.0,4.565118963997142,1.2868058903826947,1.287113699615473,3.5476360483849088,0.0,16813.763898593334,0.0,0.0,22710.70074119082,2315.846975388213,19304.097704843625,1968.470140653906,0.85,0.850000091359199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.7085596491231,2034.6934298245008,7.802706748326707,4.787244292902857,0.13719428144734724,4.65005001145551,3.2486235548958247,3.5,0.9281781585416642,0.6,0.0002391916380305218,1.0002679602226172,0.00023912756135594695,198.73092198104496,0.0,1.280129546836653e-05,36.278871357350745,0.011562911997994932,7.997488948736329e-05,0.0001592167485431585,0.0007268433981601055,0.09257967776986557,0.09257967776986557,0.09257967776986557,0.0925796778923271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.41904919123,595.6847833953306,0.0,0.09257967776986557,0.09257967778042661,0.09257967778042661,0.4273225820445947,0.4273225820445947,0.5,9.999976321518357,0.17867415457124025,0.17867415457124025,-2.3305801732931286e-12,0.19930600394246767,0.19930600394246767,-2.3305801732931286e-12,26648.58386946641,20298.592621235715,0.7617137451154983,0.901753386736295,0.686585993791406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450092299926577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.11952963956,15450.0,,,,,,,,,,,,,,,,,3.0,16813.763898593334,1486.3766360416105,0.4273225820445947,6.178477068285765,3.2486235548958247
196.0,-29.77074860396383,4.78946096978815,35.02552207935378,23.64778162389996,4.478237066656532,-26.345898762878157,-39.87747448319567,1.0532070694764775,-5.365071124456392,-5.56864173779026,40.051216248319385,48441.35650912122,15183.998774095873,15183.998774095873,63625.3552832171,87960.82096459199,87960.82096459199,15183.998774095873,103144.81973868786,103144.81973868786,103144.81973868786,129792.51074179121,125279.47240980733,4513.038331983871,0.0,103676.81512585153,64157.35069212451,43910.51603747446,26647.69100310335,70558.2070405778,20297.99869268003,1486.3039178297781,0.0,0.883805494264918,2.8219795506728924,0.0014984597031051942,1.0,1.0,-5.365071124456392,346863.4331639671,1556742.71010956,4.4880565700151696,1556742.71010956,4.4880565700151696,0.7617169791677694,0.09257889647439416,4.565118963995687,101325.0,128417.33462375558,1.267380553898402,1.0,0.0,4.565118963992962,1.2868028661822979,1.2871105922333341,3.547644385918673,0.0,16813.72004348094,0.0,0.0,22710.649151431287,2315.8417146967913,19304.04836341577,1968.4651092285105,0.85,0.8499998496167679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.8220878259444,2034.6934298245008,7.803384938990422,4.78946096978815,0.13918767589632264,4.650273293891828,3.2489394787791865,3.5,0.928268422508339,0.6,0.00023912756135594695,1.000266545580681,0.00023906383994590872,198.73303714745686,0.0,1.2734016615737925e-05,36.08820308900128,0.01157564601461067,7.995609030833689e-05,0.00015917147104761004,0.0007266367010065351,0.09257889648250066,0.09257889648250066,0.09257889648250066,0.09257889650439949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.29094354383,595.6848237477632,0.0,0.09257889648250066,0.09257889647439416,0.09257889647439416,0.4273225809173479,0.4273225809173479,0.5,9.999976321648413,0.18314653997896357,0.18314653997896357,-2.5693225325085223e-11,0.20357061333385218,0.20357061333385218,-2.5693225325085223e-11,26647.69100310335,20297.99869268003,0.7617169791677694,0.9017428014664028,0.6865446067990751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501077229952384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.928861371205,15450.0,,,,,,,,,,,,,,,,,3.0,16813.72004348094,1486.3039178297781,0.4273225809173479,6.178477068285765,3.2489394787791865
197.0,-29.773300256565765,4.791659091696532,35.02552672394985,23.648692143056564,4.4795902502615474,-26.3480597504777,-39.87949829371644,1.0541705969303508,-5.360012386928645,-5.567254078047466,40.05117810470491,48438.34419464477,15186.225371107032,15186.225371107032,63624.5695657518,87958.77948846808,87958.77948846808,15186.225371107032,103145.00485957511,103145.00485957511,103145.00485957511,129791.74706080143,125278.74712528143,4512.999935519992,0.0,103676.5597613596,64156.124471760486,43911.59476622124,26646.742201226316,70558.33696744755,20297.36303274628,1486.2292244966147,0.0,0.8838128603142965,2.8220740767786006,0.0014984597031051942,1.0,1.0,-5.360012386928645,346882.28429989266,1556741.0637017642,4.487807922632058,1556741.0637017642,4.487807922632058,0.7617202463050876,0.09257811651546025,4.565118963995687,101325.0,128417.16547978405,1.2673788845771927,1.0,0.0,4.565118963996533,1.2867984762673879,1.2871061192677375,3.547656488712757,0.0,16813.676376215877,0.0,0.0,22710.5932132413,2315.836010588866,19304.00772575334,1968.4609653401867,0.85,0.850000153870848,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.9349578897716,2034.6934298245008,7.804076549185083,4.791659091696532,0.14115348389599802,4.650505607800534,3.2492535834610883,3.5,0.9283581667031681,0.6,0.00023906383994590872,1.0002651175299906,0.00023900047672985154,198.7351409783398,0.0,1.2663549348214432e-05,35.8884988528397,0.011588309563958885,7.99377995537455e-05,0.00015912604039216324,0.000726429304659808,0.09257811652236922,0.09257811652236922,0.09257811652236922,0.0925781164914225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.1065153921,595.6848818414005,0.0,0.09257811652236922,0.09257811651546025,0.09257811651546025,0.4273225797905626,0.4273225797905626,0.5,9.999976321693389,0.18747180865159407,0.18747180865159407,-1.3358203432289883e-11,0.2072416911188384,0.2072416911188384,-1.3358203432289883e-11,26646.742201226316,20297.36303274628,0.7617202463050876,0.901730005273584,0.6865006500506389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450123064639321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.72915713504,15450.0,,,,,,,,,,,,,,,,,3.0,16813.676376215877,1486.2292244966147,0.4273225797905626,6.178477068285765,3.2492535834610883
