time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
198.0,-29.775839118276206,4.793837803214489,35.02553062862691,23.64933908628302,4.48064444424095,-26.35023909980768,-39.881551161501534,1.0548662198327763,-5.354269691709362,-5.565960048525005,40.05116605528321,48435.53130913489,15188.554617903807,15188.554617903807,63624.08592703869,87956.90038853812,87956.90038853812,15188.554617903807,103145.45500644193,103145.45500644193,103145.45500644193,129791.47792972557,125278.51181302071,4512.966116704864,0.0,103676.32414701572,64154.95507145062,43912.63230618345,26646.02292328364,70558.65522946708,20296.889518999084,1486.1677052297625,0.0,0.8838196422811746,2.822148167213404,0.0014984597031051942,1.0,1.0,-5.354269691709362,346899.8642086381,1556740.543608176,4.487578993896337,1556740.543608176,4.487578993896337,0.7617230375217984,0.09257742519802091,4.565118963995687,101325.0,128417.02456359185,1.2673774938425053,1.0,0.0,4.565118963996173,1.286795342870386,1.2871029035818786,3.547665127395098,0.0,16813.632899821954,0.0,0.0,22710.541601367495,2315.8307476424156,19303.962289607498,1968.4563321427295,0.85,0.8500000849140967,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.0471398222962,2034.6934298245008,7.804823586796952,4.793837803214489,0.14306577131700848,4.65077203189748,3.2495657851864306,3.5,0.928447367196123,0.6,0.00023900047672985154,1.0002637938720804,0.00023893744649565544,198.73723430204947,0.0,1.259249767596507e-05,35.68713841368501,0.01160090206163485,7.991925013782028e-05,0.00015908122659203126,0.0007262247243309768,0.09257742519769759,0.09257742519769759,0.09257742519769759,0.09257742524505089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.04825520876,595.684900192969,0.0,0.09257742519769759,0.09257742519802091,0.09257742519802091,0.4273225786638066,0.4273225786638066,0.5,9.999976321716018,0.19185503153772743,0.19185503153772743,-3.5981884138891473e-11,0.21169035681566584,0.21169035681566584,-3.5981884138891473e-11,26646.02292328364,20296.889518999084,0.7617230375217984,0.9017190835075278,0.6864576876021155,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501383240872412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.52779669589,15450.0,,,,,,,,,,,,,,,,,3.0,16813.632899821954,1486.1677052297625,0.4273225786638066,6.178477068285765,3.2495657851864306
199.0,-29.778365696818295,4.7959985039883355,35.02553302790634,23.650087136216484,4.481811128410259,-26.352396284732514,-39.88357790568841,1.055664412766416,-5.349043512638616,-5.564574323530262,40.0511304503084,48432.656343896946,15190.715906996105,15190.715906996105,63623.37225089305,87954.96917875097,87954.96917875097,15190.715906996105,103145.68508574707,103145.68508574707,103145.68508574707,129790.78726390394,125277.85928275141,4512.927981152534,0.0,103676.08195145444,64153.769107967506,43913.680937207704,26645.102178156867,70558.78311536457,20296.27383479837,1486.0944606432142,0.0,0.88382698811102,2.8222401743157324,0.0014984597031051942,1.0,1.0,-5.349043512638616,346918.6906143183,1556739.0067775126,4.487331034314879,1556739.0067775126,4.487331034314879,0.761726252693332,0.09257665008003667,4.565118963995687,101325.0,128416.87512895737,1.267376019037329,1.0,0.0,4.565118963994281,1.2867917274600478,1.2870992061964042,3.5476750950261486,0.0,16813.589594617137,0.0,0.0,22710.488547862606,2315.825337690507,19303.917114621356,1968.4517255761505,0.85,0.8500000814134023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.158529873014,2034.6934298245008,7.8054874121623055,4.7959985039883355,0.14500838636233837,4.650990117625997,3.249875794980508,3.5,0.9285359414230022,0.6,0.00023893744649565544,1.0002625228954387,0.00023887473640820642,198.7393175366377,0.0,1.25264544215441e-05,35.49997183065598,0.011613428516056394,7.990094067453725e-05,0.00015903650582111819,0.000726020568691597,0.09257665006314456,0.09257665006314456,0.09257665006314456,0.09257665012294429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.8761021203,595.6849544200295,0.0,0.09257665006314456,0.09257665008003667,0.09257665008003667,0.42732257753698477,0.42732257753698477,0.5,9.999976321659437,0.196097072573707,0.196097072573707,5.553602022700943e-11,0.21553081089166426,0.21553081089166426,5.553602022700943e-11,26645.102178156867,20296.27383479837,0.761726252693332,0.9017073345336466,0.6864156977411147,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501535073468539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.34063011286,15450.0,,,,,,,,,,,,,,,,,3.0,16813.589594617137,1486.0944606432142,0.42732257753698477,6.178477068285765,3.249875794980508
200.0,-29.780877838527555,4.798141146924824,35.02553437094904,23.65067034205424,4.4827899771100475,-26.35455916239584,-39.885616733785696,1.0562950576237444,-5.343484995407778,-5.563214493278669,40.051104787940396,48429.90910608959,15192.882847898238,15192.882847898238,63622.79195398783,87953.14356572917,87953.14356572917,15192.882847898238,103146.0264136274,103146.0264136274,103146.0264136274,129790.2938027,125277.40246430319,4512.891338396818,0.0,103675.85227147331,64152.617824582725,43914.70494098954,26644.267389072604,70558.97233006214,20295.719131813472,1486.0259749274112,0.0,0.8838341620787107,2.822324568210902,0.0014984597031051942,1.0,1.0,-5.343484995407778,346937.1659931088,1556737.8991044832,4.48708887861096,1556737.8991044832,4.48708887861096,0.761729299419101,0.09257590357786906,4.565118963995687,101325.0,128416.74484689896,1.2673747332533822,1.0,0.0,4.565118963994689,1.2867888976738824,1.2870962950352163,3.547682896742437,0.0,16813.546450856404,0.0,0.0,22710.438235924856,2315.8202073006437,19303.869613976218,1968.4468818583532,0.85,0.8499998728972167,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.2692682115533,2034.6934298245008,7.806156679367974,4.798141146924824,0.14692867605554039,4.651212470869283,3.2501840027193096,3.5,0.9286240007769456,0.6,0.00023887473640820642,1.0002610280299946,0.00023881239967798017,198.74138890574102,0.0,1.2462959982280917e-05,35.32002858978412,0.011625891476038675,7.988252595865488e-05,0.00015899221044955156,0.000725818355050841,0.09257590359572368,0.09257590359572368,0.09257590359572368,0.09257590342035114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.7520216723,595.6849935045404,0.0,0.09257590359572368,0.09257590357786906,0.09257590357786906,0.42732257640979304,0.42732257640979304,0.5,9.999976321767752,0.20033963099990615,0.20033963099990615,1.0174971976084635e-11,0.219729497870901,0.219729497870901,1.0174971976084635e-11,26644.267389072604,20295.719131813472,0.761729299419101,0.9016966921849696,0.6863749216689723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501686174500363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.16068687199,15450.0,,,,,,,,,,,,,,,,,3.0,16813.546450856404,1486.0259749274112,0.42732257640979304,6.178477068285765,3.2501840027193096
201.0,-29.783376481236335,4.800266139881872,35.025534003824625,23.651569440867775,4.484123507994775,-26.35667461601586,-39.88759556142611,1.0572463868661028,-5.338720833293735,-5.56184301773332,40.05105815436351,48426.94603998515,15195.00084527034,15195.00084527034,63621.94688525549,87951.14005175154,87951.14005175154,15195.00084527034,103146.14089702189,103146.14089702189,103146.14089702189,129789.42922828018,125276.57660084362,4512.852627436556,0.0,103675.60070226547,64151.406695971404,43915.771118104516,26643.28833125829,70559.0594493628,20295.060706030177,1485.9501933147606,0.0,0.8838414735693428,2.8224212338524506,0.0014984597031051942,1.0,1.0,-5.338720833293735,346955.8003739805,1556735.8862461587,4.486842083539654,1556735.8862461587,4.486842083539654,0.7617325779648498,0.09257511887927204,4.565118963995687,101325.0,128416.57303047497,1.267373037557118,1.0,0.0,4.56511896399555,1.2867845622369292,1.2870918783444647,3.5476948496022866,0.0,16813.503512094267,0.0,0.0,22710.383129100734,2315.8145879684434,19303.823313440134,1968.4421605176217,0.85,0.8499998966862217,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.379339023338,2034.6934298245008,7.806803401897466,4.800266139881872,0.1488436982832937,4.651422441598578,3.250490364178464,3.5,0.9287115326224182,0.6,0.00023881239967798017,1.0002596305369218,0.00023875041278011977,198.7434491820113,0.0,1.2388888345007324e-05,35.110109569750755,0.011638280364383682,7.986465691947023e-05,0.00015894774275850994,0.0007256153547511819,0.09257511888711548,0.09257511888711548,0.09257511888711548,0.09257511882020264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.5265438063,595.6850645285418,0.0,0.09257511888711548,0.09257511887927204,0.09257511887927204,0.4273225752829659,0.4273225752829659,0.5,9.999976321813572,0.20440806538226752,0.20440806538226752,-8.242295734817162e-12,0.2231221844396032,0.2231221844396032,-8.242295734817162e-12,26643.28833125829,20295.060706030177,0.7617325779648498,0.9016836021023527,0.6863320800745522,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501836415121316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.95076785196,15450.0,,,,,,,,,,,,,,,,,3.0,16813.503512094267,1485.9501933147606,0.4273225752829659,6.178477068285765,3.250490364178464
202.0,-29.785862552621097,4.802372467427906,35.02553303297153,23.6522015062161,4.485154133920722,-26.358809051841128,-39.88960721818728,1.057926299463812,-5.333232557569261,-5.560577173953076,40.051040009135136,48424.19953578498,15197.24069453369,15197.24069453369,63621.44023031867,87949.30099914463,87949.30099914463,15197.24069453369,103146.54169367831,103146.54169367831,103146.54169367831,129789.10228314025,125276.28328215651,4512.819000983736,0.0,103675.36911793247,64150.26765514153,43916.77940310104,26642.56058946194,70559.33999256298,20294.57974108032,1485.888895329704,0.0,0.88384812981028,2.8224954947749192,0.0014984597031051942,1.0,1.0,-5.333232557569261,346973.0002218045,1556735.1030391438,4.486617408397748,1556735.1030391438,4.486617408397748,0.7617353321927898,0.09257443273702445,4.565118963995687,101325.0,128416.43946352706,1.2673717193538323,1.0,0.0,4.565118963994384,1.2867814997881035,1.2870887353965041,3.5477032928647425,0.0,16813.46076002405,0.0,0.0,22710.332400010248,2315.8094150408397,19303.78473087974,1968.4382261913845,0.85,0.8500000964702317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.4887757741972,2034.6934298245008,7.807515195400566,4.802372467427906,0.15070028855116568,4.651672178876741,3.250794972298715,3.5,0.9287985635139185,0.6,0.00023875041278011977,1.0002583293688498,0.00023868875246534386,198.74549912978577,0.0,1.2319489884869222e-05,34.91343433371937,0.011650599854268551,7.984649521727323e-05,0.00015890391756284654,0.000725415287519358,0.09257443273576257,0.09257443273576257,0.09257443273576257,0.09257443276430989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.43880984624,595.6850921641437,0.0,0.09257443273576257,0.09257443273702445,0.09257443273702445,0.42732257415618097,0.42732257415618097,0.5,9.999976321836833,0.2085448516908741,0.2085448516908741,-7.582912076031789e-11,0.2273446163837889,0.2273446163837889,-7.582912076031789e-11,26642.56058946194,20294.57974108032,0.7617353321927898,0.9016728364667872,0.686290426482007,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450198585136978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.75409261593,15450.0,,,,,,,,,,,,,,,,,3.0,16813.46076002405,1485.888895329704,0.42732257415618097,6.178477068285765,3.250794972298715
203.0,-29.788336646855694,4.80446153499438,35.02553067580815,23.65293583078312,4.486298877075108,-26.360921187483154,-39.89158908426759,1.0587099630621393,-5.328267136544241,-5.559218216321371,40.05099808752806,48421.3715770713,15199.311891883312,15199.311891883312,63620.683468954616,87947.40769678474,87947.40769678474,15199.311891883312,103146.71958866804,103146.71958866804,103146.71958866804,129788.34826287307,125275.56726063941,4512.781002233666,0.0,103675.13085911832,64149.09473091207,43917.817920229165,26641.628674205032,70559.4465944342,20293.954701142706,1485.81571017428,0.0,0.8838553580065986,2.8225879273697143,0.0014984597031051942,1.0,1.0,-5.328267136544241,346991.4660158481,1556733.2935665366,4.486373429989301,1556733.2935665366,4.486373429989301,0.7617385164140407,0.09257366169881083,4.565118963995687,101325.0,128416.29119809053,1.2673702560877427,1.0,0.0,4.565118963998095,1.2867779498070357,1.2870851052205687,3.5477130803183785,0.0,16813.418176511266,0.0,0.0,22710.280208859036,2315.804093024533,19303.736235592834,1968.4332810483534,0.85,0.849999914490824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.5974579212773,2034.6934298245008,7.808143296413362,4.80446153499438,0.15258829371588067,4.6518732412784995,3.2510974913415716,3.5,0.9288849975261633,0.6,0.00023868875246534386,1.0002570898736638,0.0002386274037762543,198.74753923845537,0.0,1.225471003663704e-05,34.72984824382937,0.011662854564305188,7.982860620595762e-05,0.00015886014625938626,0.0007252154663118527,0.09257366168906399,0.09257366168906399,0.09257366168906399,0.09257366175211244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.2361152978,595.6851560115393,0.0,0.09257366168906399,0.09257366169881083,0.09257366169881083,0.42732257302933974,0.42732257302933974,0.5,9.999976321781842,0.2125424360207262,0.2125424360207262,1.1823431123048067e-11,0.23095107977712814,0.23095107977712814,1.1823431123048067e-11,26641.628674205032,20293.954701142706,0.7617385164140407,0.9016607490509015,0.68624931053372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502134538681406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.57050652603,15450.0,,,,,,,,,,,,,,,,,3.0,16813.418176511266,1485.81571017428,0.42732257302933974,6.178477068285765,3.2510974913415716
204.0,-29.790797683650318,4.80653302586261,35.02552728514022,23.653627128247194,4.487393393802591,-26.363026625255586,-39.89356983276082,1.0594498369298175,-5.323184628673346,-5.557906499185141,40.050963567898386,48418.6027037328,15201.421095658685,15201.421095658685,63620.023799391485,87945.54765167274,87945.54765167274,15201.421095658685,103146.96874733143,103146.96874733143,103146.96874733143,129787.74391907318,125274.99909508936,4512.744823983829,0.0,103674.89633103224,64147.951374810116,43918.82772913569,26640.775171741752,70559.60290087745,20293.38447360351,1485.7473440953609,0.0,0.8838623126516881,2.822673176778735,0.0014984597031051942,1.0,1.0,-5.323184628673346,347009.2906273054,1556731.8035888732,4.486138687453279,1556731.8035888732,4.486138687453279,0.7617415162577172,0.09257292651280585,4.565118963995687,101325.0,128416.14627321965,1.2673688257904727,1.0,0.0,4.56511896399383,1.2867746046925388,1.2870816803615441,3.547722302995305,0.0,16813.37575007168,0.0,0.0,22710.228834932546,2315.7988543419565,19303.691326311502,1968.4287015761247,0.85,0.849999859826108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.7055266798607,2034.6934298245008,7.808793311223072,4.80653302586261,0.15444470156705048,4.652088324295559,3.2513983141698377,3.5,0.928970946905668,0.6,0.0002386274037762543,1.000255738031027,0.00023856639327656852,198.74956861666894,0.0,1.219290099205307e-05,34.5546814114784,0.011675047465297241,7.981073098440796e-05,0.00015881667279184637,0.0007250170047607557,0.09257292651723241,0.09257292651723241,0.09257292651723241,0.09257292644876054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.069210022,595.6852085855533,0.0,0.09257292651723241,0.09257292651280585,0.09257292651280585,0.42732257190213996,0.42732257190213996,0.5,9.999976321722045,0.21651145124269533,0.21651145124269533,2.5352164811920375e-11,0.23472187051180526,0.23472187051180526,2.5352164811920375e-11,26640.775171741752,20293.38447360351,0.7617415162577172,0.9016494025450409,0.6862085487038744,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502282512549658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.395339693685,15450.0,,,,,,,,,,,,,,,,,3.0,16813.37575007168,1485.7473440953609,0.42732257190213996,6.178477068285765,3.2513983141698377
205.0,-29.793244655794165,4.8085875519966095,35.02552285887821,23.654212010465585,4.4883662193855764,-26.365131342202904,-39.895554108638294,1.060081439480856,-5.31801939140405,-5.5565657087652776,40.05092692099937,48415.91970442337,15203.456864230438,15203.456864230438,63619.37656865381,87943.75757008302,87943.75757008302,15203.456864230438,103147.21443431346,103147.21443431346,103147.21443431346,129787.11179540181,125274.40406743732,4512.707727964482,0.0,103674.67019817178,64146.83235236227,43919.81982867723,26639.89736108835,70559.71718976558,20292.797639846965,1485.677212185305,0.0,0.883869426082263,2.822760728738576,0.0014984597031051942,1.0,1.0,-5.31801939140405,347027.5110512648,1556730.22179334,4.485898587917346,1556730.22179334,4.485898587917346,0.7617445880060973,0.09257217292723514,4.565118963995687,101325.0,128416.01922037467,1.2673675718763846,1.0,0.0,4.565118963995207,1.2867717669758163,1.2870787634569538,3.5477301267843906,0.0,16813.333502746333,0.0,0.0,22710.179299999887,2315.7938031845624,19303.656403743422,1968.4251404652377,0.85,0.8500001760771443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.8129374629489,2034.6934298245008,7.8094081725403495,4.8085875519966095,0.15630405109549805,4.652283500901111,3.251697316473411,3.5,0.9290563761352603,0.6,0.00023856639327656852,1.0002542814279343,0.00023850574569498267,198.75158643327705,0.0,1.21258104936392e-05,34.36454693897349,0.01168717327579088,7.97928276402371e-05,0.0001587735656363314,0.0007248202154676304,0.09257217293325096,0.09257217293325096,0.09257217293325096,0.09257217297902937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.892018346,595.685264399717,0.0,0.09257217293325096,0.09257217292723514,0.09257217292723514,0.42732257077463354,0.42732257077463354,0.5,9.999976321843144,0.22044119089309788,0.22044119089309788,6.366462912410498e-12,0.23854631736122656,0.23854631736122656,6.366462912410498e-12,26639.89736108835,20292.797639846965,0.7617445880060973,0.9016387692931621,0.6861694127006212,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502429708319542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.20520522118,15450.0,,,,,,,,,,,,,,,,,3.0,16813.333502746333,1485.677212185305,0.42732257077463354,6.178477068285765,3.251697316473411
206.0,-29.795678512952907,4.8106252514101095,35.0255169221932,23.655083134677284,4.4896603501815955,-26.36719228026995,-39.897478942852445,1.061003606609512,-5.313532658877023,-5.555234137596637,40.05087450932311,48413.02151115399,15205.47607047555,15205.47607047555,63618.497581629534,87941.80664606356,87941.80664606356,15205.47607047555,103147.2827165391,103147.2827165391,103147.2827165391,129786.20331728901,125273.53378628186,4512.669531007154,0.0,103674.4242885272,64145.63915793575,43920.87236732383,26638.9206007499,70559.79296807373,20292.139042719926,1485.6024288129324,0.0,0.8838765492413825,2.8228564990021363,0.0014984597031051942,1.0,1.0,-5.313532658877023,347045.60693549755,1556727.959541004,4.485658162589391,1556727.959541004,4.485658162589391,0.7617477955224916,0.09257139993737079,4.565118963995687,101325.0,128415.84940829003,1.2673658959614116,1.0,0.0,4.565118963994227,1.2867675650115318,1.287074482446766,3.547741711965498,0.0,16813.29145514826,0.0,0.0,22710.125432916353,2315.7883102707196,19303.608022327913,1968.4202069338576,0.85,0.8500000618380121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.9197461339281,2034.6934298245008,7.8100168744344165,4.8106252514101095,0.1581492950915857,4.652475956318524,3.251994653566938,3.5,0.9291413295905537,0.6,0.00023850574569498267,1.0002529234408513,0.000238445437254537,198.75359347079217,0.0,1.2053803053528264e-05,34.1604778536991,0.011699227078844408,7.977546416253531e-05,0.00015873028153244736,0.0007246226183841498,0.0925713999378349,0.0925713999378349,0.0925713999378349,0.09257139989733518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.63860296225,595.685344223809,0.0,0.0925713999378349,0.09257139993737079,0.09257139993737079,0.42732256964760656,0.42732256964760656,0.5,9.999976321880567,0.224219288211998,0.224219288211998,-4.888534022029489e-12,0.24170147871961944,0.24170147871961944,-4.888534022029489e-12,26638.9206007499,20292.139042719926,0.7617477955224916,0.9016253436346542,0.6861276014947987,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450257606570231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.00113613591,15450.0,,,,,,,,,,,,,,,,,3.0,16813.29145514826,1485.6024288129324,0.42732256964760656,6.178477068285765,3.251994653566938
207.0,-29.79810008170412,4.812645233093752,35.02551048431189,23.655702906567626,4.490669187035953,-26.369270877875902,-39.899436466488964,1.0616703717620075,-5.308372538948731,-5.553996824150524,40.050848181935656,48410.337584037596,15207.602198015564,15207.602198015564,63617.93978205316,87940.01170479471,87940.01170479471,15207.602198015564,103147.61390281028,103147.61390281028,103147.61390281028,129785.78642815677,125273.1505005737,4512.635927583083,0.0,103674.19720988399,64144.523089647315,43921.8601335963,26638.1725253465,70560.0326589428,20291.64200562355,1485.5407852337025,0.0,0.8838830853885989,2.822931902605144,0.0014984597031051942,1.0,1.0,-5.308372538948731,347062.4225333745,1556726.8231699634,4.485437552722275,1556726.8231699634,4.485437552722275,0.7617505287314976,0.09257071591722327,4.565118963995687,101325.0,128415.71472782028,1.2673645667685198,1.0,0.0,4.5651189639969205,1.2867645608712928,1.2870713999831809,3.5477499946878845,0.0,16813.249588721323,0.0,0.0,22710.075690807767,2315.7832379872607,19303.564741506238,1968.4157935183002,0.85,0.8500000178035354,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.0259575576658,2034.6934298245008,7.810682820629603,4.812645233093752,0.15994178130896497,4.652703451784787,3.2522903388100053,3.5,0.9292258110885729,0.6,0.000238445437254537,1.0002516512845334,0.00023838544725052232,198.7555904102807,0.0,1.1986519255198023e-05,33.969795569231195,0.011711213598099606,7.97578093837343e-05,0.00015868762787080268,0.0007244278993444918,0.09257071591613177,0.09257071591613177,0.09257071591613177,0.09257071592991976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.5113075678,595.6853843209743,0.0,0.09257071591613177,0.09257071591722327,0.09257071591722327,0.4273225685206288,0.4273225685206288,0.5,9.999976321901068,0.22805984397075463,0.22805984397075463,-8.128608897095546e-12,0.24562428520181356,0.24562428520181356,-8.128608897095546e-12,26638.1725253465,20291.64200562355,0.7617505287314976,0.9016143755141842,0.6860872332363079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502721641452156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.81045385144,15450.0,,,,,,,,,,,,,,,,,3.0,16813.249588721323,1485.5407852337025,0.4273225685206288,6.178477068285765,3.2522903388100053
208.0,-29.800508739051292,4.814648814399478,35.02550280248861,23.656423959787958,4.491790801680975,-26.371326423314468,-39.90136779667807,1.0624398179531762,-5.303711130870909,-5.552672471386094,40.05079943209396,48407.59405794563,15209.570243385633,15209.570243385633,63617.164301331264,87938.1638133486,87938.1638133486,15209.570243385633,103147.73405673423,103147.73405673423,103147.73405673423,129784.96608964026,125272.36787022628,4512.5982194139815,0.0,103673.96351958807,64143.393765480265,43922.855282342,26637.232032906035,70560.08731524803,20291.00915570652,1485.4679540827735,0.0,0.883890156757587,2.8230244300028198,0.0014984597031051942,1.0,1.0,-5.303711130870909,347080.4217395526,1556724.7189756539,4.4851988803442575,1556724.7189756539,4.4851988803442575,0.7617536660956449,0.09256995221547618,4.565118963995687,101325.0,128415.57136187996,1.2673631518566983,1.0,0.0,4.5651189639934024,1.286761074248973,1.287067835332628,3.547759607711284,0.0,16813.207887343575,0.0,0.0,22710.024500401174,2315.7780180185055,19303.521609745712,1968.41139530275,0.85,0.8500000345400206,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.1314651817108,2034.6934298245008,7.811270330412045,4.814648814399478,0.16176348107740335,4.652885333322074,3.252584075370254,3.5,0.9293097358200726,0.6,0.00023838544725052232,1.000250314301802,0.00023832579089657263,198.75757673744127,0.0,1.1923348666651641e-05,33.79077012129075,0.011723136946766258,7.974039438176563e-05,0.0001586450528687567,0.0007242335393952595,0.09256995222191677,0.09256995222191677,0.09256995222191677,0.09256995212628283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.2755975601,595.6854585679789,0.0,0.09256995222191677,0.09256995221547618,0.09256995221547618,0.42732256739362284,0.42732256739362284,0.5,9.999976321930015,0.2317687179325958,0.2317687179325958,-5.832134775118902e-11,0.24896134051516583,0.24896134051516583,-5.832134775118902e-11,26637.232032906035,20291.00915570652,0.7617536660956449,0.9016026867583481,0.6860478196642587,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450286648496543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.631428403496,15450.0,,,,,,,,,,,,,,,,,3.0,16813.207887343575,1485.4679540827735,0.42732256739362284,6.178477068285765,3.252584075370254
209.0,-29.802904860444613,4.816635936626233,35.02549431827605,23.656977095548086,4.492721338729148,-26.37338986444521,-39.90331526203079,1.0630385948535408,-5.298706631335449,-5.551372877130515,40.05076092832236,48404.98817171391,15211.545333075652,15211.545333075652,63616.53350478956,87936.42237206863,87936.42237206863,15211.545333075652,103147.96770514428,103147.96770514428,103147.96770514428,129784.34577609552,125271.78377164817,4512.562004447353,0.0,103673.74264398897,64142.30846210743,43923.81575764615,26636.378070951232,70560.19382859739,20290.43776333977,1485.3998832911702,0.0,0.8838970611690355,2.8231093302657753,0.0014984597031051942,1.0,1.0,-5.298706631335449,347098.0851680563,1556723.0570369298,4.484965845556892,1556723.0570369298,4.484965845556892,0.7617566363299169,0.0925692170775463,4.565118963995687,101325.0,128415.45227071631,1.2673619765182957,1.0,0.0,4.565118963993951,1.2867583878298894,1.2870650715057976,3.5477670145167917,0.0,16813.166363905326,0.0,0.0,22709.976117083927,2315.773084293202,19303.48378336128,1968.4075380850015,0.85,0.8500001798258141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.236401211566,2034.6934298245008,7.8118636872292795,4.816635936626233,0.16356433855557828,4.653071598070655,3.2528762311193042,3.5,0.9293932088912298,0.6,0.00023832579089657263,1.0002490162654367,0.0002382664586728551,198.75955276134167,0.0,1.1857152348030784e-05,33.60316975431924,0.011734994099114288,7.972283744688275e-05,0.0001586029534496899,0.0007240413505389045,0.09256921707908819,0.09256921707908819,0.09256921707908819,0.09256921708705648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.08942783234,595.6855172101415,0.0,0.09256921707908819,0.0925692170775463,0.0925692170775463,0.42732256626662846,0.42732256626662846,0.5,9.999976322042837,0.23548558981474343,0.23548558981474343,-9.947598300641403e-12,0.25266624579506924,0.25266624579506924,-9.947598300641403e-12,26636.378070951232,20290.43776333977,0.7617566363299169,0.9015923859183954,0.6860098526557026,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503010558935294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.44382803653,15450.0,,,,,,,,,,,,,,,,,3.0,16813.166363905326,1485.3998832911702,0.42732256626662846,6.178477068285765,3.2528762311193042
210.0,-29.805288041718885,4.818607022114773,35.02548436585232,23.65783763760703,4.493997344224499,-26.375407000433942,-39.905202901549615,1.063949495929987,-5.2944804711654,-5.5500583767832,40.05070161814185,48402.164559450954,15213.46974147406,15213.46974147406,63615.63430092501,87934.50649129068,87934.50649129068,15213.46974147406,103147.97623276475,103147.97623276475,103147.97623276475,129783.35459941934,125270.83094959159,4512.523649827755,0.0,103673.50034031556,64141.15841236136,43924.82436439356,26635.378366654586,70560.20273104814,20289.76170573066,1485.3243761817037,0.0,0.8839041194343797,2.8232066678866126,0.0014984597031051942,1.0,1.0,-5.2944804711654,347115.95191009744,1556720.497033762,4.4847276204608155,1556720.497033762,4.4847276204608155,0.7617598453616059,0.0925684422439675,4.565118963995687,101325.0,128415.28724677568,1.26736034785863,1.0,0.0,4.565118963994738,1.2867542361018471,1.287060842438275,3.5477784614297985,0.0,16813.125011315446,0.0,0.0,22709.92303989682,2315.7676719263786,19303.437786268318,1968.4028476868573,0.85,0.8500001410113109,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.3407495316183,2034.6934298245008,7.8124333120093485,4.818607022114773,0.1653623687222172,4.653244653392556,3.253166761015042,3.5,0.9294762174328691,0.6,0.0002382664586728551,1.0002476761450945,0.0002382074603673386,198.76151814812715,0.0,1.1792846250433684e-05,33.42092627372906,0.011746786945364723,7.97058232689891e-05,0.000158560635403866,0.0007238481636253946,0.09256844224948298,0.09256844224948298,0.09256844224948298,0.09256844223921111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.80265763716,595.6856075407305,0.0,0.09256844224948298,0.0925684422439675,0.0925684422439675,0.42732256513997985,0.42732256513997985,0.5,9.999976322082132,0.23903610967556688,0.23903610967556688,-4.547473508864641e-13,0.2555779056178267,0.2555779056178267,-4.547473508864641e-13,26635.378366654586,20289.76170573066,0.7617598453616059,0.9015795283838187,0.6859697490374822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503153885776154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.261584555934,15450.0,,,,,,,,,,,,,,,,,3.0,16813.125011315446,1485.3243761817037,0.42732256513997985,6.178477068285765,3.253166761015042
211.0,-29.807660332671336,4.820561067615788,35.02547401533024,23.65843802634629,4.494978401479198,-26.377443905650505,-39.90711977295575,1.0645959651725838,-5.289544615647571,-5.548846339820478,40.05067023253836,48399.53201753611,15215.514539764064,15215.514539764064,63615.04655730018,87932.75009428868,87932.75009428868,15215.514539764064,103148.26463405274,103148.26463405274,103148.26463405274,129782.88826145486,125270.39800807743,4512.490253377425,0.0,103673.27750330821,64140.05942002124,43925.79787031886,26634.623627402125,70560.42149772098,20289.258679867457,1485.262971366901,0.0,0.8839105413403452,2.8232821705718263,0.0014984597031051942,1.0,1.0,-5.289544615647571,347132.42660499935,1556719.142338987,4.484510875471659,1556719.142338987,4.484510875471659,0.7617625450127834,0.09256776348983131,4.565118963995687,101325.0,128415.15846797185,1.2673590769106524,1.0,0.0,4.565118963995101,1.2867513245553683,1.2870578542779363,3.5477864890274313,0.0,16813.083838088573,0.0,0.0,22709.874226928507,2315.7626943888595,19303.39697919843,1968.3986865237805,0.85,0.8500001711286096,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.4445461103317,2034.6934298245008,7.813066908710859,4.820561067615788,0.16710438774485414,4.653456679870934,3.2534557650317946,3.5,0.9295587900090841,0.6,0.0002382074603673386,1.0002465490089505,0.00023814874503026856,198.7634745877347,0.0,1.1726592772627622e-05,33.23316391762668,0.01175851353813735,7.968854904565024e-05,0.00015851891132168835,0.00072365768822659,0.09256776349447576,0.09256776349447576,0.09256776349447576,0.09256776341203612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.6509056772,595.685655341518,0.0,0.09256776349447576,0.09256776348983131,0.09256776348983131,0.42732256401331414,0.42732256401331414,0.5,9.999976322037218,0.24265773295888948,0.24265773295888948,-3.2741809263825417e-11,0.2593017241729285,0.2593017241729285,-3.2741809263825417e-11,26634.623627402125,20289.258679867457,0.7617625450127834,0.9015684034619162,0.6859303132011387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503296441269384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.07382219983,15450.0,,,,,,,,,,,,,,,,,3.0,16813.083838088573,1485.262971366901,0.42732256401331414,6.178477068285765,3.2534557650317946
212.0,-29.81001877766673,4.822499671178552,35.02546258707757,23.65902723921465,4.495945114846293,-26.379469626952623,-39.90902735441921,1.0652309670303861,-5.2849070265522755,-5.547523173912276,40.0506184508168,48396.92381450401,15217.367572775824,15217.367572775824,63614.29138727983,87931.00825447819,87931.00825447819,15217.367572775824,103148.37582725401,103148.37582725401,103148.37582725401,129782.05422950072,125269.60191688783,4512.452312612891,0.0,103673.0560323859,64138.971613210044,43926.760465750944,26633.678402246704,70560.43886799764,20288.622061536906,1485.1899866351955,0.0,0.8839176162370879,2.823374894988313,0.0014984597031051942,1.0,1.0,-5.2849070265522755,347150.41252957255,1556716.9072899688,4.4842720938934715,1556716.9072899688,4.4842720938934715,0.7617656770919575,0.09256699562662549,4.565118963995687,101325.0,128415.02584751755,1.2673577680485324,1.0,0.0,4.565118963994127,1.2867484662478574,1.2870549197337164,3.5477943698720833,0.0,16813.042803591765,0.0,0.0,22709.825713204315,2315.7577473657484,19303.354228603006,1968.3943271762537,0.85,0.8500001044648853,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.5476727170199,2034.6934298245008,7.813604660853363,4.822499671178552,0.16888699262357765,4.653612678554975,3.2537429137947926,3.5,0.9296408325127979,0.6,0.00023814874503026856,1.0002451145867155,0.00023809038560380035,198.76541964210986,0.0,1.1670464407629889e-05,33.07409613122311,0.011770184002544981,7.967136197613451e-05,0.00015847738305413406,0.0007234681067448361,0.09256699563511667,0.09256699563511667,0.09256699563511667,0.09256699564114473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.4005359015,595.6857342062167,0.0,0.09256699563511667,0.09256699562662549,0.09256699562662549,0.42732256288629755,0.42732256288629755,0.5,9.999976322157531,0.2461783547364007,0.2461783547364007,6.252776074688882e-13,0.2626161473600064,0.2626161473600064,6.252776074688882e-13,26633.678402246704,20288.622061536906,0.7617656770919575,0.9015574790611428,0.6858931802428769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503438347988338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.91475441343,15450.0,,,,,,,,,,,,,,,,,3.0,16813.042803591765,1485.1899866351955,0.42732256288629755,6.178477068285765,3.2537429137947926
213.0,-29.81236612402797,4.8244225187037,35.02544989364491,23.659861273504816,4.49718680480496,-26.381458027849966,-39.91088775275273,1.066114518665932,-5.280776594177269,-5.546244549979252,40.05055910780969,48394.14830826979,15219.258296791751,15219.258296791751,63613.40660506154,87929.12833942242,87929.12833942242,15219.258296791751,103148.38663621417,103148.38663621417,103148.38663621417,129781.09382966586,125268.67896861106,4512.414861054803,0.0,103672.81775734214,64137.83771817096,43927.75559907909,26632.70719345168,70560.46279253077,20287.965081869563,1485.1166429731784,0.0,0.8839244868867552,2.823469314662336,0.0014984597031051942,1.0,1.0,-5.280776594177269,347167.79368523246,1556714.3458759822,4.484040208198035,1556714.3458759822,4.484040208198035,0.7617687880734059,0.09256623932526664,4.565118963995687,101325.0,128414.86455387517,1.2673561762040482,1.0,0.0,4.565118963993761,1.2867444409099573,1.2870508183395604,3.5478054684793006,0.0,16813.00196739927,0.0,0.0,22709.773518497972,2315.7524249869193,19303.304303040713,1968.3892361857224,0.85,0.8499998596338902,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.650292348098,2034.6934298245008,7.814163742117856,4.8244225187037,0.17064033927709055,4.653782179426609,3.2540286609822524,3.5,0.9297224745663578,0.6,0.00023809038560380035,1.0002439656570852,0.0002380323138939337,198.76735557649226,0.0,1.1599835892026171e-05,32.87393491800217,0.011781783838437008,7.965460332150641e-05,0.00015843578228229394,0.000723278194272392,0.09256623931709364,0.09256623931709364,0.09256623931709364,0.09256623936462638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.1136076132,595.6858245865635,0.0,0.09256623931709364,0.09256623932526664,0.09256623932526664,0.42732256175966227,0.42732256175966227,0.5,9.999976322082915,0.24958105982443612,0.24958105982443612,-1.4836132322670892e-11,0.2654679558019666,0.2654679558019666,-1.4836132322670892e-11,26632.70719345168,20287.965081869563,0.7617687880734059,0.9015446340269098,0.6858536125331732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503579429090228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.71459320021,15450.0,,,,,,,,,,,,,,,,,3.0,16813.00196739927,1485.1166429731784,0.42732256175966227,6.178477068285765,3.2540286609822524
214.0,-29.81470010572104,4.82632910927329,35.02543689197275,23.66036003166812,4.498048329987401,-26.383472353801473,-39.91278960658235,1.0666573651302624,-5.275855594105735,-5.545026511986137,40.05052483162344,48391.633676205136,15221.209131891696,15221.209131891696,63612.84280809683,87927.45420053626,87927.45420053626,15221.209131891696,103148.66333242795,103148.66333242795,103148.66333242795,129780.603952424,125268.2228897622,4512.381062661807,0.0,103672.60420365387,64136.783697391285,43928.689451402875,26631.940619996054,70560.63007139893,20287.453511748252,1485.054574305926,0.0,0.8839309496691421,2.823545737171212,0.0014984597031051942,1.0,1.0,-5.275855594105735,347184.35189312743,1556712.8664205954,4.483822090287621,1556712.8664205954,4.483822090287621,0.761771505923073,0.0925655529070529,4.565118963995687,101325.0,128414.75025085555,1.2673550481209528,1.0,0.0,4.565118963995045,1.2867420137356054,1.2870483158600923,3.5478121606851563,0.0,16812.961274934576,0.0,0.0,22709.72673906244,2315.747654812035,19303.268831299294,1968.3856190747397,0.85,0.8500000485737338,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.7523617881156,2034.6934298245008,7.814755833702601,4.82632910927329,0.1723569027452987,4.653972206527992,3.254312886104303,3.5,0.9298036817440866,0.6,0.0002380323138939337,1.0002425811125653,0.00023797458575415916,198.76928052149177,0.0,1.1542760204001402e-05,32.712182418139975,0.01179332659864101,7.963747460023862e-05,0.00015839483929369505,0.0007230912846586965,0.09256555291788122,0.09256555291788122,0.09256555291788122,0.09256555282927038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.94787879795,595.6858767899489,0.0,0.09256555291788122,0.0925655529070529,0.0925655529070529,0.4273225606325516,0.4273225606325516,0.5,9.999976322178142,0.2530653588303835,0.2530653588303835,-7.787548383930698e-12,0.2691709178803876,0.2691709178803876,-7.787548383930698e-12,26631.940619996054,20287.453511748252,0.761771505923073,0.9015345064766036,0.685816348681107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45037198488772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.552840700344,15450.0,,,,,,,,,,,,,,,,,3.0,16812.961274934576,1485.054574305926,0.4273225606325516,6.178477068285765,3.254312886104303
215.0,-29.816988288403394,4.828221174472093,35.02542263329766,23.660968138743215,4.499027189383471,-26.38543292894198,-39.91463809562845,1.0673111808342486,-5.27146364235432,-5.543678195555074,40.05046257959977,48389.09302656835,15222.941910618943,15222.941910618943,63612.034937187294,87925.74375509814,87925.74375509814,15222.941910618943,103148.68566571709,103148.68566571709,103148.68566571709,129779.60711527348,125267.26545670649,4512.341658566989,0.0,103672.38355918512,64135.729754850494,43929.61533814959,26630.92144955639,70560.53678770598,20286.764221794023,1484.9774904976653,0.0,0.8839381928715364,2.8236448096131603,0.0014984597031051942,1.0,1.0,-5.27146364235432,347202.6818507353,1556710.1794510356,4.483577635844056,1556710.1794510356,4.483577635844056,0.761774775995667,0.0925647574817726,4.565118963995687,101325.0,128414.62314233455,1.267353793657385,1.0,0.0,4.565118963995133,1.2867390651473658,1.287045292285037,3.547820290567505,0.0,16812.920771963858,0.0,0.0,22709.67840637484,2315.7427262495185,19303.22967205673,1968.3816259432863,0.85,0.8500001332752521,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.8538174018247,2034.6934298245008,7.815238379091664,4.828221174472093,0.1741232099945096,4.654097964477583,3.2545954117906355,3.5,0.929884403368753,0.6,0.00023797458575415916,1.0002378249505277,0.00023791800291688578,198.7711677257332,0.0,1.1474580808826493e-05,32.51896201221428,0.011804801179449837,7.962082976292237e-05,0.0001583537559912368,0.0007229037344955408,0.09256475581651105,0.09256475581651105,0.09256475581651105,0.09256475435155927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.64706613676,595.685971541916,0.0,0.09256475581651105,0.0925647574817726,0.0925647574817726,0.4273225595057409,0.4273225595057409,0.5,9.999976284570533,0.2564151464353017,0.2564151464353017,1.1425527191022411e-11,0.2722145532007403,0.2722145532007403,1.1425527191022411e-11,26630.92144955639,20286.764221794023,0.761774775995667,0.9015242490086988,0.6857812486908313,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385947175318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.35962029442,15450.0,,,,,,,,,,,,,,,,,4.0,16812.920771963858,1484.9774904976653,0.4273225595057409,6.178477068285765,3.2545954117906355
216.0,-29.819301277034814,4.830097676537583,35.02540714659159,23.661908448580675,4.500384798029888,-26.387379788027424,-39.916450158320345,1.06830162797565,-5.267676356555171,-5.542446938922191,40.050398645119294,48386.25914872163,15224.81975187427,15224.81975187427,63611.078900595894,87923.81973544031,87923.81973544031,15224.81975187427,103148.63948731458,103148.63948731458,103148.63948731458,129778.59321988573,125266.2882876616,4512.304932224126,0.0,103672.14263370681,64134.582030780606,43930.62289214023,26629.95373257116,70560.5766247114,20286.10788657206,1484.90531758226,0.0,0.8839448329835314,2.823738346352751,0.0014984597031051942,1.0,1.0,-5.267676356555171,347219.4210789065,1556707.4198663393,4.483353537740545,1556707.4198663393,4.483353537740545,0.7617778119441518,0.0925640169828378,4.565118963995687,101325.0,128414.45099185397,1.2673520946642385,1.0,0.0,4.565118963996142,1.286734534602427,1.2870406878510066,3.5478327823121725,0.0,16812.881108700596,0.0,0.0,22709.625631084597,2315.737344667608,19303.18020485529,1968.3765816925545,0.85,0.849999930356993,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.9548370953114,2034.6934298245008,7.815797092388818,4.830097676537583,0.17582790805411275,4.65426976848347,3.2548767333077295,3.5,0.9299647809450656,0.6,0.00023791800291688578,1.0002404080231855,0.00023786081926753237,198.77307542100976,0.0,1.124703663806602e-05,31.874101832279102,0.011816048216087904,7.960451605074191e-05,0.00015831348686614385,0.0007227199011489154,0.09256401697084223,0.09256401697084223,0.09256401697084223,0.09256401702263181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.3379379109,595.6860689150435,0.0,0.09256401697084223,0.0925640169828378,0.0925640169828378,0.42732255822800064,0.42732255822800064,0.5,9.99997628446498,0.2596478444526156,0.2596478444526156,2.8421709430404007e-12,0.2747705823670117,0.2747705823670117,2.8421709430404007e-12,26629.95373257116,20286.10788657206,0.7617778119441518,0.9015101908665287,0.6857406991735951,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450399635734196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.71476011448,15450.0,,,,,,,,,,,,,,,,,3.0,16812.881108700596,1484.90531758226,0.42732255822800064,6.178477068285765,3.2548767333077295
217.0,-29.821598625174225,4.831957633468951,35.02539167816745,23.662459314242028,4.501300734611929,-26.38935548316275,-39.91831198856232,1.0688970437474774,-5.262910767564051,-5.541308927687105,40.05036819893358,48383.73651613079,15226.805168280787,15226.805168280787,63610.541684411575,87922.13523137184,87922.13523137184,15226.805168280787,103148.94039965262,103148.94039965262,103148.94039965262,129778.20285740675,125265.92937516382,4512.2734822429275,0.0,103671.9271923048,64133.528477086445,43931.5541280204,26629.26245775413,70560.81658577453,20285.647651303076,1484.848596327679,0.0,0.8839508644210659,2.8238074516847855,0.0014984597031051942,1.0,1.0,-5.262910767564051,347234.8931766314,1556706.105727037,4.483149983821389,1556706.105727037,4.483149983821389,0.7617803040352751,0.09256337796715969,4.565118963995687,101325.0,128414.32850444865,1.2673508858075366,1.0,0.0,4.565118963994709,1.2867318589567251,1.2870379379848331,3.5478401597183264,0.0,16812.840872218734,0.0,0.0,22709.57843814095,2315.7325323266305,19303.14584525127,1968.3730779880257,0.85,0.8500001837476409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.0552998108478,2034.6934298245008,7.816413204368112,4.831957633468951,0.1774810034292127,4.654476630039738,3.2551565133882723,3.5,0.9300447181109349,0.6,0.00023786081926753237,1.0002387866893485,0.00023780403482934176,198.77497024829862,0.0,1.1366569845772854e-05,32.21285894292027,0.011827414785933677,7.95877575077937e-05,0.00015827306175973866,0.0007225353557290435,0.09256337796234176,0.09256337796234176,0.09256337796234176,0.09256337802712587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.190727901,595.6861152851138,0.0,0.09256337796234176,0.09256337796715969,0.09256337796715969,0.42732255697952404,0.42732255697952404,0.5,9.999976284482594,0.2629926885450118,0.2629926885450118,-4.058620106661692e-11,0.27839816012306073,0.27839816012306073,-4.058620106661692e-11,26629.26245775413,20285.647651303076,0.7617803040352751,0.9014995115183492,0.6857026159457065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504134729398654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.053517225126,15450.0,,,,,,,,,,,,,,,,,3.0,16812.840872218734,1484.848596327679,0.42732255697952404,6.178477068285765,3.2551565133882723
