time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
218.0,-29.82388384165358,4.833803265710997,35.025375152320365,23.66304217083382,4.502250800604322,-26.39131748081813,-39.920156566053606,1.0695247774511862,-5.258643955788443,-5.540007862320779,40.0503067671072,48381.19228645604,15228.524131255987,15228.524131255987,63609.71641771203,87920.44109007008,87920.44109007008,15228.524131255987,103148.96522132606,103148.96522132606,103148.96522132606,129777.2473822214,125265.01210656608,4512.235275655314,0.0,103671.71043707224,64132.46165063294,43932.49865159922,26628.282160895345,70560.78081249457,20284.98454924265,1484.7744117319855,0.0,0.883957857760483,2.8239026651612913,0.0014984597031051942,1.0,1.0,-5.258643955788443,347252.5827793761,1556703.4541684685,4.482913969159752,1556703.4541684685,4.482913969159752,0.7617834461372777,0.09256260659586053,4.565118963995687,101325.0,128414.19833374245,1.2673496011225507,1.0,0.0,4.5651189639947765,1.2867290308505783,1.2870350361359666,3.5478479575283726,0.0,16812.80087196844,0.0,0.0,22709.530957399642,2315.727690638459,19303.101482549435,1968.3685542513942,0.85,0.8500000074312296,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.1550899259398,2034.6934298245008,7.816895179446366,4.833803265710997,0.1791985866437873,4.6546046790672095,3.2554344298567983,3.5,0.9301241228162281,0.6,0.00023780403482934176,1.0002375300283095,0.00023774756264405639,198.77685510107045,0.0,1.1287325011904194e-05,31.988279083736487,0.011838702110945582,7.957115747519035e-05,0.00015823287735415142,0.0007223519091370403,0.09256260658706988,0.09256260658706988,0.09256260658706988,0.09256260666991915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.893699199,595.6862088469668,0.0,0.09256260658706988,0.09256260659586053,0.09256260659586053,0.42732255575495115,0.42732255575495115,0.5,9.9999762846004,0.26620366301398235,0.26620366301398235,-1.1368683772161603e-13,0.28136390653236276,0.28136390653236276,-1.1368683772161603e-13,26628.282160895345,20284.98454924265,0.7617834461372777,0.9014882727381656,0.6856669063090771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504272168273404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.82893736594,15450.0,,,,,,,,,,,,,,,,,3.0,16812.80087196844,1484.7744117319855,0.42732255575495115,6.178477068285765,3.2554344298567983
219.0,-29.826156903431468,4.83563432915536,35.02535761489375,23.663715831376635,4.503302348966312,-26.39325789864319,-39.92197896642608,1.0702445671650211,-5.2545646637151435,-5.538744024739945,40.05024454252266,48378.603526073886,15230.272387068335,15230.272387068335,63608.87591314222,87918.69783829681,87918.69783829681,15230.272387068335,103148.97022536515,103148.97022536515,103148.97022536515,129776.2886048572,125264.09066075372,4512.197944103473,0.0,103671.48783357102,64131.393545225226,43933.438098162,26627.318379492048,70560.75647765404,20284.331995706732,1484.701803438482,0.0,0.8839646600376478,2.8239960541943585,0.0014984597031051942,1.0,1.0,-5.2545646637151435,347269.7669010546,1556700.7683963284,4.482684404945247,1556700.7683963284,4.482684404945247,0.7617865121306926,0.09256185333408871,4.565118963995687,101325.0,128414.0637089488,1.2673482724791394,1.0,0.0,4.565118963994427,1.286725770156364,1.2870317019983064,3.5478569481366105,0.0,16812.761038177465,0.0,0.0,22709.482195581393,2315.7227183167947,19303.063454969808,1968.3646765174458,0.85,0.8500001580276288,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.2544381105806,2034.6934298245008,7.817393913825068,4.83563432915536,0.18089092413066155,4.654743405024698,3.2557111249722634,3.5,0.9302031785635039,0.6,0.00023774756264405639,1.000236270902885,0.0002376914030816423,198.77872995982082,0.0,1.1225363391712661e-05,31.812679852113682,0.011849927474337295,7.955476016602124e-05,0.00015819280247803515,0.0007221689625601021,0.09256185333702234,0.09256185333702234,0.09256185333702234,0.09256185344353407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.59283731,595.6863036162332,0.0,0.09256185333702234,0.09256185333408871,0.09256185333408871,0.4273225545499031,0.4273225545499031,0.5,9.999976284753389,0.26934877680878344,0.26934877680878344,1.3073986337985843e-12,0.284179361024826,0.284179361024826,1.3073986337985843e-12,26627.318379492048,20284.331995706732,0.7617865121306926,0.9014766718563538,0.6856304543928035,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504408883837123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.65333813432,15450.0,,,,,,,,,,,,,,,,,3.0,16812.761038177465,1484.701803438482,0.4273225545499031,6.178477068285765,3.2557111249722634
220.0,-29.828418073745556,4.837450498771287,35.025339359025345,23.664367419574432,4.504327486503156,-26.39519033211332,-39.92379626780746,1.0709418316876942,-5.250405376049514,-5.537524570117965,40.05018874857045,48376.04941940166,15232.059646433985,15232.059646433985,63608.10906583564,87916.97468410456,87916.97468410456,15232.059646433985,103149.03433053855,103149.03433053855,103149.03433053855,129775.45791759761,125263.29563620989,4512.162281387712,0.0,103671.26750698566,64130.34226124279,43934.36138415875,26626.423587059064,70560.78497121781,20283.727596445948,1484.6334881171767,0.0,0.8839712074699175,2.824083104342092,0.0014984597031051942,1.0,1.0,-5.250405376049514,347286.34819072334,1556698.360189155,4.482463443493162,1556698.360189155,4.482463443493162,0.7617894130665079,0.09256113300953382,4.565118963995687,101325.0,128413.92913983122,1.2673469443852081,1.0,0.0,4.565118963993984,1.2867226145273518,1.2870284733534711,3.5478656490953018,0.0,16812.721371711792,0.0,0.0,22709.433932526892,2315.7177968548785,19303.02111960282,1968.360359511436,0.85,0.8500001002647168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.3533093990516,2034.6934298245008,7.817914529645629,4.837450498771287,0.18255458643401123,4.654895912337276,3.255986501220831,3.5,0.930281857491666,0.6,0.0002376914030816423,1.000235039074553,0.0002376355494420206,198.7805950411802,0.0,1.1163326491769551e-05,31.63686727767491,0.011861090800829064,7.953841184647244e-05,0.00015815299123516987,0.0007219872195003177,0.0925611330132569,0.0925611330132569,0.0925611330132569,0.09256113309998071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.3230681886,595.6863885914936,0.0,0.0925611330132569,0.09256113300953382,0.09256113300953382,0.4273225533606171,0.4273225533606171,0.5,9.999976284888293,0.2724686231020428,0.2724686231020428,3.086597644141875e-11,0.28711919406845254,0.28711919406845254,3.086597644141875e-11,26626.423587059064,20283.727596445948,0.7617894130665079,0.9014654399293005,0.6855939802701253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504544874672223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.47752555988,15450.0,,,,,,,,,,,,,,,,,3.0,16812.721371711792,1484.6334881171767,0.4273225533606171,6.178477068285765,3.255986501220831
221.0,-29.830670390842574,4.839251742950267,35.0253202391109,23.66515196571129,4.5055015454772285,-26.397100107985313,-39.92557990187777,1.071773996902143,-5.246565071457326,-5.536325819011304,40.05012731867567,48373.38050076501,15233.850698394188,15233.850698394188,63607.2311991592,87915.17828449336,87915.17828449336,15233.850698394188,103149.02898288755,103149.02898288755,103149.02898288755,129774.5321331498,125262.40546625559,4512.126666894214,0.0,103671.0382786001,64129.240491935925,43935.330874071304,26625.503150262237,70560.83402433354,20283.10392702225,1484.5643441712066,0.0,0.8839776676700526,2.8241720850629055,0.0014984597031051942,1.0,1.0,-5.246565071457326,347302.64857331256,1556695.7087239914,4.482245428069019,1556695.7087239914,4.482245428069019,0.7617923241695614,0.09256041481217021,4.565118963995687,101325.0,128413.77469434834,1.2673454201268033,1.0,0.0,4.565118963995166,1.2867188252928157,1.2870246113465487,3.5478760971394143,0.0,16812.681867703053,0.0,0.0,22709.38371951221,2315.7126765523612,19302.978000873303,1968.3559626246786,0.85,0.8500000809924191,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.4516599197623,2034.6934298245008,7.8184391287498105,4.839251742950267,0.18420012988752,4.655051613062747,3.256260436270228,3.5,0.9303601246486366,0.6,0.0002376355494420206,1.0002341230376166,0.00023757992650794984,198.7824528507634,0.0,1.110261971922036e-05,31.4648242842705,0.011872193420548285,7.952236941580706e-05,0.00015811318002621354,0.0007218054765953315,0.09256041479398805,0.09256041479398805,0.09256041479398805,0.09256041494882217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.02604973526,595.686482150067,0.0,0.09256041479398805,0.09256041481217021,0.09256041481217021,0.4273225521838697,0.4273225521838697,0.5,9.999976284838663,0.27550017435584095,0.27550017435584095,-2.0122570276726037e-11,0.2897607475539985,0.2897607475539985,-2.0122570276726037e-11,26625.503150262237,20283.10392702225,0.7617923241695614,0.9014523719663471,0.6855556792892076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504680156488943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.30548256648,15450.0,,,,,,,,,,,,,,,,,3.0,16812.681867703053,1484.5643441712066,0.4273225521838697,6.178477068285765,3.256260436270228
222.0,-29.832908996281542,4.841038007036851,35.02530083961932,23.665675206016772,4.506379179010429,-26.39902677373731,-39.927399962302275,1.0723406821066135,-5.24217640989832,-5.5351497869746655,40.05008101614,48370.95024162444,15235.64830959243,15235.64830959243,63606.59855121687,87913.54308986962,87913.54308986962,15235.64830959243,103149.19139946206,103149.19139946206,103149.19139946206,129773.89133109394,125261.7984260656,4512.092905028346,0.0,103670.82826669703,64128.23541736058,43936.214277040504,26624.69993163188,70560.91420867239,20282.563956488393,1484.5014179847199,0.0,0.8839839537104355,2.824250863049014,0.0014984597031051942,1.0,1.0,-5.24217640989832,347318.6406106278,1556693.7101948962,4.482033292132096,1556693.7101948962,4.482033292132096,0.7617950252423835,0.09255973156810457,4.565118963995687,101325.0,128413.66239566809,1.2673443118249996,1.0,0.0,4.565118963996168,1.2867162812981692,1.2870219951726662,3.5478831117221383,0.0,16812.64246568142,0.0,0.0,22709.33771591302,2315.707985490766,19302.941122030545,1968.352202029291,0.85,0.8500001789354021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.5494773903538,2034.6934298245008,7.818969180088349,4.841038007036851,0.1858266059792859,4.655211401057565,3.256532895762173,3.5,0.9304379702177636,0.6,0.00023757992650794984,1.0002327018548285,0.00023752465408037786,198.7842993806587,0.0,1.105686326934058e-05,31.3351505053112,0.011883250283817625,7.950600244136672e-05,0.00015807392406658313,0.0007216262684695728,0.09255973156691559,0.09255973156691559,0.09255973156691559,0.0925597315767441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.80217314704,595.686552669496,0.0,0.09255973156691559,0.09255973156810457,0.09255973156810457,0.4273225510164146,0.4273225510164146,0.5,9.999976284831595,0.27857601393395726,0.27857601393395726,-3.893774191965349e-11,0.2929733770763505,0.2929733770763505,-3.893774191965349e-11,26624.69993163188,20282.563956488393,0.7617950252423835,0.9014423815869326,0.6855204582323757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481491102714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.17580878752,15450.0,,,,,,,,,,,,,,,,,3.0,16812.64246568142,1484.5014179847199,0.4273225510164146,6.178477068285765,3.256532895762173
223.0,-29.835153046116528,4.8428105890493605,35.02528036565877,23.66630482664334,4.507378054998113,-26.400946864878136,-39.92920374786479,1.073015262771564,-5.238328165402834,-5.533884726405859,40.0500112306202,48368.417091059724,15237.290158948987,15237.290158948987,63605.70725000871,87911.83981549398,87911.83981549398,15237.290158948987,103149.12997444297,103149.12997444297,103149.12997444297,129772.82538201762,125260.77048366852,4512.054898349105,0.0,103670.61142842118,64127.18874816971,43937.13631139052,26623.695407574654,70560.83171896517,20281.881807386057,1484.4268298102725,0.0,0.8839907888517602,2.8243475750816565,0.0014984597031051942,1.0,1.0,-5.238328165402834,347335.8439308834,1556690.698087432,4.481802627883113,1556690.698087432,4.481802627883113,0.7617981462338883,0.09255896598053527,4.565118963995687,101325.0,128413.52866169198,1.267342991973274,1.0,0.0,4.565118963996004,1.286713230320336,1.2870188723464777,3.5478915242514213,0.0,16812.603263272762,0.0,0.0,22709.290216980888,2315.7031419476466,19302.899152197766,1968.347922297397,0.85,0.8500001086675976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.6467470149753,2034.6934298245008,7.819421443260638,4.8428105890493605,0.18748484705369783,4.655325741995663,3.2568038383332096,3.5,0.930515382380917,0.6,0.00023752465408037786,1.0002332721430394,0.00023746925911739757,198.78615043170967,0.0,1.0987290789964651e-05,31.13798209875982,0.01189423757460759,7.948978489188313e-05,0.0001580348691884947,0.0007214479783049749,0.09255896597417304,0.09255896597417304,0.09255896597417304,0.09255896603266542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.46475352085,595.686658954114,0.0,0.09255896597417304,0.09255896598053527,0.09255896598053527,0.4273225498565635,0.4273225498565635,0.5,9.999976285009094,0.281521620556191,0.281521620556191,-9.322320693172514e-12,0.29555656100302485,0.29555656100302485,-9.322320693172514e-12,26623.695407574654,20281.881807386057,0.7617981462338883,0.9014308037544422,0.6854853594088146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504948847573949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.97864038096,15450.0,,,,,,,,,,,,,,,,,3.0,16812.603263272762,1484.4268298102725,0.4273225498565635,6.178477068285765,3.2568038383332096
224.0,-29.837367012333765,4.8445687513023605,35.02525904583468,23.667087486851983,4.508544638680953,-26.402822297816805,-39.93095954703165,1.0738454339411345,-5.234643916140612,-5.532696915778356,40.049945888922565,48365.805649195136,15239.020529482772,15239.020529482772,63604.826178677904,87910.06908233032,87910.06908233032,15239.020529482772,103149.08961181309,103149.08961181309,103149.08961181309,129771.8518284985,125259.83260350655,4512.019224991955,0.0,103670.38272790042,64126.1192847336,43938.070492407576,26622.762216685405,70560.83270909298,20281.24837637842,1484.357313306446,0.0,0.8839972056191205,2.8244374102043155,0.0014984597031051942,1.0,1.0,-5.234643916140612,347351.9973530335,1556687.8777896739,4.481586084583598,1556687.8777896739,4.481586084583598,0.761801056228022,0.09255824736393672,4.565118963995687,101325.0,128413.37750109857,1.2673415001342074,1.0,0.0,4.565118963994798,1.2867094495508504,1.2870150193979863,3.5479019491068673,0.0,16812.563877174525,0.0,0.0,22709.240119596227,2315.69803343611,19302.858054159482,1968.3437314638009,0.85,0.8500001740482143,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.7436004536369,2034.6934298245008,7.819920756088882,4.8445687513023605,0.18910000028649154,4.655468751015869,3.257073630585378,3.5,0.9305924658815365,0.6,0.00023746925911739757,1.0002301487483625,0.00023741461844012062,198.78797669740175,0.0,1.1011751444158652e-05,31.20730359274562,0.011905249326051748,7.947400171771884e-05,0.00015799525739967874,0.0007212671457766533,0.09255824736842003,0.09255824736842003,0.09255824736842003,0.09255824723056828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.14882133657,595.6867584703235,0.0,0.09255824736842003,0.09255824736393672,0.09255824736393672,0.42732254870353553,0.42732254870353553,0.5,9.999976284946822,0.28440489029713945,0.28440489029713945,3.7630343285854906e-11,0.2980529996377186,0.2980529996377186,3.7630343285854906e-11,26622.762216685405,20281.24837637842,0.761801056228022,0.9014183044141049,0.6854483399961685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505083112229749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.04796187495,15450.0,,,,,,,,,,,,,,,,,3.0,16812.563877174525,1484.357313306446,0.42732254870353553,6.178477068285765,3.257073630585378
225.0,-29.83958591276695,4.846312387002578,35.02523752471456,23.667561972420685,4.509365345797127,-26.40473751294405,-39.93276619641108,1.0743621540054369,-5.23035590124141,-5.5315354543993,40.049897444108026,48363.40946034748,15240.763716277266,15240.763716277266,63604.17317662475,87908.47157152345,87908.47157152345,15240.763716277266,103149.23528780072,103149.23528780072,103149.23528780072,129771.19533525934,125259.20968649097,4511.985648768373,0.0,103670.17848535212,64125.116408859496,43938.95786276959,26621.960047458626,70560.91791022822,20280.708478905857,1484.2947643512443,0.0,0.8840034228648981,2.8245158532975627,0.0014984597031051942,1.0,1.0,-5.23035590124141,347367.7930126405,1556685.7868029783,4.481376276430819,1556685.7868029783,4.481376276430819,0.7618037305574683,0.09255756835837298,4.565118963995687,101325.0,128413.26492403787,1.2673403890850024,1.0,0.0,4.565118963994453,1.286707138008352,1.2870126369963293,3.5479083228386155,0.0,16812.52501894977,0.0,0.0,22709.195379787714,2315.6934712452994,19302.813019197103,1968.339139175672,0.85,0.849999865533657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.8399496773795,2034.6934298245008,7.820428618984486,4.846312387002578,0.19069474088768246,4.655617646114895,3.257342027180115,3.5,0.93066915062289,0.6,0.00023741461844012062,1.0002306659201259,0.00023735986760785787,198.7898070628872,0.0,1.0861909681260009e-05,30.782652036690866,0.011916111235733008,7.945776446667605e-05,0.0001579568539734446,0.0007210918295672694,0.0925575683592497,0.0925575683592497,0.0925575683592497,0.09255756841636813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9145861255,595.6868322526112,0.0,0.0925575683592497,0.09255756835837298,0.09255756835837298,0.4273225475550064,0.4273225475550064,0.5,9.999976285065626,0.28734618295817427,0.28734618295817427,1.4438228390645236e-11,0.30117955315790823,0.30117955315790823,1.4438228390645236e-11,26621.960047458626,20280.708478905857,0.7618037305574683,0.9014079615226341,0.6854135531779543,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505215579264779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.6233103189,15450.0,,,,,,,,,,,,,,,,,3.0,16812.52501894977,1484.2947643512443,0.4273225475550064,6.178477068285765,3.257342027180115
226.0,-29.841776603523904,4.8480426457725745,35.02521474398961,23.668372991401725,4.51056112800424,-26.40658911552669,-39.93449175087733,1.075220837910223,-5.226980737016504,-5.530296658876353,40.04981807625206,48360.770467192364,15242.368947422146,15242.368947422146,63603.13941461451,87906.69710596248,87906.69710596248,15242.368947422146,103149.06605338462,103149.06605338462,103149.06605338462,129769.97721130855,125258.02971722579,4511.947494082762,0.0,103669.94921738918,64124.02256572079,43939.91850185376,26620.91115792393,70560.8296597777,20279.993241955777,1484.218562712735,0.0,0.8840101557348582,2.8246159571444336,0.0014984597031051942,1.0,1.0,-5.226980737016504,347384.64102394454,1556682.3611119834,4.481149070159047,1556682.3611119834,4.481149070159047,0.7618068788723362,0.09255680166838241,4.565118963995687,101325.0,128413.10808448294,1.2673388411989435,1.0,0.0,4.5651189639956975,1.2867032221580572,1.2870086497645663,3.54791912026075,0.0,16812.485988077347,0.0,0.0,22709.145158103514,2315.6883500587373,19302.77024485857,1968.3347774070219,0.85,0.849999861750436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.935774544829,2034.6934298245008,7.820867750750783,4.8480426457725745,0.19231619208701112,4.655726453685563,3.257608971868518,3.5,0.9307454205338622,0.6,0.00023735986760785787,1.0002277371582995,0.00023730582425379441,198.7916141873884,0.0,1.0883907382044041e-05,30.844993520712812,0.011926995143115052,7.944225891918903e-05,0.00015791760868866884,0.0007209126701734922,0.09255680165493443,0.09255680165493443,0.09255680165493443,0.09255680174785383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.5308364412,595.6869531307722,0.0,0.09255680165493443,0.09255680166838241,0.09255680166838241,0.42732254641080186,0.42732254641080186,0.5,9.99997628499458,0.29009895488349,0.29009895488349,-3.694822225952521e-12,0.30331592185984846,0.30331592185984846,-3.694822225952521e-12,26620.91115792393,20279.993241955777,0.7618068788723362,0.9013944382639633,0.6853770101680056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505348343842537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.685651802916,15450.0,,,,,,,,,,,,,,,,,3.0,16812.485988077347,1484.218562712735,0.42732254641080186,6.178477068285765,3.257608971868518
227.0,-29.843956938751596,4.849758323801139,35.02519182740742,23.66893527740615,4.511475462409001,-26.408459993442086,-39.93625387139616,1.0758264704264782,-5.222882815968035,-5.52917330286392,40.04976859682743,48358.35440599133,15244.118636483972,15244.118636483972,63602.47304247531,87905.07293880638,87905.07293880638,15244.118636483972,103149.19157529034,103149.19157529034,103149.19157529034,129769.31741336292,125257.40261992221,4511.914793440707,0.0,103669.73996962859,64123.02143011556,43940.7983772367,26620.12583807258,70560.92421530928,20279.464071054015,1484.1576298072428,0.0,0.8840161780833986,2.8246925085259016,0.0014984597031051942,1.0,1.0,-5.222882815968035,347399.91957639734,1556680.2254750126,4.480945842973001,1556680.2254750126,4.480945842973001,0.7618094743207398,0.09255614083389957,4.565118963995687,101325.0,128412.98676627563,1.2673376438813286,1.0,0.0,4.565118963993724,1.2867004922156038,1.2870058496328698,3.547926647742931,0.0,16812.44744837542,0.0,0.0,22709.099321891525,2315.6836760658866,19302.730221602244,1968.3306961706846,0.85,0.8499998149637952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.0311909024094,2034.6934298245008,7.821382596461107,4.849758323801139,0.19387734592244854,4.655880977878691,3.2578747872424714,3.5,0.9308213677835633,0.6,0.00023730582425379441,1.0002266645642643,0.00023725204762179938,198.79341279821992,0.0,1.0743365590375578e-05,30.44669808312439,0.011937738508705428,7.94264276820044e-05,0.00015787939657179,0.0007207382273140742,0.09255614083918569,0.09255614083918569,0.09255614083918569,0.09255614079797414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.2915996024,595.6870284885024,0.0,0.09255614083918569,0.09255614083389957,0.09255614083389957,0.4273225452692968,0.4273225452692968,0.5,9.999976284959969,0.2929371744760374,0.2929371744760374,2.5579538487363607e-12,0.30629048689587535,0.30629048689587535,2.5579538487363607e-12,26620.12583807258,20279.464071054015,0.7618094743207398,0.9013837864197897,0.6853418509433192,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450547942281176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.287356365334,15450.0,,,,,,,,,,,,,,,,,3.0,16812.44744837542,1484.1576298072428,0.4273225452692968,6.178477068285765,3.2578747872424714
228.0,-29.84612448528446,4.851460686048206,35.0251680253396,23.669603664334886,4.512508098267571,-26.41030725782137,-39.93798595676196,1.0765397493931481,-5.219274118992985,-5.5279632808894545,40.04969722723337,48355.86003400051,15245.71653041325,15245.71653041325,63601.57656441376,87903.392784488,87903.392784488,15245.71653041325,103149.10931490124,103149.10931490124,103149.10931490124,129768.25995221475,125256.38191047931,4511.878041735441,0.0,103669.52363327629,64121.99088537577,43941.703053222795,26619.1506373135,70560.8536905363,20278.800879305923,1484.0856421750796,0.0,0.8840227312827437,2.8247860138353413,0.0014984597031051942,1.0,1.0,-5.219274118992985,347416.3774461541,1556677.145015711,4.480724704053365,1556677.145015711,4.480724704053365,0.7618124693610634,0.09255540131015967,4.565118963995687,101325.0,128412.84919064902,1.2673362861154605,1.0,0.0,4.565118963994294,1.2866972566459558,1.2870025440975152,3.547935569471578,0.0,16812.409043106243,0.0,0.0,22709.05193290692,2315.678843734295,19302.69434125074,1968.327037393069,0.85,0.8500000087313136,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.1260604387824,2034.6934298245008,7.821821707612476,4.851460686048206,0.19546940225771436,4.655991283790492,3.258139087857376,3.5,0.9308968822449646,0.6,0.00023725204762179938,1.0002253389302889,0.00023719859754356288,198.79520088775047,0.0,1.0690440203087262e-05,30.2967075355493,0.011948428948908515,7.941086912898833e-05,0.00015784117849281106,0.0007205637572369599,0.09255540131955896,0.09255540131955896,0.09255540131955896,0.09255540127993069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.94652178796,595.6871371852966,0.0,0.09255540131955896,0.09255540131015967,0.09255540131015967,0.4273225441300968,0.4273225441300968,0.5,9.999976284983934,0.2956566207869855,0.2956566207869855,-1.2164491636212915e-11,0.30868916189649553,0.30868916189649553,-1.2164491636212915e-11,26619.1506373135,20278.800879305923,0.7618124693610634,0.9013719823084293,0.6853071852854588,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45056098844073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.137365817754,15450.0,,,,,,,,,,,,,,,,,3.0,16812.409043106243,1484.0856421750796,0.4273225441300968,6.178477068285765,3.258139087857376
229.0,-29.848280826885276,4.8531493783229775,35.02514369092056,23.6702196643688,4.513480108877168,-26.412150726081656,-39.93972115041686,1.0771996989232149,-5.215509599097288,-5.5267984317329715,40.04963427067944,48353.43534365602,15247.35692708809,15247.35692708809,63600.79227074411,87901.75063327521,87901.75063327521,15247.35692708809,103149.1075603633,103149.1075603633,103149.1075603633,129767.36535032818,125255.52220324872,4511.843147079455,0.0,103669.31183203062,64120.99654485816,43942.57254130274,26618.257789964882,70560.83033126761,20278.195472319014,1484.0186160757044,0.0,0.884029018367863,2.8248720457641,0.0014984597031051942,1.0,1.0,-5.215509599097288,347432.22148464515,1556674.427683997,4.480512547258932,1556674.427683997,4.480512547258932,0.7618152785327641,0.09255469818481607,4.565118963995687,101325.0,128412.72575675011,1.267335067917593,1.0,0.0,4.565118963993916,1.2866942706434399,1.2869994886090372,3.547943803086026,0.0,16812.37082135941,0.0,0.0,22709.005537348046,2315.6741127039354,19302.65815621084,1968.3233475458837,0.85,0.8500001518985495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.2205114504704,2034.6934298245008,7.822284260564292,4.8531493783229775,0.19703317340499193,4.656116204917986,3.258402231008243,3.5,0.9309720660023552,0.6,0.00023719859754356288,1.000224177898666,0.00023714543477831605,198.7969797620159,0.0,1.0625619040491338e-05,30.113004360752452,0.011959054567949006,7.939528548072669e-05,0.0001578033120628362,0.0007203908924793828,0.09255469818672647,0.09255469818672647,0.09255469818672647,0.0925546981626985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.64212173107,595.6872330689005,0.0,0.09255469818672647,0.09255469818481607,0.09255469818481607,0.42732254299297534,0.42732254299297534,0.5,9.999976285008206,0.29836818772167817,0.29836818772167817,-7.219114195322618e-11,0.3112888326356824,0.3112888326356824,-7.219114195322618e-11,26618.257789964882,20278.195472319014,0.7618152785327641,0.9013611655666798,0.6852730490365158,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505739583003747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.95366264296,15450.0,,,,,,,,,,,,,,,,,3.0,16812.37082135941,1484.0186160757044,0.42732254299297534,6.178477068285765,3.258402231008243
230.0,-29.85042689470353,4.854824926219785,35.02511874216855,23.670777794346236,4.514385423429546,-26.413991726715857,-39.941452083270974,1.0778006927307324,-5.2117415577477,-5.525606647664979,40.04956788516537,48351.04118969352,15248.934252364033,15248.934252364033,63599.97544205755,87900.14879022607,87900.14879022607,15248.934252364033,103149.08304259011,103149.08304259011,103149.08304259011,129766.41384780491,125254.60657053065,4511.807277274254,0.0,103669.10483010263,64119.99722982889,43943.452889193046,26617.33080521481,70560.78369440786,20277.566313875966,1483.9493809687274,0.0,0.8840354577868766,2.8249612148906538,0.0014984597031051942,1.0,1.0,-5.2117415577477,347448.4324753373,1556671.5623555093,4.480295252061629,1556671.5623555093,4.480295252061629,0.7618181726134323,0.0925539757469999,4.565118963995687,101325.0,128412.60310231651,1.2673338574124502,1.0,0.0,4.565118963994223,1.286691560684499,1.286996709599622,3.547951275569972,0.0,16812.332751833164,0.0,0.0,22708.960193090945,2315.6694888765223,19302.618333655377,1968.319286775339,0.85,0.8500000955362137,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.3144976632923,2034.6934298245008,7.822716278283177,4.854824926219785,0.1986012407812936,4.6562236854384915,3.258664087654546,3.5,0.9310468821870131,0.6,0.00023714543477831605,1.0002231136244033,0.00023709253620324478,198.79875018875066,0.0,1.0568597166867152e-05,29.951404370901507,0.011969623165115873,7.937974291520055e-05,0.0001577656918631155,0.0007202191517922086,0.09255397574728924,0.09255397574728924,0.09255397574728924,0.09255397572809083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3211425757,595.6873341747711,0.0,0.09255397574728924,0.0925539757469999,0.0925539757469999,0.4273225418575182,0.4273225418575182,0.5,9.999976285000322,0.301043092906923,0.301043092906923,5.5138116294983774e-12,0.3138650899172717,0.3138650899172717,5.5138116294983774e-12,26617.33080521481,20277.566313875966,0.7618181726134323,0.9013501850759351,0.6852395715883393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505868613331392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.792062653105,15450.0,,,,,,,,,,,,,,,,,3.0,16812.332751833164,1483.9493809687274,0.4273225418575182,6.178477068285765,3.258664087654546
231.0,-29.852560248843865,4.856487401131595,35.02509290769598,23.67151075685399,4.51548639625248,-26.415801668847415,-39.943148161377735,1.078579170601178,-5.208385347662841,-5.524424659171544,40.04949244447202,48348.54545263589,15250.503010651246,15250.503010651246,63599.04846328714,87898.45150568539,87898.45150568539,15250.503010651246,103148.95451633663,103148.95451633663,103148.95451633663,129765.30379924306,125253.53291048667,4511.770888756393,0.0,103668.88578745049,64118.9797374085,43944.34005560221,26616.349282906438,70560.68933850864,20276.89742474975,1483.8776792004737,0.0,0.8840418793133611,2.825054877165439,0.0014984597031051942,1.0,1.0,-5.208385347662841,347464.5108099853,1556668.3061921904,4.480078562738372,1556668.3061921904,4.480078562738372,0.7618211351686757,0.0925532444936875,4.565118963995687,101325.0,128412.46346667448,1.2673324793158103,1.0,0.0,4.565118963991235,1.2866880174304707,1.2869930974377772,3.5479610458425475,0.0,16812.294816246977,0.0,0.0,22708.912211285024,2315.6645960939795,19302.57985724232,1968.3153632731178,0.85,0.8500001971758933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.4080678510263,2034.6934298245008,7.8231455292287695,4.856487401131595,0.20015722398318214,4.656330177148413,3.258924793567288,3.5,0.9311213695906536,0.6,0.00023709253620324478,1.0002217955993336,0.00023703996178285513,198.8005101546867,0.0,1.051617061093288e-05,29.802827511383782,0.011980139335726806,7.936451604938726e-05,0.00015772802015385752,0.0007200471759578689,0.09255324449302865,0.09255324449302865,0.09255324449302865,0.09255324447818493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.95638079505,595.6874490717977,0.0,0.09255324449302865,0.0925532444936875,0.0925532444936875,0.42732254072326387,0.42732254072326387,0.5,9.999976285027044,0.3036213454149106,0.3036213454149106,5.2295945351943374e-11,0.316039311508689,0.316039311508689,5.2295945351943374e-11,26616.349282906438,20276.89742474975,0.7618211351686757,0.901338253062925,0.6852051178339263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505997031075335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.64348579359,15450.0,,,,,,,,,,,,,,,,,3.0,16812.294816246977,1483.8776792004737,0.42732254072326387,6.178477068285765,3.258924793567288
232.0,-29.85468383977448,4.858136410228315,35.02506685064383,23.672023170534544,4.516337635997226,-26.41762764469521,-39.94486533394081,1.0791335052764268,-5.204511996867893,-5.52329077749362,40.04943435658321,48346.19708620725,15252.118908422382,15252.118908422382,63598.31599462963,87896.88827696952,87896.88827696952,15252.118908422382,103149.0071853919,103149.0071853919,103149.0071853919,129764.5195302464,125252.78234280784,4511.737187438563,0.0,103668.68338924667,64117.99219975652,43945.212432766835,26615.51234485449,70560.72477762133,20276.33111400307,1483.8140484236692,0.0,0.8840479866181894,2.8251357630330065,0.0014984597031051942,1.0,1.0,-5.204511996867893,347479.93530532724,1556665.7990124903,4.479872478520704,1556665.7990124903,4.479872478520704,0.7618238135446993,0.09255256486596211,4.565118963995687,101325.0,128412.34877392217,1.2673313473863526,1.0,0.0,4.565118963994341,1.2866855252072191,1.2869905369733399,3.5479679180042694,0.0,16812.25706382254,0.0,0.0,22708.867875484484,2315.660075100517,19302.53752810828,1968.3110469026917,0.85,0.8499999926877231,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.5012219207167,2034.6934298245008,7.82360058917812,4.858136410228315,0.2016837221853356,4.65645268804298,3.25918434837605,3.5,0.9311955281074429,0.6,0.00023703996178285513,1.000220784295927,0.00023698763863391593,198.8022620934569,0.0,1.0451821594549481e-05,29.62046239895323,0.011990591157321356,7.934910255492301e-05,0.00015769085922793212,0.0007198775319102071,0.09255256486674357,0.09255256486674357,0.09255256486674357,0.09255256488332947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.6755212894,595.6875375402669,0.0,0.09255256486674357,0.09255256486596211,0.09255256486596211,0.4273225395901104,0.4273225395901104,0.5,9.999976285038526,0.3062489604405414,0.3062489604405414,-2.6545876607997343e-11,0.3187787806257347,0.3187787806257347,-2.6545876607997343e-11,26615.51234485449,20276.33111400307,0.7618238135446993,0.901327419680929,0.6851714921944859,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506124690200828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.46112068116,15450.0,,,,,,,,,,,,,,,,,4.0,16812.25706382254,1483.8140484236692,0.4273225395901104,6.178477068285765,3.25918434837605
233.0,-29.856794675327915,4.859773085741068,35.02503991313337,23.672629601229005,4.517293248192477,-26.419431655840558,-39.94656029446048,1.079783215433135,-5.201067655383326,-5.5220796232665235,40.049356851051,48343.80695954682,15253.598938810603,15253.598938810603,63597.40589835742,87895.27749799888,87895.27749799888,15253.598938810603,103148.87643680949,103148.87643680949,103148.87643680949,129763.38364224788,125251.68376070548,4511.699881542396,0.0,103668.47473092732,64117.004212182175,43946.07835416128,26614.50720543839,70560.58555959967,20275.646082983807,1483.740617488125,0.0,0.8840545667219532,2.825231668226108,0.0014984597031051942,1.0,1.0,-5.201067655383326,347496.4115549297,1556662.453737091,4.479650442350036,1556662.453737091,4.479650442350036,0.7618268460308255,0.09255181520865322,4.565118963995687,101325.0,128412.22372541662,1.2673301132535566,1.0,0.0,4.565118963995569,1.286682584973751,1.2869875287160932,3.547976025562526,0.0,16812.219435875937,0.0,0.0,22708.82216839098,2315.6554142740874,19302.502688692908,1968.3074942710211,0.85,0.8500001693421414,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.5939095638391,2034.6934298245008,7.823987787396773,4.859773085741068,0.20323753822710078,4.656535547513967,3.25944261178878,3.5,0.9312693176539372,0.6,0.00023698763863391593,1.0002194618106715,0.00023693564030928104,198.80400353612575,0.0,1.0401960368965714e-05,29.479155685648834,0.01200099311769032,7.933389115169944e-05,0.00015765374748221648,0.0007197081123760537,0.09255181520657277,0.09255181520657277,0.09255181520657277,0.09255181525406571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.30077543284,595.6876555821634,0.0,0.09255181520657277,0.09255181520865322,0.09255181520865322,0.4273225384577768,0.4273225384577768,0.5,9.999976285171881,0.3087701674612049,0.3087701674612049,-1.5120349416974932e-11,0.3210119678831802,0.3210119678831802,-1.5120349416974932e-11,26614.50720543839,20275.646082983807,0.7618268460308255,0.9013162999425404,0.6851389706610749,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450625176722897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.31981396786,15450.0,,,,,,,,,,,,,,,,,3.0,16812.219435875937,1483.740617488125,0.4273225384577768,6.178477068285765,3.25944261178878
234.0,-29.85889438743781,4.86139671641853,35.025012261302805,23.673382331058406,4.518412592547089,-26.421209392517213,-39.948224800731964,1.0805813846239392,-5.197832820352858,-5.520941759582061,40.049282375855356,48341.328400327344,15255.16431878185,15255.16431878185,63596.49271910919,87893.58686561316,87893.58686561316,15255.16431878185,103148.75118439502,103148.75118439502,103148.75118439502,129762.3123314847,125250.64764094382,4511.664690540883,0.0,103668.25630994186,64115.9978464185,43946.95384835929,26613.561147089684,70560.51499544898,20275.001093708594,1483.6715738088667,0.0,0.8840607544574399,2.825321787013768,0.0014984597031051942,1.0,1.0,-5.197832820352858,347511.8913368592,1556659.2392617585,4.479441648092604,1556659.2392617585,4.479441648092604,0.761829692075078,0.09255110832542186,4.565118963995687,101325.0,128412.07919027837,1.2673286868026485,1.0,0.0,4.565118963994064,1.2866789475182498,1.2869838234898823,3.5479860557296767,0.0,16812.18199267569,0.0,0.0,22708.7743227626,2315.6505353777898,19302.46242523992,1968.3033885414407,0.85,0.850000187191596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.6862453453214,2034.6934298245008,7.824420136933321,4.86139671641853,0.2047508806176941,4.656645835800836,3.2596999029188414,3.5,0.9313428294053833,0.6,0.00023693564030928104,1.0002183089520846,0.00023688392642753697,198.8057358285865,0.0,1.0337475114587475e-05,29.296404474740903,0.012011330592804908,7.931895568339687e-05,0.00015761668462588416,0.0007195389160277512,0.09255110832366976,0.09255110832366976,0.09255110832366976,0.09255110834313396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.9406820366,595.6877690086268,0.0,0.09255110832366976,0.09255110832542186,0.09255110832542186,0.4273225373265878,0.4273225373265878,0.5,9.999976285201898,0.31123262314469,0.31123262314469,1.8133050616597757e-11,0.3231089392292006,0.3231089392292006,1.8133050616597757e-11,26613.561147089684,20275.001093708594,0.761829692075078,0.9013042595169699,0.6851045291186618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506378083072855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.13706275695,15450.0,,,,,,,,,,,,,,,,,3.0,16812.18199267569,1483.6715738088667,0.4273225373265878,6.178477068285765,3.2596999029188414
235.0,-29.86098441416523,4.863007151431151,35.024984507999804,23.6738751171157,4.519237360317734,-26.423007943589596,-39.94991494165731,1.0811153797436648,-5.194033799472095,-5.519832090676653,40.04922414584654,48339.017966579406,15256.747798468206,15256.747798468206,63595.76576504761,87892.0550805933,87892.0550805933,15256.747798468206,103148.8028790615,103148.8028790615,103148.8028790615,129761.54482992162,125249.91324197168,4511.631587949949,0.0,103668.05724082561,64115.02012584492,43947.81901664521,26612.741950860112,70560.56096750533,20274.446594390953,1483.609328159173,0.0,0.884066735590784,2.825400836861754,0.0014984597031051942,1.0,1.0,-5.194033799472095,347526.9880698444,1556656.7259584987,4.4792398271113525,1556656.7259584987,4.4792398271113525,0.761832306938808,0.09255044100801083,4.565118963995687,101325.0,128411.96154669311,1.267327525750734,1.0,0.0,4.565118963995026,1.286676548983996,1.2869813578447977,3.547992669642158,0.0,16812.144701953912,0.0,0.0,22708.730716206494,2315.646088746564,19302.4181043512,1968.2988690685606,0.85,0.849999867697391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.7781449245927,2034.6934298245008,7.824863479048923,4.863007151431151,0.2062437955037213,4.6567633559274295,3.259955986649444,3.5,0.9314159961855555,0.6,0.00023688392642753697,1.0002173055717791,0.00023683246141409354,198.80746015686603,0.0,1.028101631268299e-05,29.136400230143597,0.012021611609117591,7.930379285738423e-05,0.00015758013357015273,0.0007193720561100775,0.09255044100797427,0.09255044100797427,0.09255044100797427,0.09255044100539626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.659135567,595.6878576934347,0.0,0.09255044100797427,0.09255044100801083,0.09255044100801083,0.42732253619590144,0.42732253619590144,0.5,9.999976285195247,0.3137504874337651,0.3137504874337651,-6.713207767461427e-11,0.32579829120453496,0.32579829120453496,-6.713207767461427e-11,26612.741950860112,20274.446594390953,0.761832306938808,0.9012933697385831,0.6850713387729525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506503735354497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.97705851235,15450.0,,,,,,,,,,,,,,,,,3.0,16812.144701953912,1483.609328159173,0.42732253619590144,6.178477068285765,3.259955986649444
236.0,-29.863062030719885,4.864605694137154,35.024955867884835,23.674482909869425,4.520190273957924,-26.424782465703675,-39.95158259114248,1.0817660961981108,-5.190740416854908,-5.5186307129966785,40.04914306459192,48336.662656827444,15258.174875616689,15258.174875616689,63594.83753244413,87890.46309202207,87890.46309202207,15258.174875616689,103148.63796763876,103148.63796763876,103148.63796763876,129760.36176793852,125248.76754521439,4511.594222724128,0.0,103667.8503972379,64114.04998135607,43948.66712875759,26611.72380029976,70560.39092905735,20273.751685830244,1483.535482727847,0.0,0.8840732771256361,2.8254976641776492,0.0014984597031051942,1.0,1.0,-5.190740416854908,347543.3330574621,1556653.226363072,4.479019098621863,1556653.226363072,4.479019098621863,0.761835341369426,0.09254969085379781,4.565118963995687,101325.0,128411.83956037264,1.267326321839355,1.0,0.0,4.565118963993227,1.286673602297002,1.2869783442376228,3.548000795109126,0.0,16812.107535272226,0.0,0.0,22708.685406634202,2315.6414684560173,19302.382284145053,1968.2952164240646,0.85,0.8499999862830449,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.8695842132554,2034.6934298245008,7.825228414839419,4.864605694137154,0.20777075031371695,4.656834943823437,3.260210795738949,3.5,0.9314887987825567,0.6,0.00023683246141409354,1.000216018799568,0.0002367813121992721,198.809174272523,0.0,1.0231628609627556e-05,28.996435479684493,0.012031843237727219,7.928883443611805e-05,0.00015754362697797548,0.0007192053991738183,0.09254969087077015,0.09254969087077015,0.09254969087077015,0.0925496907605183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.2671009762,595.6879811810726,0.0,0.09254969087077015,0.09254969085379781,0.09254969085379781,0.42732253506547047,0.42732253506547047,0.5,9.999976285327618,0.3161505153643702,0.3161505153643702,-8.753886504564434e-12,0.32789029614178844,0.32789029614178844,-8.753886504564434e-12,26611.72380029976,20273.751685830244,0.761835341369426,0.9012823865500333,0.6850396096221458,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506628810100421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.83709376189,15450.0,,,,,,,,,,,,,,,,,3.0,16812.107535272226,1483.535482727847,0.42732253506547047,6.178477068285765,3.260210795738949
237.0,-29.865129925100607,4.866191715069559,35.02492663936935,23.67513746665793,4.521195016271599,-26.426543013314465,-39.953232918027766,1.0824641926563785,-5.18746034251825,-5.517495262952728,40.04906881557482,48334.2738531269,15259.677488082913,15259.677488082913,63593.95134120981,87888.84806096302,87888.84806096302,15259.677488082913,103148.52554904594,103148.52554904594,103148.52554904594,129759.31270200005,125247.75359311888,4511.559108881177,0.0,103667.64093306789,64113.06672457487,43949.526898325574,26610.78715295411,70560.31405127968,20273.113248279977,1483.4669748898898,0.0,0.8840794506180037,2.8255868837696303,0.0014984597031051942,1.0,1.0,-5.18746034251825,347558.7816405112,1556650.0216639172,4.478810790843431,1556650.0216639172,4.478810790843431,0.7618381647921084,0.09254898550740709,4.565118963995687,101325.0,128411.70371070497,1.267324981107377,1.0,0.0,4.565118963997164,1.2866704326688105,1.2869751080431129,3.548009535376298,0.0,16812.07054754011,0.0,0.0,22708.63952301722,2315.6367896292027,19302.34378496681,1968.2912906004408,0.85,0.8500000083845699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.96069645026,2034.6934298245008,7.825633365770845,4.866191715069559,0.2092608523585504,4.656930862711008,3.2604647013743118,3.5,0.9315613432498033,0.6,0.0002367813121992721,1.0002150114831243,0.0002367304124421923,198.81088039284762,0.0,1.01689331633352e-05,28.818756584891958,0.012042012170890553,7.927403396239049e-05,0.00015750727823688162,0.0007190394628465334,0.0925489855126227,0.0925489855126227,0.0925489855126227,0.09254898546499997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.90810151235,595.6880942628908,0.0,0.0925489855126227,0.09254898550740709,0.09254898550740709,0.42732253393580116,0.42732253393580116,0.5,9.999976285316523,0.3185229365474811,0.3185229365474811,9.606537787476555e-12,0.33003492043445704,0.33003492043445704,9.606537787476555e-12,26610.78715295411,20273.113248279977,0.7618381647921084,0.9012708091830902,0.6850065012182341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506753144216793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.6594148671,15450.0,,,,,,,,,,,,,,,,,3.0,16812.07054754011,1483.4669748898898,0.42732253393580116,6.178477068285765,3.2604647013743118
