time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
238.0,-29.86718680363338,4.86776502056271,35.02489694872221,23.675813327450328,4.522222305254921,-26.428291381924023,-39.95487004341555,1.0831837647136566,-5.1842130063508876,-5.516390814719614,40.048997031202525,48331.87704104478,15261.203340689772,15261.203340689772,63593.08038173456,87887.22709318067,87887.22709318067,15261.203340689772,103148.43043387044,103148.43043387044,103148.43043387044,129758.31485022182,125246.78986114984,4511.5249890719915,0.0,103667.43045385508,64112.080392493815,43950.38895706807,26609.884416351386,70560.27337341945,20272.498162331456,1483.4007634749416,0.0,0.8840854536680305,2.8256728900625157,0.0014984597031051942,1.0,1.0,-5.1842130063508876,347573.8089393369,1556646.9233469076,4.478608236038274,1556646.9233469076,4.478608236038274,0.7618408951026597,0.09254830005559335,4.565118963995687,101325.0,128411.56947564395,1.2673236563103276,1.0,0.0,4.565118963997955,1.2866671617801142,1.2869717708854354,3.548018554915017,0.0,16812.033685321658,0.0,0.0,22708.59341705274,2315.632088129253,19302.301682051908,1968.2869972979468,0.85,0.8499998801139784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.051406416875,2034.6934298245008,7.826051810978407,4.86776502056271,0.2107295722080229,4.657035448354687,3.2607174938458154,3.5,0.931633569670233,0.6,0.0002367304124421923,1.0002138695876155,0.00023667979383228845,198.81257745010512,0.0,1.0119425516821898e-05,28.678451914673257,0.012052131596407376,7.925935440597162e-05,0.00015747105803622067,0.0007188741133216164,0.09254830005231265,0.09254830005231265,0.09254830005231265,0.09254830006661173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.5610190349,595.6882035909337,0.0,0.09254830005231265,0.09254830005559335,0.09254830005559335,0.4273225328061672,0.4273225328061672,0.5,9.999976285264433,0.3208604866867404,0.3208604866867404,-5.343281372915953e-12,0.33217780836872635,0.33217780836872635,-5.343281372915953e-12,26609.884416351386,20272.498162331456,0.7618408951026597,0.9012589852818019,0.6849729278295532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506876898533352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.51911019688,15450.0,,,,,,,,,,,,,,,,,3.0,16812.033685321658,1483.4007634749416,0.4273225328061672,6.178477068285765,3.2607174938458154
239.0,-29.869232846050203,4.869325804311562,35.02486693837534,23.67639342499899,4.523140136261148,-26.430041025043735,-39.95651478236539,1.0838059789967738,-5.180815518836198,-5.515285723430979,40.04892843013773,48329.569433789635,15262.70595004367,15262.70595004367,63592.2753838333,87885.66916419136,87885.66916419136,15262.70595004367,103148.37511423504,103148.37511423504,103148.37511423504,129757.37996550518,125245.88884490487,4511.49112060031,0.0,103667.22749898823,64111.127762430275,43951.221929508836,26609.004851270154,70560.22678077899,20271.899769593463,1483.33568221322,0.0,0.8840914480736295,2.8257569147746073,0.0014984597031051942,1.0,1.0,-5.180815518836198,347588.8454978308,1556643.9624309717,4.47840597474146,1556643.9624309717,4.47840597474146,0.7618435895255138,0.09254761911748227,4.565118963995687,101325.0,128411.44843581703,1.2673224617401138,1.0,0.0,4.565118963993096,1.2866643471152672,1.2869688904216856,3.548026316444374,0.0,16811.996974857546,0.0,0.0,22708.548959313863,2315.6275547015407,19302.26758080316,1968.2835199383237,0.85,0.8500000425120239,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.1416856993646,2034.6934298245008,7.826460026964719,4.869325804311562,0.2121911757791608,4.657134628532401,3.2609690938613656,3.5,0.9317054553889615,0.6,0.00023667979383228845,1.000212746326215,0.00023662945178574678,198.81426559218048,0.0,1.0063616301923027e-05,28.52028859964986,0.0120621952127093,7.924460911185579e-05,0.00015743518472043268,0.0007187103473674112,0.09254761911435236,0.09254761911435236,0.09254761911435236,0.09254761910643881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.22932805686,595.6883080707694,0.0,0.09254761911435236,0.09254761911748227,0.09254761911748227,0.42732253167639705,0.42732253167639705,0.5,9.999976285226577,0.323188769601245,0.323188769601245,-5.32054400537163e-11,0.3344702045947656,0.3344702045947656,-5.32054400537163e-11,26609.004851270154,20271.899769593463,0.7618435895255138,0.901248171741367,0.6849406760545572,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450699999559921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.360946881854,15450.0,,,,,,,,,,,,,,,,,3.0,16811.996974857546,1483.33568221322,0.42732253167639705,6.178477068285765,3.2609690938613656
240.0,-29.87127629766509,4.870874800919086,35.024836396483984,23.676914814300858,4.523991666386302,-26.431795221081718,-39.958163851965196,1.0843684574254506,-5.177467738914572,-5.514135011688909,40.04885308031846,48327.2950495837,15264.120406996697,15264.120406996697,63591.4154565804,87884.14619488339,87884.14619488339,15264.120406996697,103148.26660188008,103148.26660188008,103148.26660188008,129756.3253847922,125244.8698642032,4511.455520589001,0.0,103667.02938767278,64110.17821716567,43952.056856119016,26608.058782912125,70560.11563903114,20271.25492272109,1483.2664265948604,0.0,0.8840977040683715,2.825847016132548,0.0014984597031051942,1.0,1.0,-5.177467738914572,347604.50334121624,1556640.71023398,4.478194888936601,1556640.71023398,4.478194888936601,0.7618464423920857,0.0925469040194104,4.565118963995687,101325.0,128411.33413279748,1.2673213336570193,1.0,0.0,4.565118963994869,1.2866618121618631,1.2869662900917171,3.5480333066894434,0.0,16811.96041291434,0.0,0.0,22708.50556256626,2315.6231294648287,19302.226132500426,1968.2792933876938,0.85,0.8499998416592899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.2315476991218,2034.6934298245008,7.826824678846606,4.870874800919086,0.21366625380891602,4.65720854711017,3.2612195386598737,3.5,0.9317770110456782,0.6,0.00023662945178574678,1.000212480464684,0.0002365791833309381,198.81595162184325,0.0,1.0008717011589905e-05,28.36470401084579,0.012072203929720889,7.922982753897701e-05,0.00015739962424676977,0.000718548009574724,0.09254690404292892,0.09254690404292892,0.09254690404292892,0.09254690382693212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.86500641395,595.6884228289639,0.0,0.09254690404292892,0.0925469040194104,0.0925469040194104,0.42732253054657454,0.42732253054657454,0.5,9.999976285187039,0.3254745550419216,0.3254745550419216,3.257127900724299e-11,0.33666727277432074,0.33666727277432074,3.257127900724299e-11,26608.058782912125,20271.25492272109,0.7618464423920857,0.9012374041717709,0.6849095216455527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450712244613899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.205362293054,15450.0,,,,,,,,,,,,,,,,,3.0,16811.96041291434,1483.2664265948604,0.42732253054657454,6.178477068285765,3.2612195386598737
241.0,-29.873298858886777,4.872412270592593,35.02480512638524,23.677525750268273,4.524941119674035,-26.433520249870654,-39.95978218792004,1.0850218684886335,-5.174351418761489,-5.512976705721055,40.048770995877035,48324.97862902737,15265.503639487926,15265.503639487926,63590.4822685153,87882.58459427179,87882.58459427179,15265.503639487926,103148.08823375971,103148.08823375971,103148.08823375971,129755.15365812807,125243.73449931366,4511.419158814408,0.0,103666.82472334112,64109.21877821673,43952.895494582655,26607.065424368353,70559.96091895101,20270.576169242537,1483.1947081701746,0.0,0.8841040240057294,2.825941192517832,0.0014984597031051942,1.0,1.0,-5.174351418761489,347620.2650780464,1556637.167367635,4.477981647641125,1556637.167367635,4.477981647641125,0.7618493751918061,0.09254617465075998,4.565118963995687,101325.0,128411.20774806562,1.267320086336695,1.0,0.0,4.565118963995135,1.2866588504278256,1.28696326297509,3.548041473835698,0.0,16811.92383467212,0.0,0.0,22708.460730365114,2315.6185578525915,19302.18764662837,1968.275368920923,0.85,0.8499998249911332,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.3210644772153,2034.6934298245008,7.827174672689009,4.872412270592593,0.21513797939645674,4.657274291196137,3.261469028976996,3.5,0.9318482939934274,0.6,0.0002365791833309381,1.0002103115297212,0.00023652943846291086,198.8176204398685,0.0,9.994170679346752e-06,28.323479705268696,0.012082198100400236,7.92153239278878e-05,0.0001573638594030503,0.0007183847388084159,0.09254617466124247,0.09254617466124247,0.09254617466124247,0.09254617472780155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.46812167723,595.6885478442352,0.0,0.09254617466124247,0.09254617465075998,0.09254617465075998,0.427322529416703,0.427322529416703,0.5,9.999976285307238,0.3276920774198402,0.3276920774198402,3.012701199622825e-11,0.33862528695954097,0.33862528695954097,3.012701199622825e-11,26607.065424368353,20270.576169242537,0.7618493751918061,0.9012261548948244,0.6848781943705448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507244743594814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.16413798748,15450.0,,,,,,,,,,,,,,,,,3.0,16811.92383467212,1483.1947081701746,0.427322529416703,6.178477068285765,3.261469028976996
242.0,-29.87531138964996,4.873937579723478,35.02477329373974,23.678252042178087,4.526020051787312,-26.43522343896248,-39.96137447012586,1.0857921791856924,-5.171399476140493,-5.5118842745446335,40.0486922324949,48322.58886443397,15266.962904364127,15266.962904364127,63589.5517687981,87880.95845326643,87880.95845326643,15266.962904364127,103147.92135763056,103147.92135763056,103147.92135763056,129754.05032714726,125242.66557825461,4511.384748892633,0.0,103666.61325389698,64108.24366564888,43953.74398694234,26606.128969516692,70559.87295645903,20269.936159999186,1483.1271176616117,0.0,0.884109989200679,2.826029838808672,0.0014984597031051942,1.0,1.0,-5.171399476140493,347635.13093234814,1556633.767849301,4.477780377588568,1556633.767849301,4.477780377588568,0.7618521350183245,0.09254548465295297,4.565118963995687,101325.0,128411.06783404307,1.2673187054926531,1.0,0.0,4.565118963995583,1.2866553391569873,1.2869596868656827,3.548051156408941,0.0,16811.88760681906,0.0,0.0,22708.41440748814,2315.613834233723,19302.152998738857,1968.271835819455,0.85,0.850000033131945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.4102571799356,2034.6934298245008,7.827564917771901,4.873937579723478,0.21657308108325246,4.657364498640225,3.261717623663369,3.5,0.9319193210466769,0.6,0.00023652943846291086,1.0002092718826137,0.00023647994985860358,198.81928100623753,0.0,9.890156290271657e-06,28.028702926629876,0.012092088256690506,7.920105620740673e-05,0.00015732838225550414,0.0007182227814093644,0.09254548465583222,0.09254548465583222,0.09254548465583222,0.0925454846583573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.0872950004,595.6886678013307,0.0,0.09254548465583222,0.09254548465295297,0.09254548465295297,0.42732252828743233,0.42732252828743233,0.5,9.999976285334956,0.32986145715858584,0.32986145715858584,-6.87805368215777e-12,0.3404847984041339,0.3404847984041339,-6.87805368215777e-12,26606.128969516692,20269.936159999186,0.7618521350183245,0.9012140910179619,0.6848451795576899,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450736579273036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.86936120884,15450.0,,,,,,,,,,,,,,,,,3.0,16811.88760681906,1483.1271176616117,0.42732252828743233,6.178477068285765,3.261717623663369
243.0,-29.877313517573956,4.875450572257669,35.0247413641894,23.67880007894712,4.526896227421647,-26.43693778953895,-39.96298337643964,1.0863813277868386,-5.168049984359243,-5.510819357456773,40.04862577258264,48320.32857955525,15268.440895938338,15268.440895938338,63588.76947549359,87879.44478144127,87879.44478144127,15268.440895938338,103147.88567737961,103147.88567737961,103147.88567737961,129753.1772554564,125241.82517934272,4511.35207611367,0.0,103666.41517397949,64107.29897417678,43954.57355533634,26605.291578076787,70559.86513341313,20269.36662835363,1483.0649460687619,0.0,0.8841157659269864,2.82610978101256,0.0014984597031051942,1.0,1.0,-5.168049984359243,347649.6228547197,1556630.89936495,4.477585468330725,1556630.89936495,4.477585468330725,0.7618547073190483,0.09254482780988262,4.565118963995687,101325.0,128410.95091424709,1.2673175515839832,1.0,0.0,4.565118963994468,1.28665267734538,1.2869569607464855,3.5480584965745643,0.0,16811.851512490808,0.0,0.0,22708.371017618334,2315.609409698351,19302.111733638467,1968.2676279502653,0.85,0.8499998400881722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.49905036937,2034.6934298245008,7.827966331512397,4.875450572257669,0.21798858843269553,4.657461983824973,3.2619651123688405,3.5,0.931990032105383,0.6,0.00023647994985860358,1.000208193458354,0.00023643072652798657,198.82093301332313,0.0,9.839288726375877e-06,27.884544250549233,0.012101927545416882,7.918664193889849e-05,0.0001572933079197051,0.0007180626628938586,0.09254482782602809,0.09254482782602809,0.09254482782602809,0.09254482769854788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.7659565751,595.6887690201186,0.0,0.09254482782602809,0.09254482780988262,0.09254482780988262,0.42732252715827274,0.42732252715827274,0.5,9.999976285350844,0.3320636678589608,0.3320636678589608,2.2168933355715126e-12,0.3427693730975534,0.3427693730975534,2.2168933355715126e-12,26605.291578076787,20269.36662835363,0.7618547073190483,0.9012031039920677,0.6848132219101067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507486243462302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.725202532754,15450.0,,,,,,,,,,,,,,,,,3.0,16811.851512490808,1483.0649460687619,0.42732252715827274,6.178477068285765,3.2619651123688405
244.0,-29.879304888417618,4.876952407280685,35.02470888518364,23.679310222528898,4.52772863582698,-26.438646506076303,-39.964595111645735,1.0869318587989258,-5.164856348021715,-5.509673596491448,40.04854606783135,48318.13459695806,15269.779797461733,15269.779797461733,63587.91439441979,87877.95804837822,87877.95804837822,15269.779797461733,103147.73784583995,103147.73784583995,103147.73784583995,129752.0637309383,125240.74750037889,4511.316230559414,0.0,103666.220410961,64106.39697414449,43955.35937424057,26604.32588509835,70559.68525933892,20268.707268939426,1482.9948589224514,0.0,0.8841220110869519,2.826201420411639,0.0014984597031051942,1.0,1.0,-5.164856348021715,347665.2154702197,1556627.4592253033,4.477374755826387,1556627.4592253033,4.477374755826387,0.7618575774660902,0.09254410855057973,4.565118963995687,101325.0,128410.8425685695,1.2673164822952825,1.0,0.0,4.565118963996238,1.2866501961805659,1.28695441565839,3.548065338619066,0.0,16811.81555948174,0.0,0.0,22708.328354323025,2315.6050592529587,19302.082334056973,1968.2646300272747,0.85,0.8500001423654948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.5874199216107,2034.6934298245008,7.828298102156008,4.876952407280685,0.21943370248458383,4.657518704796101,3.262211427749527,3.5,0.9320604079284364,0.6,0.00023643072652798657,1.0002070781412948,0.00023638177702896344,198.8225761684497,0.0,9.786628519296393e-06,27.735305223685977,0.012111714173936179,7.917220475785098e-05,0.00015725852177013558,0.0007179038599827745,0.09254410855051666,0.09254410855051666,0.09254410855051666,0.09254410860424185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.3805781286,595.6888904109372,0.0,0.09254410855051666,0.09254410855057973,0.09254410855057973,0.4273225260291548,0.4273225260291548,0.5,9.999976285438937,0.3342062106480057,0.3342062106480057,-1.4779288903810084e-11,0.34481724846972384,0.34481724846972384,-1.4779288903810084e-11,26604.32588509835,20268.707268939426,0.7618575774660902,0.9011932828314824,0.6847838736718701,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507606073474506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.57596350589,15450.0,,,,,,,,,,,,,,,,,3.0,16811.81555948174,1482.9948589224514,0.4273225260291548,6.178477068285765,3.262211427749527
245.0,-29.881285401652633,4.878442908066635,35.024675595260184,23.680052335280948,4.528821225249992,-26.440319665877798,-39.96615243433041,1.0877178724871748,-5.162146868090815,-5.508555471439829,40.04845772391544,48315.73789402994,15271.139905762515,15271.139905762515,63586.877799792455,87876.34189181501,87876.34189181501,15271.139905762515,103147.48179757752,103147.48179757752,103147.48179757752,129750.79851371214,125239.51816026901,4511.280353443128,0.0,103666.0095617319,64105.40556460799,43956.22666347102,26603.31671613462,70559.54337960563,20268.015554631034,1482.9232060666263,0.0,0.8841281441908851,2.8262964367779726,0.0014984597031051942,1.0,1.0,-5.162146868090815,347680.4325190475,1556623.6462170011,4.4771678260372685,1556623.6462170011,4.4771678260372685,0.7618604766802894,0.0925433903857498,4.565118963995687,101325.0,128410.69536097875,1.267315029469319,1.0,0.0,4.565118963995837,1.2866466096397056,1.2869507652855314,3.5480752288882482,0.0,16811.779755235253,0.0,0.0,22708.282167305606,2315.6003494879096,19302.040917595386,1968.2604067235384,0.85,0.8500000473565378,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.675483950288,2034.6934298245008,7.828641940399604,4.878442908066635,0.22085981775973273,4.657583090306902,3.262456898935233,3.5,0.9321305425529237,0.6,0.00023638177702896344,1.0002059523158158,0.00023633310367895683,198.8242103882792,0.0,9.73226549793399e-06,27.58124042114493,0.012121446439434113,7.915825729065562e-05,0.00015722351973830782,0.0007177440715434992,0.09254339039449141,0.09254339039449141,0.09254339039449141,0.09254339034253566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.95342906425,595.6890249590974,0.0,0.09254339039449141,0.0925433903857498,0.0925433903857498,0.4273225249003599,0.4273225249003599,0.5,9.9999762854691,0.3362483586184908,0.3362483586184908,-3.3367086871294305e-11,0.3464086033490048,0.3464086033490048,-3.3367086871294305e-11,26603.31671613462,20268.015554631034,0.7618604766802894,0.9011804038710866,0.6847512835236829,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507725261535278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.42189870335,15450.0,,,,,,,,,,,,,,,,,3.0,16811.779755235253,1482.9232060666263,0.4273225249003599,6.178477068285765,3.262456898935233
246.0,-29.883255804758797,4.879921335338397,35.024642303079425,23.680584865529113,4.529676093040352,-26.44200748542392,-39.9677419924177,1.0882908851045827,-5.158869199478374,-5.507511794590125,40.04839107897146,48313.542714593874,15272.588727431768,15272.588727431768,63586.13144202564,87874.85488419289,87874.85488419289,15272.588727431768,103147.44361162465,103147.44361162465,103147.44361162465,129749.93758809632,125238.68938646403,4511.24820163229,0.0,103665.81443778581,64104.50226888238,43957.01352100381,26602.49397647167,70559.50749747548,20267.455735056472,1482.8622032491578,0.0,0.8841338104873632,2.826374859114627,0.0014984597031051942,1.0,1.0,-5.158869199478374,347694.6368430506,1556620.7697620764,4.476976647945063,1556620.7697620764,4.476976647945063,0.7618629949876818,0.09254274426629026,4.565118963995687,101325.0,128410.5864585402,1.267313954685815,1.0,0.0,4.565118963993682,1.2866440218848854,1.286948114290446,3.5480823649325774,0.0,16811.74410212383,0.0,0.0,22708.23942494826,2315.595990980433,19302.00691384897,1968.2569393063861,0.85,0.8500001498417771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.7632166867727,2034.6934298245008,7.8290325534080605,4.879921335338397,0.2222455065482709,4.657675828790126,3.2627014540177957,3.5,0.932200415433656,0.6,0.00023633310367895683,1.0002049041765035,0.0002362846879595501,198.82583628921964,0.0,9.67744038201632e-06,27.425866042634254,0.01213112387981613,7.914402346397607e-05,0.00015718908021498078,0.0007175868510224479,0.09254274427374307,0.09254274427374307,0.09254274427374307,0.09254274422290276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.6311961359,595.6891264595876,0.0,0.09254274427374307,0.09254274426629026,0.09254274426629026,0.4273225237715919,0.4273225237715919,0.5,9.999976285485745,0.3383553857547099,0.3383553857547099,3.518607627484016e-11,0.3486425951117553,0.3486425951117553,3.518607627484016e-11,26602.49397647167,20267.455735056472,0.7618629949876818,0.9011702844482107,0.6847205207083179,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507843801597402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.26652432484,15450.0,,,,,,,,,,,,,,,,,3.0,16811.74410212383,1482.8622032491578,0.4273225237715919,6.178477068285765,3.2627014540177957
247.0,-29.88521451535036,4.881388938262641,35.02460844064535,23.68112081838774,4.530533344578347,-26.443684507571923,-39.969318558555074,1.0888672870128528,-5.155843910895612,-5.5063795707591865,40.04830804918186,48311.34376794403,15273.887649158609,15273.887649158609,63585.23141710264,87873.3728019287,87873.3728019287,15273.887649158609,103147.2604510873,103147.2604510873,103147.2604510873,129748.777937012,125237.56552262197,4511.212414390031,0.0,103665.61963251124,64103.590603510376,43957.810032223184,26601.517485924694,70559.32751814788,20266.787991297926,1482.7918815370035,0.0,0.8841399967259161,2.8264672141973053,0.0014984597031051942,1.0,1.0,-5.155843910895612,347710.04679526086,1556617.1861272377,4.4767679291240245,1556617.1861272377,4.4767679291240245,0.7618658597962098,0.0925420268732641,4.565118963995687,101325.0,128410.46781278533,1.2673127837432552,1.0,0.0,4.56511896399814,1.2866414177066534,1.2869454471998156,3.548089546295413,0.0,16811.70858553488,0.0,0.0,22708.196752396656,2315.591639591161,19301.969512625805,1968.2531254430214,0.85,0.8500001000999187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.850531382522,2034.6934298245008,7.829347970771687,4.881388938262641,0.2236644433841528,4.657724494878488,3.2629448510915546,3.5,0.9322699574547298,0.6,0.0002362846879595501,1.0002036914129837,0.00023623656859909375,198.82745256515955,0.0,9.626295900587496e-06,27.280922582264964,0.012140750175716718,7.912990831202089e-05,0.00015715477964752921,0.000717430264851499,0.0925420268737624,0.0925420268737624,0.0925420268737624,0.0925420268777607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2297413713,595.689252914222,0.0,0.0925420268737624,0.0925420268732641,0.0925420268732641,0.4273225226427916,0.4273225226427916,0.5,9.99997628551234,0.3403880754178772,0.3403880754178772,1.9326762412674725e-12,0.35053565986356716,0.35053565986356716,1.9326762412674725e-12,26601.517485924694,20266.787991297926,0.7618658597962098,0.9011598275330571,0.6846911027534713,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507961738370636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.12158086447,15450.0,,,,,,,,,,,,,,,,,4.0,16811.70858553488,1482.7918815370035,0.4273225226427916,6.178477068285765,3.2629448510915546
248.0,-29.887163870419425,4.882845702913748,35.024574002525426,23.6816979124211,4.531435899432366,-26.445348627933516,-39.97087801164014,1.0894852846224634,-5.1529252105744945,-5.505261104672979,40.04822372221659,48309.11028585373,15275.188242157616,15275.188242157616,63584.29852801134,87871.87144749168,87871.87144749168,15275.188242157616,103147.0596896493,103147.0596896493,103147.0596896493,129747.60068406785,125236.42381854108,4511.17686552677,0.0,103665.42257605736,64102.66143007302,43958.62349553815,26600.54099441856,70559.16448995672,20266.11972729638,1482.7218456750961,0.0,0.8841461159973424,2.8265594072889932,0.0014984597031051942,1.0,1.0,-5.1529252105744945,347725.27002620674,1556613.546513489,4.476561471635849,1556613.546513489,4.476561471635849,0.7618687052849303,0.09254131463071531,4.565118963995687,101325.0,128410.34471294297,1.2673115688422696,1.0,0.0,4.565118963996755,1.286638617773582,1.2869425846896778,3.548097267510309,0.0,16811.673237505875,0.0,0.0,22708.153586718952,2315.587237917021,19301.926259146097,1968.248714815569,0.85,0.849999811100229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.9375560329206,2034.6934298245008,7.829665380586818,4.882845702913748,0.22507089584539397,4.657774807068354,3.263187446865933,3.5,0.9323392705331237,0.6,0.00023623656859909375,1.0002027216527158,0.00023618868803790193,198.82906114415056,0.0,9.567449858602165e-06,27.114152899278537,0.01215031762557532,7.911594866446752e-05,0.00015712061993462622,0.0007172743216983209,0.09254131462559917,0.09254131462559917,0.09254131462559917,0.09254131475466847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.8220143205,595.6893813445489,0.0,0.09254131462559917,0.09254131463071531,0.09254131463071531,0.42732252151400546,0.42732252151400546,0.5,9.999976285625653,0.342379171088794,0.342379171088794,-4.4281023292569444e-11,0.35233589409847355,0.35233589409847355,-4.4281023292569444e-11,26600.54099441856,20266.11972729638,0.7618687052849303,0.9011486883048598,0.6846610307117507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450807897711234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.95481118149,15450.0,,,,,,,,,,,,,,,,,3.0,16811.673237505875,1482.7218456750961,0.42732252151400546,6.178477068285765,3.263187446865933
249.0,-29.88910276994802,4.88429146954035,35.0245391082758,23.682289115991466,4.532352892482406,-26.447002038210265,-39.97242820970712,1.090117540622347,-5.150021130371499,-5.504168505341918,40.048141691742345,48306.884837210484,15276.508005121668,15276.508005121668,63583.39284233215,87870.36874740232,87870.36874740232,15276.508005121668,103146.87675252398,103146.87675252398,103146.87675252398,129746.47150741276,125235.3293403735,4511.142167039264,0.0,103665.22500574504,64101.741116074234,43959.42654407868,26599.594754888778,70559.02129896745,20265.472357244387,1482.653822513575,0.0,0.8841520922045198,2.8266487449482876,0.0014984597031051942,1.0,1.0,-5.150021130371499,347740.1416959385,1556610.0060229,4.4763598428161595,1556610.0060229,4.4763598428161595,0.7618714699974806,0.0925406193692577,4.565118963995687,101325.0,128410.22567745547,1.2673103940533479,1.0,0.0,4.565118963996219,1.286635750464092,1.28693965509474,3.5481051745601193,0.0,16811.63801160881,0.0,0.0,22708.110308479354,2315.5828247647623,19301.895642377636,1968.24559277405,0.85,0.8500000827972984,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.0242826857107,2034.6934298245008,7.829993783620451,4.88429146954035,0.22645933738594337,4.6578321321544065,3.2634292190994545,3.5,0.9324083483141299,0.6,0.00023618868803790193,1.0002016374371472,0.00023614107315710536,198.83066111812568,0.0,9.520047028823617e-06,26.97981327968613,0.012159837672604144,7.910207412091035e-05,0.0001570866139169916,0.0007171190801823271,0.09254061935030179,0.09254061935030179,0.09254061935030179,0.09254061949468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.4253909757,595.6895062772813,0.0,0.09254061935030179,0.0925406193692577,0.0925406193692577,0.4273225203855786,0.4273225203855786,0.5,9.999976285747668,0.34434355408745887,0.34434355408745887,-1.4722445484949276e-11,0.3541473749704096,0.3541473749704096,-1.4722445484949276e-11,26599.594754888778,20265.472357244387,0.7618714699974806,0.9011376812175628,0.6846308799058896,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508195657674219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.82047156189,15450.0,,,,,,,,,,,,,,,,,3.0,16811.63801160881,1482.653822513575,0.4273225203855786,6.178477068285765,3.2634292190994545
250.0,-29.891032536559123,4.885726176535178,35.024503779371926,23.6829150346108,4.533308190677276,-26.448643261104905,-39.9739652062766,1.090784949407016,-5.147205809280138,-5.503093972651871,40.048059368342834,48304.64208532418,15277.83516059,15277.83516059,63582.47724591418,87868.8496767639,87868.8496767639,15277.83516059,103146.6848373539,103146.6848373539,103146.6848373539,129745.34172242024,125234.23382267042,4511.107899749828,0.0,103665.0255371676,64100.81794506033,43960.23065789697,26598.65688506634,70558.88754296332,20264.83036845454,1482.5865806561285,0.0,0.8841579753990109,2.826737166376725,0.0014984597031051942,1.0,1.0,-5.147205809280138,347754.7679427152,1556606.4528954034,4.476161353887805,1556606.4528954034,4.476161353887805,0.7618741974837124,0.0925399330133081,4.565118963995687,101325.0,128410.09901434316,1.267309143985622,1.0,0.0,4.565118963996173,1.2866327176950052,1.2869365603432574,3.548113537928734,0.0,16811.602930192577,0.0,0.0,22708.066614420335,2315.578369210723,19301.856661658523,1968.2416178469227,0.85,0.8500000017351208,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.110687601838,2034.6934298245008,7.830327237543038,4.885726176535178,0.22783320405607466,4.657892972479103,3.263670101536669,3.5,0.9324771718676198,0.6,0.00023614107315710536,1.000200690735317,0.00023609369134058652,198.8322535781666,0.0,9.467298227842604e-06,26.83032317770594,0.012169304970831987,7.908831995385733e-05,0.00015705275320324804,0.000716964501995882,0.09253993301430648,0.09253993301430648,0.09253993301430648,0.09253993298572254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.02735202486,595.6896316558831,0.0,0.09253993301430648,0.0925399330133081,0.0925399330133081,0.42732251925747516,0.42732251925747516,0.5,9.99997628573602,0.3462696505296776,0.3462696505296776,1.3130829756846651e-11,0.35588816337173057,0.35588816337173057,1.3130829756846651e-11,26598.65688506634,20264.83036845454,0.7618741974837124,0.9011264131283079,0.6846003922030583,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508311714186364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.67098145991,15450.0,,,,,,,,,,,,,,,,,3.0,16811.602930192577,1482.5865806561285,0.42732251925747516,6.178477068285765,3.263670101536669
251.0,-29.8929508674973,4.887149913498534,35.02446819162694,23.683453816361748,4.534163505224864,-26.450284255951182,-39.97550580007953,1.091363750223875,-5.144229820391502,-5.502025161971787,40.04798124586394,48302.472734041134,15279.151564650992,15279.151564650992,63581.62429869213,87867.38956230071,87867.38956230071,15279.151564650992,103146.5411269517,103146.5411269517,103146.5411269517,129744.29323684548,125233.21910366294,4511.0741331825475,0.0,103664.83283352255,64099.916022848316,43961.018678526925,26597.75210989377,70558.77078842069,20264.212018015412,1482.5210832929627,0.0,0.8841638131669439,2.8268227090058518,0.0014984597031051942,1.0,1.0,-5.144229820391502,347769.31678170105,1556603.081088603,4.475964399313875,1556603.081088603,4.475964399313875,0.7618768659204692,0.0925392560809051,4.565118963995687,101325.0,128409.98537943668,1.267308022496291,1.0,0.0,4.565118963994655,1.28663010017152,1.28693388123559,3.5481207562197663,0.0,16811.56796710913,0.0,0.0,22708.0244022356,2315.5740647658067,19301.816886171026,1968.2375618759747,0.85,0.8499998302041092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.1967575689864,2034.6934298245008,7.830656496009875,4.887149913498534,0.22919806479618554,4.657951848702348,3.263910057262676,3.5,0.9325457306464788,0.6,0.00023609369134058652,1.0001995044793774,0.00023604659898674688,198.83383662366163,0.0,9.421033357068103e-06,26.699208533931003,0.012178726004189054,7.907453581487256e-05,0.00015701915552571397,0.000716811124601025,0.09253925607908452,0.09253925607908452,0.09253925607908452,0.09253925609339499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.64962431847,595.689750636611,0.0,0.09253925607908452,0.0925392560809051,0.0925392560809051,0.42732251812909566,0.42732251812909566,0.5,9.999976285835647,0.34819399657686745,0.34819399657686745,2.7284841053187847e-12,0.35779534158029946,0.35779534158029946,2.7284841053187847e-12,26597.75210989377,20264.212018015412,0.7618768659204692,0.901115815769376,0.684570779710465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508427225790081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.539866816136,15450.0,,,,,,,,,,,,,,,,,3.0,16811.56796710913,1482.5210832929627,0.42732251812909566,6.178477068285765,3.263910057262676
252.0,-29.894860122374347,4.8885630535313975,35.024432041880004,23.68408542769032,4.5351227390173126,-26.451906566941727,-39.977024705708004,1.0920366899452398,-5.1415485042196,-5.5009385498943235,40.047893862921875,48300.245725458655,15280.42319602769,15280.42319602769,63580.66892148634,87865.8785695979,87865.8785695979,15280.42319602769,103146.3017656256,103146.3017656256,103146.3017656256,129743.07859971072,125232.03946985763,4511.039129853086,0.0,103664.63413741087,64099.00129068575,43961.814274139026,26596.776834085125,70558.59110822415,20263.54337747979,1482.4517766538052,0.0,0.8841697771810215,2.8269144013865835,0.0014984597031051942,1.0,1.0,-5.1415485042196,347784.1084266335,1556599.3096024268,4.475763187238321,1556599.3096024268,4.475763187238321,0.7618796632346453,0.09253855564538495,4.565118963995687,101325.0,128409.8591617331,1.2673067768244075,1.0,0.0,4.565118963996397,1.2866270404006421,1.2869307601488318,3.548129194124629,0.0,16811.533168794787,0.0,0.0,22707.980877387014,2315.56962646643,19301.781351386056,1968.233938336339,0.85,0.8499998945572079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.282495700168,2034.6934298245008,7.8309641119107685,4.8885630535313975,0.23056467534660108,4.6579983781847965,3.2641490948741803,3.5,0.9326140271069087,0.6,0.00023604659898674688,1.0001985635961155,0.00023599973803008133,198.83541220145486,0.0,9.363553389575588e-06,26.536310306057217,0.01218808955757863,7.906094790059369e-05,0.0001569856510861532,0.000716658172848608,0.092538555642038,0.092538555642038,0.092538555642038,0.0925385556762486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.22712227737,595.6898837208055,0.0,0.092538555642038,0.09253855564538495,0.09253855564538495,0.4273225170009414,0.4273225170009414,0.5,9.999976285824056,0.3500460707537627,0.3500460707537627,1.3073986337985843e-11,0.3593900456747292,0.3593900456747292,1.3073986337985843e-11,26596.776834085125,20263.54337747979,0.7618796632346453,0.9011045702991017,0.6845409604533457,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450854205461947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.376968588265,15450.0,,,,,,,,,,,,,,,,,3.0,16811.533168794787,1482.4517766538052,0.4273225170009414,6.178477068285765,3.2641490948741803
253.0,-29.89675913598044,4.889965307930046,35.024395647049495,23.684653790574544,4.536009295016004,-26.453526922775545,-39.97854699902234,1.0926453232053157,-5.138693022485484,-5.499888212269595,40.04781449551419,48298.08506758773,15281.729472138852,15281.729472138852,63579.81453972658,87864.41102304743,87864.41102304743,15281.729472138852,103146.14049518628,103146.14049518628,103146.14049518628,129742.01613084899,125231.01040617206,4511.00572467693,0.0,103664.44048175514,64098.11452523966,43962.58439612831,26595.87563566272,70558.46003179104,20262.926899212503,1482.3868399475068,0.0,0.8841755230918068,2.8269994171894446,0.0014984597031051942,1.0,1.0,-5.138693022485484,347798.4067501237,1556595.8840738398,4.47556933517576,1556595.8840738398,4.47556933517576,0.7618822999774336,0.09253788637791133,4.565118963995687,101325.0,128409.74669602455,1.267305666874163,1.0,0.0,4.565118963994374,1.2866242818634719,1.2869279406649008,3.548136801354187,0.0,16811.498488359834,0.0,0.0,22707.93845666211,2315.5653007563346,19301.74755529055,1968.2304920936865,0.85,0.8499999941486435,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.3679358354589,2034.6934298245008,7.831290650779361,4.889965307930046,0.23190867137313997,4.658056636556906,3.264387308639925,3.5,0.9326820881828357,0.6,0.00023599973803008133,1.0001975014722875,0.00023595313693814519,198.83697934964533,0.0,9.317617634748129e-06,26.406128376876197,0.012197407175213379,7.904733184638222e-05,0.0001569524061836991,0.0007165064059139587,0.0925378863760674,0.0925378863760674,0.0925378863760674,0.09253788637878263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8433759032,595.6900045972998,0.0,0.0925378863760674,0.09253788637791133,0.09253788637791133,0.42732251587252235,0.42732251587252235,0.5,9.99997628581496,0.35190167674221584,0.35190167674221584,-3.126388037344441e-12,0.36119518978409815,0.36119518978409815,-3.126388037344441e-12,26595.87563566272,20262.926899212503,0.7618822999774336,0.9010941354315254,0.6845116098881182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450865634189009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.24678665908,15450.0,,,,,,,,,,,,,,,,,3.0,16811.498488359834,1482.3868399475068,0.42732251587252235,6.178477068285765,3.264387308639925
254.0,-29.898648080220443,4.891356934852635,35.024358774730906,23.68530974434691,4.536993337036212,-26.45512852771819,-39.9800437624566,1.0933427472543065,-5.1360920936144225,-5.498829508343194,40.04772793567833,48295.853854376765,15283.004769170762,15283.004769170762,63578.85862354752,87862.8978569842,87862.8978569842,15283.004769170762,103145.90262615496,103145.90262615496,103145.90262615496,129740.82511195586,125229.85361449193,4510.971497463923,0.0,103664.24111242377,64097.197103902545,43963.38223169025,26594.9224858009,70558.30471749115,20262.273192989065,1482.3191931419026,0.0,0.8841813386504442,2.827088916823218,0.0014984597031051942,1.0,1.0,-5.1360920936144225,347812.819432124,1556592.1481250487,4.475373135086009,1556592.1481250487,4.475373135086009,0.7618850253768232,0.09253720169730896,4.565118963995687,101325.0,128409.61669234668,1.2673043838376183,1.0,0.0,4.565118963993599,1.286621106236319,1.2869247043271919,3.548145558834935,0.0,16811.463949449848,0.0,0.0,22707.894784343174,2315.560847419167,19301.70989453512,1968.2266517653961,0.85,0.8499999703998726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.4530404305692,2034.6934298245008,7.8316026327739445,4.891356934852635,0.2332501655705297,4.658106769282106,3.2646245938060696,3.5,0.9327498839445914,0.6,0.00023595313693814519,1.0001964571806308,0.0002359067913550239,198.8385382097482,0.0,9.266020354978437e-06,26.25990168600889,0.012206673195568358,7.903394625622512e-05,0.00015691919068192006,0.0007163547731968886,0.09253720169645537,0.09253720169645537,0.09253720169645537,0.09253720169251901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.42485393083,595.6901364277494,0.0,0.09253720169645537,0.09253720169730896,0.09253720169730896,0.4273225147439013,0.4273225147439013,0.5,9.999976285768675,0.353691624168448,0.353691624168448,6.0822458181064576e-12,0.36273741472876964,0.36273741472876964,6.0822458181064576e-12,26594.9224858009,20262.273192989065,0.7618850253768232,0.9010825710468998,0.6844814943860804,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450877001782689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.10055996822,15450.0,,,,,,,,,,,,,,,,,3.0,16811.463949449848,1482.3191931419026,0.4273225147439013,6.178477068285765,3.2646245938060696
255.0,-29.900526956434042,4.892737898414232,35.02432180554192,23.68579425327482,4.537782879407171,-26.45674035247321,-39.98155704522503,1.093865961344273,-5.133132733071307,-5.497786330201981,40.04765139741511,48293.749808485874,15284.28437259309,15284.28437259309,63578.03418107897,87861.49070851831,87861.49070851831,15284.28437259309,103145.7750811114,103145.7750811114,103145.7750811114,129739.82190738444,125228.88339587144,4510.938511513002,0.0,103664.05466780077,64096.31376767341,43964.15655569706,26594.046826273036,70558.20338197009,20261.674822088477,1482.2556644531633,0.0,0.8841870364862816,2.827171664721324,0.0014984597031051942,1.0,1.0,-5.133132733071307,347827.02121243253,1556588.8447174842,4.475180908290648,1556588.8447174842,4.475180908290648,0.7618876117068192,0.09253654045887014,4.565118963995687,101325.0,128409.50311311625,1.2673032628977672,1.0,0.0,4.565118963994449,1.286618747404784,1.2869222853068538,3.548152063852565,0.0,16811.42954896237,0.0,0.0,22707.853943211874,2315.556682782793,19301.676601886556,1968.2232568600448,0.85,0.8500000330351105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.5378309383932,2034.6934298245008,7.831918054718763,4.892737898414232,0.23457845158748203,4.65815944682675,3.2648610101076008,3.5,0.9328174314593145,0.6,0.0002359067913550239,1.0001954129808752,0.00023586070111234823,198.8400887825257,0.0,9.215288000312776e-06,26.116126192886405,0.01221588848356867,7.90204150636132e-05,0.0001568863762914107,0.0007162049716004823,0.09253654045525189,0.09253654045525189,0.09253654045525189,0.09253654050210314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.0547867509,595.6902529953793,0.0,0.09253654045525189,0.09253654045887014,0.09253654045887014,0.42732251361496953,0.42732251361496953,0.5,9.999976285762465,0.35551234399991927,0.35551234399991927,2.609112925711088e-11,0.3646535971306548,0.3646535971306548,2.609112925711088e-11,26594.046826273036,20261.674822088477,0.7618876117068192,0.9010721806066454,0.6844526574329768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508883092692968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.95678447509,15450.0,,,,,,,,,,,,,,,,,3.0,16811.42954896237,1482.2556644531633,0.42732251361496953,6.178477068285765,3.2648610101076008
256.0,-29.902394595208936,4.894108829254741,35.024284131461876,23.686475108284526,4.538792207918344,-26.458320393550984,-39.98303533354772,1.0945884954649308,-5.130722061004917,-5.496703739518974,40.04755713083734,48291.5364178721,15285.488299196148,15285.488299196148,63577.02471706825,87859.97607929485,87859.97607929485,15285.488299196148,103145.464378491,103145.464378491,103145.464378491,129738.49652211479,125227.59349841716,4510.9030236976305,0.0,103663.8546593116,64095.415000969086,43964.932953713906,26593.032143623794,70557.9650973377,20260.977463940064,1482.1845312323144,0.0,0.8841930039039482,2.8272666035991176,0.0014984597031051942,1.0,1.0,-5.130722061004917,347841.7600343081,1556584.7761589077,4.474979588435211,1556584.7761589077,4.474979588435211,0.7618904589185042,0.09253583147086228,4.565118963995687,101325.0,128409.37305376232,1.2673019793117426,1.0,0.0,4.565118963995053,1.2866154529458433,1.2869189307671816,3.5481611491167464,0.0,16811.39528720622,0.0,0.0,22707.81013088393,2315.5522151686796,19301.640680192762,1968.2195938666887,0.85,0.8500000911114463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.6222971516634,2034.6934298245008,7.832195974346509,4.894108829254741,0.23591849441825108,4.65819033483649,3.26509652900677,3.5,0.9328847225733629,0.6,0.00023586070111234823,1.0001942470944107,0.00023581489475422345,198.84163010254014,0.0,9.164587945641065e-06,25.97244223794678,0.012225053071514311,7.900719884588012e-05,0.0001568535022664681,0.0007160548977657939,0.09253583146124555,0.09253583146124555,0.09253583146124555,0.09253583152022253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.5990020121,595.6903965631897,0.0,0.09253583146124555,0.09253583147086228,0.09253583147086228,0.4273225124859494,0.4273225124859494,0.5,9.999976285784824,0.35722049534848566,0.35722049534848566,1.5006662579253316e-11,0.3659816785140606,0.3659816785140606,1.5006662579253316e-11,26593.032143623794,20260.977463940064,0.7618904589185042,0.9010609167846756,0.6844235991110554,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508995566541663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.81310052015,15450.0,,,,,,,,,,,,,,,,,3.0,16811.39528720622,1482.1845312323144,0.4273225124859494,6.178477068285765,3.26509652900677
257.0,-29.904253543609276,4.895469053308466,35.02424641926484,23.687000723462575,4.5396254956092505,-26.4599101200976,-39.984526264574356,1.0951531856556997,-5.127873957313966,-5.495688454236624,40.04748068343215,48289.42523296313,15286.773113481875,15286.773113481875,63576.198346445,87858.55680890943,87858.55680890943,15286.773113481875,103145.3299223913,103145.3299223913,103145.3299223913,129737.50347748835,125226.63272637395,4510.870751114398,0.0,103663.66652052286,64094.53494187325,43965.701754055124,26592.173555097044,70557.87530915216,20260.39038532971,1482.1224137522988,0.0,0.8841985561007788,2.8273475836148787,0.0014984597031051942,1.0,1.0,-5.127873957313966,347855.58297931426,1556581.4766825205,4.474792278309027,1556581.4766825205,4.474792278309027,0.7618929811567173,0.09253518484767709,4.565118963995687,101325.0,128409.26415132373,1.2673009045282382,1.0,0.0,4.565118963994496,1.2866128984368586,1.2869163167175377,3.5481681938226917,0.0,16811.361187944214,0.0,0.0,22707.768918641657,2315.5480126895177,19301.6061574717,1968.2160735288503,0.85,0.8500001134689321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.7065009505222,2034.6934298245008,7.8325163676182346,4.895469053308466,0.23722215233330957,4.658246900975157,3.2653313229743475,3.5,0.9329518065640993,0.6,0.00023581489475422345,1.0001933460991774,0.0002357693096778915,198.84316427148974,0.0,9.108210918591959e-06,25.81266974328961,0.012234161282432904,7.899387166944368e-05,0.00015682102308477977,0.0007159066264375336,0.09253518485046398,0.09253518485046398,0.09253518485046398,0.09253518480689141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.22937436175,595.690512992317,0.0,0.09253518485046398,0.09253518484767709,0.09253518484767709,0.427322511356973,0.427322511356973,0.5,9.999976285756503,0.3589775526980361,0.3589775526980361,1.574562702444382e-11,0.3678144969226764,0.3678144969226764,1.574562702444382e-11,26592.173555097044,20260.39038532971,0.7618929811567173,0.9010503514722252,0.6843945487499599,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509107369341017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.653328025495,15450.0,,,,,,,,,,,,,,,,,3.0,16811.361187944214,1482.1224137522988,0.427322511356973,6.178477068285765,3.2653313229743475
