time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
258.0,-29.906102503932907,4.896819508938237,35.024208250012194,23.6875275959261,4.540459015731661,-26.461490721759933,-39.98600821997968,1.0957190626191007,-5.125217341781649,-5.4946085041115635,40.04739207811308,48287.32089782306,15287.945324405764,15287.945324405764,63575.26622222883,87857.14228281236,87857.14228281236,15287.945324405764,103145.08760721813,103145.08760721813,103145.08760721813,129736.2891970833,125225.45339017276,4510.835806910544,0.0,103663.47875325105,64093.6573667707,43966.46820720039,26591.20158986518,70557.66979706558,20259.723679405542,1482.0534398145148,0.0,0.8842044884770869,2.827438839900311,0.0014984597031051942,1.0,1.0,-5.125217341781649,347870.28679928876,1556577.6524771187,4.474592144097721,1556577.6524771187,4.474592144097721,0.7618957575473844,0.09253448586969677,4.565118963995687,101325.0,128409.14906883881,1.2672997687524186,1.0,0.0,4.565118963997413,1.2866103379131326,1.2869136969366868,3.548175255143883,0.0,16811.327200524753,0.0,0.0,22707.72778778104,2315.543818508975,19301.565956512077,1968.21197417182,0.85,0.8499998827226646,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.7903634397042,2034.6934298245008,7.832780410629405,4.896819508938237,0.23854901242071946,4.658270496517518,3.2655651719459793,3.5,0.933018620555994,0.6,0.0002357693096778915,1.0001923100757553,0.00023572397758190537,198.84469021808243,0.0,9.064280821402373e-06,25.688171847854324,0.012243225563254306,7.898062678413953e-05,0.00015678868289375195,0.0007157589896181731,0.09253448586895842,0.09253448586895842,0.09253448586895842,0.0925344858647456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.8009624367,595.6906479378936,0.0,0.09253448586895842,0.09253448586969677,0.09253448586969677,0.42732251022782874,0.42732251022782874,0.5,9.999976285748115,0.3606754919286459,0.3606754919286459,3.1661784305470064e-11,0.36939116232991864,0.36939116232991864,3.1661784305470064e-11,26591.20158986518,20259.723679405542,0.7618957575473844,0.9010397651322785,0.6843667178451984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509218653540106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.52883013006,15450.0,,,,,,,,,,,,,,,,,3.0,16811.327200524753,1482.0534398145148,0.42732251022782874,6.178477068285765,3.2655651719459793
259.0,-29.90794037143592,4.898160232105919,35.02416962793283,23.688074375409656,4.541313707311716,-26.463059099021315,-39.98748074574394,1.096305059416721,-5.122622484840917,-5.493536868892814,40.047302680636484,48285.22663959603,15289.113220134283,15289.113220134283,63574.33985973032,87855.72206746077,87855.72206746077,15289.113220134283,103144.83528759505,103144.83528759505,103144.83528759505,129735.06531719345,125224.26431103196,4510.801006161497,0.0,103663.29012933634,64092.794718477926,43967.217123176015,26590.230029598395,70557.4471527744,20259.056939867223,1481.9846604006848,0.0,0.8842103803396266,2.8275299625116928,0.0014984597031051942,1.0,1.0,-5.122622484840917,347884.8778905523,1556573.794088681,4.474393378427886,1556573.794088681,4.474393378427886,0.7618985212732741,0.09253378999291131,4.565118963995687,101325.0,128409.03738259565,1.267298666494899,1.0,0.0,4.56511896399566,1.286607682486023,1.2869109825558172,3.5481825782159353,0.0,16811.293351234817,0.0,0.0,22707.68646927079,2315.5396051934954,19301.53699452511,1968.209020871053,0.85,0.850000153941043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.8739797601252,2034.6934298245008,7.833043208052415,4.898160232105919,0.23986648856847292,4.658293743537446,3.2657983411498073,3.5,0.9330852403285164,0.6,0.00023572397758190537,1.0001911590885137,0.00023567892541334143,198.84620703022128,0.0,9.014046583298656e-06,25.545808017068392,0.012252239609837604,7.896746820920588e-05,0.00015675650937269948,0.000715612113667078,0.09253378998217739,0.09253378998217739,0.09253378998217739,0.0925337901583644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.3687199343,595.6907840900387,0.0,0.09253378998217739,0.09253378999291131,0.09253378999291131,0.42732250909862973,0.42732250909862973,0.5,9.999976285847707,0.3623414476148241,0.3623414476148241,-5.007905201637186e-11,0.37091438405190047,0.37091438405190047,-5.007905201637186e-11,26590.230029598395,20259.056939867223,0.7618985212732741,0.9010294791714343,0.6843391957626602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450932934142871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.38646629928,15450.0,,,,,,,,,,,,,,,,,3.0,16811.293351234817,1481.9846604006848,0.42732250909862973,6.178477068285765,3.2657983411498073
260.0,-29.9097683988412,4.899491139233258,35.02413060042187,23.68864919934424,4.542198701879015,-26.464615777750623,-39.9889400700107,1.0969194090915888,-5.12008465051764,-5.492483393670731,40.047213744329525,48283.11884446689,15290.291145015213,15290.291145015213,63573.4099894821,87854.2915533535,87854.2915533535,15290.291145015213,103144.58269836871,103144.58269836871,103144.58269836871,129733.85471910784,125223.08801546364,4510.766703644207,0.0,103663.10016280953,64091.92746893719,43967.96965985815,26589.27202073913,70557.24168059728,20258.39931993443,1481.916917776623,0.0,0.8842161759812268,2.827619722182324,0.0014984597031051942,1.0,1.0,-5.12008465051764,347899.22219056194,1556569.9556136113,4.47419786055457,1556569.9556136113,4.47419786055457,0.7619012398734821,0.09253310424335445,4.565118963995687,101325.0,128408.92029577134,1.2672975109377878,1.0,0.0,4.565118963994068,1.2866048934764132,1.2869081349213782,3.5481902697110934,0.0,16811.259662539043,0.0,0.0,22707.64485665821,2315.5353618879244,19301.497517329466,1968.204995317409,0.85,0.8499999731002481,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.9573479849605,2034.6934298245008,7.833312116578598,4.899491139233258,0.24117011923013632,4.658321020003122,3.266030825153622,3.5,0.9331516643296063,0.6,0.00023567892541334143,1.0001901383632243,0.00023563412232700237,198.8477157414446,0.0,8.958452837424303e-06,25.388255341260475,0.012261198062675028,7.895442960319518e-05,0.00015672449581014626,0.0007154659679455612,0.09253310424453082,0.09253310424453082,0.09253310424453082,0.09253310422504536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.9387072096,595.6909195397957,0.0,0.09253310424453082,0.09253310424335445,0.09253310424335445,0.42732250796981985,0.42732250796981985,0.5,9.999976285963326,0.3639775516914483,0.3639775516914483,9.322320693172514e-12,0.3723987431530986,0.3723987431530986,9.322320693172514e-12,26589.27202073913,20258.39931993443,0.7619012398734821,0.9010189241420462,0.6843113151026763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509439366843888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.22891362347,15450.0,,,,,,,,,,,,,,,,,3.0,16811.259662539043,1481.916917776623,0.42732250796981985,6.178477068285765,3.266030825153622
261.0,-29.91158779717488,4.9008119356948345,35.0240911713173,23.689329844806366,4.5432021210087985,-26.466152855100862,-39.990373759623594,1.0976411222669584,-5.117741886497583,-5.491465676500279,40.04712410785161,48280.932853479484,15291.504424483528,15291.504424483528,63572.437277963014,87852.80322425594,87852.80322425594,15291.504424483528,103144.30764873947,103144.30764873947,103144.30764873947,129732.63558335546,125221.90233317895,4510.7332501764995,0.0,103662.90314251569,64091.03276413189,43968.74486487089,26588.327934615987,70557.07279948688,20257.7504948116,1481.8505839375105,0.0,0.8842217883385666,2.827707931914259,0.0014984597031051942,1.0,1.0,-5.117741886497583,347913.08004208404,1556566.0869247434,4.474008527464558,1556566.0869247434,4.474008527464558,0.7619038904826183,0.09253243605341653,4.565118963995687,101325.0,128408.78684017564,1.267296193833463,1.0,0.0,4.565118963997283,1.2866016002803946,1.286904783302459,3.548199351688037,0.0,16811.226109710977,0.0,0.0,22707.60169890145,2315.530961021496,19301.457973511297,1968.2009629701577,0.85,0.8499998471632988,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.040453278096,2034.6934298245008,7.833600168892109,4.9008119356948345,0.24245183646295487,4.65836009923188,3.266262582523879,3.5,0.9332178807211083,0.6,0.00023563412232700237,1.0001892435700377,0.00023558953852166901,198.84921735093403,0.0,8.908991376689315e-06,25.248081561537518,0.012270107054051717,7.894162197296639e-05,0.00015669250035403598,0.0007153199048821105,0.09253243604865302,0.09253243604865302,0.09253243604865302,0.0925324360764282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.5053099884,595.6910560555954,0.0,0.09253243604865302,0.09253243605341653,0.09253243605341653,0.42732250684138645,0.42732250684138645,0.5,9.999976285913185,0.36556418265064394,0.36556418265064394,-5.843503458891064e-11,0.37372379000271394,0.37372379000271394,-5.843503458891064e-11,26588.327934615987,20257.7504948116,0.7619038904826183,0.9010072946000297,0.6842819711453592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509548804753734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.08873984374,15450.0,,,,,,,,,,,,,,,,,3.0,16811.226109710977,1481.8505839375105,0.42732250684138645,6.178477068285765,3.266262582523879
262.0,-29.91339742070414,4.902122464284107,35.024051762596656,23.689848649688088,4.544021497241269,-26.467699631942104,-39.99182767057789,1.098198351469196,-5.1150324920933485,-5.490472901778542,40.04704583748841,48278.890065815365,15292.736569223614,15292.736569223614,63571.62663503898,87851.41675929575,87851.41675929575,15292.736569223614,103144.15332851937,103144.15332851937,103144.15332851937,129731.62800423637,125220.92661335962,4510.701390876735,0.0,103662.71824563133,64090.19154754571,43969.47410898402,26587.47467571699,70556.948784701,20257.166318398587,1481.789210062926,0.0,0.8842272292043597,2.8277881627195014,0.0014984597031051942,1.0,1.0,-5.1150324920933485,347926.5986821369,1556562.7088005028,4.47382498117819,1556562.7088005028,4.47382498117819,0.7619063700284393,0.09253179827436381,4.565118963995687,101325.0,128408.68122262665,1.2672951514692983,1.0,0.0,4.565118963996496,1.2865990783025731,1.2869022033658732,3.5482063068306466,0.0,16811.19266881773,0.0,0.0,22707.561196805927,2315.5268309571493,19301.430993753856,1968.1982118005494,0.85,0.8500001751165078,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.1232579262617,2034.6934298245008,7.833899067146545,4.902122464284107,0.2437163583662283,4.658406105917878,3.2664935080218434,3.5,0.9332838594348124,0.6,0.00023558953852166901,1.000188229551106,0.00023554520195404003,198.85071091277618,0.0,8.865454797064184e-06,25.1246988948799,0.012278972508848782,7.89286356602652e-05,0.0001566609028614038,0.0007151756585692807,0.09253179826646014,0.09253179826646014,0.09253179826646014,0.09253179834912992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.12686851766,595.6911752608562,0.0,0.09253179826646014,0.09253179827436381,0.09253179827436381,0.42732250571259073,0.42732250571259073,0.5,9.99997628588817,0.3671856933039521,0.3671856933039521,4.9396930990042165e-11,0.3754404096852113,0.3754404096852113,4.9396930990042165e-11,26587.47467571699,20257.166318398587,0.7619063700284393,0.9009973890597623,0.6842542215527858,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509657727634504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.96535717708,15450.0,,,,,,,,,,,,,,,,,3.0,16811.19266881773,1481.789210062926,0.42732250571259073,6.178477068285765,3.2664935080218434
263.0,-29.915197374827155,4.903423694282126,35.02401193297148,23.690369026176654,4.544841700528029,-26.46923741512372,-39.993268868979044,1.0987570761676637,-5.112523023536539,-5.489412382666389,40.046954881681295,48276.83482200116,15293.852400216248,15293.852400216248,63570.68722221741,87850.03380721343,87850.03380721343,15293.852400216248,103143.88620742968,103143.88620742968,103143.88620742968,129730.38892042227,125219.72218496008,4510.666735462183,0.0,103662.53380148765,64089.3348162771,43970.22109467838,26586.502712992595,70556.72380767098,20256.498772900224,1481.7206565560562,0.0,0.8842330681011694,2.827879150837331,0.0014984597031051942,1.0,1.0,-5.112523023536539,347941.04025248607,1556558.7831845535,4.473628009087473,1556558.7831845535,4.473628009087473,0.7619091157484601,0.09253110569286471,4.565118963995687,101325.0,128408.56419147845,1.2672939964616674,1.0,0.0,4.565118963999734,1.2865965488078608,1.2868996162289628,3.548213282730823,0.0,16811.159363099785,0.0,0.0,22707.52079388431,2315.5227110057267,19301.389039810263,1968.1939336889013,0.85,0.8499998399212564,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.2057389083832,2034.6934298245008,7.834139658235063,4.903423694282126,0.245005738734827,4.658417955547299,3.2667235373724317,3.5,0.9333495821064091,0.6,0.00023554520195404003,1.000187226452418,0.0002355011099166898,198.8521965136431,0.0,8.81635799245495e-06,24.985558550617327,0.012287788866841237,7.891576484510272e-05,0.0001566294371089373,0.0007150320136659794,0.09253110569276181,0.09253110569276181,0.09253110569276181,0.09253110567709091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.68709220324,595.6913137859489,0.0,0.09253110569276181,0.09253110569286471,0.09253110569286471,0.4273225045836054,0.4273225045836054,0.5,9.999976285879798,0.368748554277488,0.368748554277488,-1.830358087318018e-11,0.3768893591298479,0.3768893591298479,-1.830358087318018e-11,26586.502712992595,20256.498772900224,0.7619091157484601,0.9009869476862808,0.6842272744068719,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509766066870375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.82621683282,15450.0,,,,,,,,,,,,,,,,,3.0,16811.159363099785,1481.7206565560562,0.4273225045836054,6.178477068285765,3.2667235373724317
264.0,-29.91700169565955,4.904715639027151,35.02397168132753,23.690901626274012,4.545676349243547,-26.470778375607452,-39.99471418848259,1.099328089855963,-5.110086178273718,-5.488361446886705,40.04686305192718,48274.77774894361,15294.96663092016,15294.96663092016,63569.74437986377,87848.64063303849,87848.64063303849,15294.96663092016,103143.60726395865,103143.60726395865,103143.60726395865,129729.13833372685,125218.50608481278,4510.632248914068,0.0,103662.34903711732,64088.486181523884,43970.95872843716,26585.531069768203,70556.48979820537,20255.83109220313,1481.652318398755,0.0,0.8842388602199862,2.8279700043353913,0.0014984597031051942,1.0,1.0,-5.110086178273718,347955.35178772965,1556554.8198569159,4.473432616741279,1556554.8198569159,4.473432616741279,0.7619118474273059,0.09253041675008015,4.565118963995687,101325.0,128408.45862960548,1.2672929546469822,1.0,0.0,4.56511896399495,1.286593961166106,1.2868969712461673,3.548220419018667,0.0,16811.126190771498,0.0,0.0,22707.480320816292,2315.518583901362,19301.357208986443,1968.190687848189,0.85,0.8499999531560793,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.2879949564522,2034.6934298245008,7.834380311938215,4.904715639027151,0.2462854376226744,4.658430201404476,3.266952945862308,3.5,0.9334151273892308,0.6,0.0002355011099166898,1.0001876834783376,0.00023545691854321896,198.8536857382249,0.0,8.767798475853368e-06,24.847940880568444,0.01229655666531709,7.890285917457499e-05,0.00015659825074211482,0.0007148896441913801,0.09253041675107075,0.09253041675107075,0.09253041675107075,0.09253041686133806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.2430897325,595.6914536422116,0.0,0.09253041675107075,0.09253041675008015,0.09253041675008015,0.4273225034545349,0.4273225034545349,0.5,9.999976286006312,0.37027943775041194,0.37027943775041194,2.7853275241795927e-12,0.3782752686129811,0.3782752686129811,2.7853275241795927e-12,26585.531069768203,20255.83109220313,0.7619118474273059,0.9009765729796934,0.6842003887524958,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509873828746522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.68859916277,15450.0,,,,,,,,,,,,,,,,,3.0,16811.126190771498,1481.652318398755,0.4273225034545349,6.178477068285765,3.266952945862308
265.0,-29.918781361056304,4.905998176320878,35.02393101319497,23.691510781087004,4.546593982505151,-26.472287608595604,-39.99612465323878,1.099977012685963,-5.107768464608739,-5.487331292986747,40.04677053763271,48272.67784827766,15296.095524729339,15296.095524729339,63568.773373006996,87847.21797612049,87847.21797612049,15296.095524729339,103143.31350084982,103143.31350084982,103143.31350084982,129727.87983242745,125217.28160107147,4510.598231355981,0.0,103662.15807559631,64087.6179464621,43971.71125459356,26584.56633157764,70556.2775861712,20255.16765055877,1481.5847435360965,0.0,0.884244546752428,2.8280600369440765,0.0014984597031051942,1.0,1.0,-5.107768464608739,347969.3807659843,1556550.8269913201,4.4732407879247535,1556550.8269913201,4.4732407879247535,0.7619145408627301,0.09252973756700032,4.565118963995687,101325.0,128408.33074161911,1.2672916924906894,1.0,0.0,4.565118963996441,1.2865910082446999,1.286893960770125,3.548228562722425,0.0,16811.092870964996,0.0,0.0,22707.438490247907,2315.514318370484,19301.32345158434,1968.187245551166,0.85,0.8500000323626824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.3700219755633,2034.6934298245008,7.834629374841318,4.905998176320878,0.24755036350812176,4.658447812812756,3.2671817220175274,3.5,0.9334804920050078,0.6,0.00023545691854321896,1.000185121326147,0.00023541333851380059,198.8551546323088,0.0,8.787617492513067e-06,24.904107973782033,0.012305344282809603,7.889026661322974e-05,0.00015656665192998923,0.0007147453918549058,0.09252973757062724,0.09252973757062724,0.09252973757062724,0.09252973751755315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.79577820364,595.691594540752,0.0,0.09252973757062724,0.09252973756700032,0.09252973756700032,0.42732250232593694,0.42732250232593694,0.5,9.999976285997171,0.3717690596717489,0.3717690596717489,1.887201506178826e-11,0.37956282837802746,0.37956282837802746,1.887201506178826e-11,26584.56633157764,20255.16765055877,0.7619145408627301,0.9009655206848138,0.6841726845541373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509981853587717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.744766255986,15450.0,,,,,,,,,,,,,,,,,3.0,16811.092870964996,1481.5847435360965,0.42732250232593694,6.178477068285765,3.2671817220175274
266.0,-29.920551423441392,4.90727117866608,35.023890217635135,23.692023928184085,4.547401940395633,-26.473800071063433,-39.9975429411046,1.1005280592579467,-5.105229569318055,-5.4863225974175664,40.04668552651985,48270.661790193655,15297.239718788343,15297.239718788343,63567.901508982,87845.8582440635,87845.8582440635,15297.239718788343,103143.09796285184,103143.09796285184,103143.09796285184,129726.76250105465,125216.19710811328,4510.565392941364,0.0,103661.97591592785,64086.7794741238,43972.44049089338,26583.664538202815,70556.10502909619,20254.548859350158,1481.520691973784,0.0,0.884250094097841,2.8281444982048054,0.0014984597031051942,1.0,1.0,-5.105229569318055,347983.1179478582,1556547.1579672704,4.473053656012426,1556547.1579672704,4.473053656012426,0.7619171100448842,0.09252908105915136,4.565118963995687,101325.0,128408.22156080011,1.267290614959784,1.0,0.0,4.565118963995802,1.2865885132387596,1.2868914091042034,3.5482354435947863,0.0,16811.059984945026,0.0,0.0,22707.398587745934,2315.510249447664,19301.284748915652,1968.1832989772913,0.85,0.8499998216145994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.451801219937,2034.6934298245008,7.834887247526558,4.90727117866608,0.24880012135991603,4.658471057306164,3.2674098134995138,3.5,0.933545660999861,0.6,0.00023541333851380059,1.00018412500223,0.0002353700010118394,198.85661561925977,0.0,8.66611348887156e-06,24.559765627462,0.012314010396298475,7.887760608100377e-05,0.00015653573243279683,0.0007146042406719155,0.09252908106433239,0.09252908106433239,0.09252908106433239,0.09252908109467128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.38474457874,595.6917240121019,0.0,0.09252908106433239,0.09252908105915136,0.09252908105915136,0.4273225011971744,0.4273225011971744,0.5,9.99997628608145,0.3732744393742564,0.3732744393742564,3.3367086871294305e-11,0.3810930280994853,0.3810930280994853,3.3367086871294305e-11,26583.664538202815,20254.548859350158,0.7619171100448842,0.900955367119084,0.6841457839869083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510088403809964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.40042390967,15450.0,,,,,,,,,,,,,,,,,3.0,16811.059984945026,1481.520691973784,0.4273225011971744,6.178477068285765,3.2674098134995138
267.0,-29.922313029021996,4.908535044426689,35.02384896075749,23.692631162144266,4.548315706608871,-26.475293760431672,-39.9989432078786,1.101174512464223,-5.102996027519282,-5.485292208149241,40.04659063157563,48268.60282194979,15298.336108700956,15298.336108700956,63566.938930650744,87844.44456013104,87844.44456013104,15298.336108700956,103142.780668832,103142.780668832,103142.780668832,129725.46639792279,125214.93523022541,4510.531167697384,0.0,103661.78753984964,64085.9458008125,43973.157487819044,26582.685729090794,70555.84321690984,20253.875207752495,1481.4524329428245,0.0,0.8842557901274974,2.828235717964398,0.0014984597031051942,1.0,1.0,-5.102996027519282,347997.15101039497,1556543.0623701722,4.472861510075055,1556543.0623701722,4.472861510075055,0.761919823081971,0.09252839809489202,4.565118963995687,101325.0,128408.10664534348,1.2672894808324053,1.0,0.0,4.565118963995579,1.2865855701631634,1.2868884095754245,3.548243560213988,0.0,16811.027231983207,0.0,0.0,22707.35732352485,2315.5060416681386,19301.25350431579,1968.1801129147866,0.85,0.8499999902815493,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.5333132997089,2034.6934298245008,7.835121687551304,4.908535044426689,0.2500542493769764,4.658480795049712,3.2676371661675176,3.5,0.9336106189050051,0.6,0.0002353700010118394,1.0001832478798598,0.00023532687786039747,198.85806964485369,0.0,8.617948969395732e-06,24.423267379267504,0.01232262834526787,7.886510825915561e-05,0.00015650489275268378,0.0007144634538633879,0.0925283980660604,0.0925283980660604,0.0925283980660604,0.0925283982972969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.92592264095,595.6918685362366,0.0,0.0925283980660604,0.09252839809489202,0.09252839809489202,0.42732250006865463,0.42732250006865463,0.5,9.99997628607084,0.37471164414728264,0.37471164414728264,3.097966327914037e-11,0.3822961806299645,0.3822961806299645,3.097966327914037e-11,26582.685729090794,20253.875207752495,0.761919823081971,0.9009450675152006,0.68411914054457,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510194380572683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.26392566147,15450.0,,,,,,,,,,,,,,,,,3.0,16811.027231983207,1481.4524329428245,0.42732250006865463,6.178477068285765,3.2676371661675176
268.0,-29.92407536828887,4.909789300221746,35.02380750189272,23.693243914190703,4.5492355840012495,-26.476788271814147,-40.000336000788934,1.1018265344138853,-5.100718142430537,-5.484311438170884,40.0465022927627,48266.50494786889,15299.489304679839,15299.489304679839,63565.99425254873,87843.02843857833,87843.02843857833,15299.489304679839,103142.51774325817,103142.51774325817,103142.51774325817,129724.29465683259,125213.79590302787,4510.4987538047135,0.0,103661.59922121641,64085.07574184233,43973.91497708231,26581.77691357442,70555.69189065673,20253.25034240647,1481.388609303934,0.0,0.8842612043322721,2.828320462229739,0.0014984597031051942,1.0,1.0,-5.100718142430537,348010.508710879,1556539.2497380148,4.472678872554277,1556539.2497380148,4.472678872554277,0.7619223653955134,0.09252775096625299,4.565118963995687,101325.0,128407.98265468366,1.267288257139735,1.0,0.0,4.565118963996309,1.2865826005338652,1.2868853837627434,3.5482517501024797,0.0,16810.994589437294,0.0,0.0,22707.316071887224,2315.5018351717686,19301.22116334668,1968.176815053732,0.85,0.8500001101954335,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.61459562341,2034.6934298245008,7.835386122265046,4.909789300221746,0.2512805674707428,4.658508732751003,3.2678638843030776,3.5,0.933675395515165,0.6,0.00023532687786039747,1.0001833268525178,0.00023528374403215547,198.85952429477996,0.0,8.575386652743792e-06,24.302645773875906,0.012331203731920613,7.885267895997777e-05,0.00015647419890041971,0.000714323332776339,0.09252775097277914,0.09252775097277914,0.09252775097277914,0.0925277509105328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.498799799,595.6920030754555,0.0,0.09252775097277914,0.09252775096625299,0.09252775096625299,0.42732249893994945,0.42732249893994945,0.5,9.999976286104674,0.37613850821998085,0.37613850821998085,-6.59383658785373e-12,0.3835932957403543,0.3835932957403543,-6.59383658785373e-12,26581.77691357442,20253.25034240647,0.7619223653955134,0.9009336107292344,0.6840908742369024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510299852478734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.14330405608,15450.0,,,,,,,,,,,,,,,,,3.0,16810.994589437294,1481.388609303934,0.42732249893994945,6.178477068285765,3.2678638843030776
269.0,-29.92583002681337,4.911034358598284,35.02376599936859,23.69367715381088,4.549952101753849,-26.47829557496897,-40.00175331076605,1.10229625212456,-5.098147933089251,-5.483308002483882,40.04641811594938,48264.56032360381,15300.59299505838,15300.59299505838,63565.15331866219,87841.72151452632,87841.72151452632,15300.59299505838,103142.3145095847,103142.3145095847,103142.3145095847,129723.2009841748,125212.73486686155,4510.4661173132445,0.0,103661.42348605572,64084.26232198211,43974.623515637344,26580.88647459009,70555.50999022744,20252.639472919196,1481.325234529407,0.0,0.8842667206277546,2.8284038773604423,0.0014984597031051942,1.0,1.0,-5.098147933089251,348024.175526651,1556535.6167418128,4.47249279273881,1556535.6167418128,4.47249279273881,0.7619249076692622,0.09252709843151324,4.565118963995687,101325.0,128407.88349556144,1.2672872785152869,1.0,0.0,4.565118963998574,1.2865804861712489,1.286883213404504,3.548257581289051,0.0,16810.961873473014,0.0,0.0,22707.277576688724,2315.4979097539654,19301.183343647823,1968.1729585177225,0.85,0.8499998856517439,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.6955915557787,2034.6934298245008,7.835626331735548,4.911034358598284,0.252511635065769,4.658522723532515,3.268089809875298,3.5,0.9337399456786566,0.6,0.00023528374403215547,1.0001825304211125,0.0002352408054288777,198.86097262358714,0.0,8.577572565216658e-06,24.30884064982401,0.01233978130448583,7.88400327293067e-05,0.00015644371130284877,0.0007141841532665012,0.09252709842575367,0.09252709842575367,0.09252709842575367,0.09252709850894175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.0918002059,595.6921312760383,0.0,0.09252709842575367,0.09252709843151324,0.09252709843151324,0.427322497811274,0.427322497811274,0.5,9.999976286200008,0.37758527536391284,0.37758527536391284,2.3874235921539366e-12,0.38516006939465797,0.38516006939465797,2.3874235921539366e-12,26580.88647459009,20252.639472919196,0.7619249076692622,0.9009240146866846,0.6840650762823325,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510405369777097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.14949893203,15450.0,,,,,,,,,,,,,,,,,3.0,16810.961873473014,1481.325234529407,0.427322497811274,6.178477068285765,3.268089809875298
270.0,-29.92756806353888,4.9122708227519185,35.023723801659806,23.694343934208177,4.550929316043311,-26.479762092391823,-40.003123053442664,1.1030031080051022,-5.096178658871622,-5.482265517217476,40.046315062653974,48262.47333848413,15301.624301515125,15301.624301515125,63564.09763999926,87840.2900514817,87840.2900514817,15301.624301515125,103141.91435299683,103141.91435299683,103141.91435299683,129721.76363090298,125211.33273847932,4510.430892423654,0.0,103661.23131590532,64083.41458729926,43975.3519206734,26579.849277906145,70555.20119857954,20251.924009462193,1481.2538845954562,0.0,0.8842725087049129,2.8285001612018483,0.0014984597031051942,1.0,1.0,-5.096178658871622,348038.37464466173,1556531.1690615457,4.4722975466447465,1556531.1690615457,4.4722975466447465,0.7619277219264036,0.09252639660417628,4.565118963995687,101325.0,128407.76072977563,1.2672860669111832,1.0,0.0,4.565118963997721,1.286577258947288,1.2868799301744835,3.5482664816654617,0.0,16810.929252634967,0.0,0.0,22707.23548136724,2315.4936172257844,19301.14981342639,1968.1695393866805,0.85,0.8499999847742027,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.7763399937446,2034.6934298245008,7.835830447210429,4.9122708227519185,0.2537551722236113,4.658515650528307,3.2683150513192567,3.5,0.9338043003769305,0.6,0.0002352408054288777,1.0001808037483344,0.00023519828069812565,198.86240725077076,0.0,8.538812410914942e-06,24.198994372532947,0.012348320116896745,7.882781270906337e-05,0.00015641299271981432,0.0007140439192805436,0.09252639654164044,0.09252639654164044,0.09252639654164044,0.0925263970947385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.5935325067,595.6922882250667,0.0,0.09252639654164044,0.09252639660417628,0.09252639660417628,0.42732249668286926,0.42732249668286926,0.5,9.999976286181756,0.3789141353800005,0.3789141353800005,-3.240074875066057e-12,0.3860868583458341,0.3860868583458341,-3.240074875066057e-12,26579.849277906145,20251.924009462193,0.7619277219264036,0.900912995217693,0.6840384906939473,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510510428658454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.03965265474,15450.0,,,,,,,,,,,,,,,,,3.0,16810.929252634967,1481.2538845954562,0.42732249668286926,6.178477068285765,3.2683150513192567
271.0,-29.929290577284302,4.913497956391139,35.02368173142473,23.694789746683114,4.551655496870418,-26.481239516662022,-40.004513087309874,1.1034852987800585,-5.093596868933162,-5.481293537320875,40.04623434341434,48260.55821318465,15302.743963470473,15302.743963470473,63563.302176655125,87838.99667358607,87838.99667358607,15302.743963470473,103141.74063705654,103141.74063705654,103141.74063705654,129720.74080594495,125210.341463595,4510.399342349946,0.0,103661.05625062034,64082.61780144538,43976.04272130551,26579.000168888415,70555.04289019393,20251.34182854392,1481.193179681711,0.0,0.8842778486175791,2.8285797004141275,0.0014984597031051942,1.0,1.0,-5.093596868933162,348051.6138571526,1556527.6853041844,4.472117419754344,1556527.6853041844,4.472117419754344,0.7619301591430355,0.09252576565884141,4.565118963995687,101325.0,128407.6596219902,1.2672850690549242,1.0,0.0,4.565118963994123,1.286575084829882,1.2868777008315027,3.5482724776994354,0.0,16810.896906298338,0.0,0.0,22707.197132906585,2315.4897067710776,19301.121944848637,1968.1666975826238,0.85,0.8500001929730919,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.8569006935227,2034.6934298245008,7.836080543349578,4.913497956391139,0.2549617427180628,4.658536213673076,3.2685397752699337,3.5,0.933868507219981,0.6,0.00023519828069812565,1.0001791913247948,0.00023515614275737134,198.86382908282317,0.0,8.456570325043838e-06,23.965920301174236,0.01235677668722179,7.881541345319232e-05,0.00015638286724493333,0.0007139063929038651,0.09252576565817493,0.09252576565817493,0.09252576565817493,0.09252576569948902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.2032507187,595.6924111596562,0.0,0.09252576565817493,0.09252576565884141,0.09252576565884141,0.4273224955542266,0.4273224955542266,0.5,9.999976286250874,0.38032430208789947,0.38032430208789947,-3.944933268940076e-11,0.38769666838771855,0.38769666838771855,-3.944933268940076e-11,26579.000168888415,20251.34182854392,0.7619301591430355,0.9009037422821757,0.684012881804826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451061449375357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.80657858338,15450.0,,,,,,,,,,,,,,,,,3.0,16810.896906298338,1481.193179681711,0.4273224955542266,6.178477068285765,3.2685397752699337
272.0,-29.931003948368716,4.914716785016656,35.02363908683843,23.695363872125768,4.552525524479697,-26.48269450796404,-40.00587322572244,1.1040975998125009,-5.0914969389394855,-5.480247957382132,40.04613363937718,48258.54741907739,15303.74056521208,15303.74056521208,63562.28798428947,87837.63209979556,87837.63209979556,15303.74056521208,103141.37266500764,103141.37266500764,103141.37266500764,129719.35231321544,125208.98808085911,4510.364232356327,0.0,103660.87303114885,64081.78836789402,43976.76073694981,26577.979648207795,70554.74038515761,20250.638436572168,1481.1225948029887,0.0,0.8842836436352028,2.8286745614462574,0.0014984597031051942,1.0,1.0,-5.0914969389394855,348065.85600856773,1556523.3390324588,4.471921942823787,1556523.3390324588,4.471921942823787,0.7619329499312679,0.09252506571315418,4.565118963995687,101325.0,128407.54119893971,1.2672839003102858,1.0,0.0,4.565118963997246,1.2865722995508249,1.2868748606809888,3.54828015929574,0.0,16810.864813004184,0.0,0.0,22707.156998252278,2315.4856141753075,19301.084630961483,1968.1628926250537,0.85,0.8500000520737602,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.9371889139725,2034.6934298245008,7.836268699313614,4.914716785016656,0.256196396568261,4.658520388448395,3.2687637452890184,3.5,0.9339324986540053,0.6,0.00023515614275737134,1.0001782426461723,0.00023511423537390553,198.86524338593148,0.0,8.379712248068394e-06,23.74810451102583,0.012365156399469859,7.88032826134285e-05,0.00015635286014394284,0.0007137694069180788,0.09252506572013144,0.09252506572013144,0.09252506572013144,0.09252506567387922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.716341361,595.6925645308621,0.0,0.09252506572013144,0.09252506571315418,0.09252506571315418,0.42732249442574366,0.42732249442574366,0.5,9.999976286358423,0.38163708270980123,0.38163708270980123,-1.887201506178826e-11,0.38875101844263327,0.38875101844263327,-1.887201506178826e-11,26577.979648207795,20250.638436572168,0.7619329499312679,0.9008932303811705,0.6839873147521268,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451071763081483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.58876279323,15450.0,,,,,,,,,,,,,,,,,3.0,16810.864813004184,1481.1225948029887,0.42732249442574366,6.178477068285765,3.2687637452890184
273.0,-29.932710117529552,4.915926493902192,35.02359616763446,23.696019197255396,4.5534865093766275,-26.484133831306167,-40.007215866912134,1.1047922519617115,-5.089443615244761,-5.479278931255748,40.04604043058497,48256.48971172428,15304.834933648142,15304.834933648142,63561.32464537242,87836.2227087231,87836.2227087231,15304.834933648142,103141.05764237125,103141.05764237125,103141.05764237125,129718.10653773003,125207.77483554704,4510.331702182987,0.0,103660.68449069759,64080.95149151013,43977.48111020828,26577.048895358777,70554.53000556707,20249.997188138197,1481.0579571350222,0.0,0.8842890136894171,2.828761008547292,0.0014984597031051942,1.0,1.0,-5.089443615244761,348079.0558064461,1556519.3162549306,4.471740802240205,1556519.3162549306,4.471740802240205,0.7619355056262288,0.09252441717985911,4.565118963995687,101325.0,128407.4157607014,1.2672826623311266,1.0,0.0,4.565118963994261,1.286569127486276,1.2868716339509179,3.5482889076587014,0.0,16810.832845450885,0.0,0.0,22707.115698024892,2315.481402724161,19301.045430799444,1968.1588953209755,0.85,0.8499998717352854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.017309996961,2034.6934298245008,7.836507569752136,4.915926493902192,0.25739151426525897,4.658534979636933,3.2689872551850345,3.5,0.9339963586242955,0.6,0.00023511423537390553,1.0001774958461647,0.00023507251097965913,198.86665176182538,0.0,8.333922012594741e-06,23.618334983693497,0.012373490321482453,7.879130952135547e-05,0.00015632292585255006,0.0007136327533167679,0.09252441717814522,0.09252441717814522,0.09252441717814522,0.09252441719850057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.2656726341,595.692706486616,0.0,0.09252441717814522,0.09252441717985911,0.09252441717985911,0.42732249329754335,0.42732249329754335,0.5,9.999976286324278,0.3829314423920209,0.3829314423920209,-8.355982572538778e-12,0.38983531601098775,0.38983531601098775,-8.355982572538778e-12,26577.048895358777,20249.997188138197,0.7619355056262288,0.9008822628448825,0.683960189486297,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451082022183951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.4589932659,15450.0,,,,,,,,,,,,,,,,,3.0,16810.832845450885,1481.0579571350222,0.42732249329754335,6.178477068285765,3.2689872551850345
274.0,-29.93440520312339,4.917127207122435,35.023553385451905,23.696438501961552,4.55417968661805,-26.485589831212017,-40.00858358396215,1.1052471315864665,-5.086907962870612,-5.47831039607601,40.04595854369703,48254.60425487058,15305.914413728817,15305.914413728817,63560.5186685994,87834.95931484307,87834.95931484307,15305.914413728817,103140.8737285719,103140.8737285719,103140.8737285719,129717.07017193083,125206.77003191298,4510.300140017842,0.0,103660.51331237733,64080.15826232483,43978.17227783611,26576.19644335893,70554.36872119503,20249.41239117138,1480.9971713107607,0.0,0.8842943393654596,2.8288407790133863,0.0014984597031051942,1.0,1.0,-5.086907962870612,348092.24930855684,1556515.7821237177,4.471561160053256,1556515.7821237177,4.471561160053256,0.7619379407556819,0.09252378622106093,4.565118963995687,101325.0,128407.31832753809,1.2672817007405683,1.0,0.0,4.565118963995431,1.28656707986257,1.2868695321617345,3.5482945549044587,0.0,16810.80096506375,0.0,0.0,22707.07820101296,2315.4775790930603,19301.013589109854,1968.1556483722632,0.85,0.8499998730901821,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.0971708955672,2034.6934298245008,7.836739841628305,4.917127207122435,0.25858114413508915,4.658546062987345,3.2692100453405324,3.5,0.9340600129544379,0.6,0.00023507251097965913,1.0001763451571222,0.00023503106438968075,198.86805100607833,0.0,8.297590580573015e-06,23.515371705343927,0.012381787912063026,7.877911454284128e-05,0.00015629339643681784,0.000713497948021013,0.09252378623992226,0.09252378623992226,0.09252378623992226,0.09252378608409365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8697454488,595.6928311993544,0.0,0.09252378623992226,0.09252378622106093,0.09252378622106093,0.427322492169002,0.427322492169002,0.5,9.999976286386055,0.384280524926055,0.384280524926055,-6.832578947069123e-11,0.3914024332053714,0.3914024332053714,-6.832578947069123e-11,26576.19644335893,20249.41239117138,0.7619379407556819,0.900872898739513,0.6839350295309857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510922383012812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.35602998755,15450.0,,,,,,,,,,,,,,,,,3.0,16810.80096506375,1480.9971713107607,0.427322492169002,6.178477068285765,3.2692100453405324
275.0,-29.936092070301342,4.918319740672753,35.023509891421156,23.6971280182712,4.5551763584921465,-26.487008615518857,-40.00990411788223,1.1059763036328696,-5.085115444917392,-5.477285096571157,40.045852450536955,48252.53751068933,15306.895973850862,15306.895973850862,63559.4334845402,87833.54315280629,87833.54315280629,15306.895973850862,103140.43912665715,103140.43912665715,103140.43912665715,129715.59095125386,125205.32586373718,4510.265087516691,0.0,103660.3233692773,64079.31771878822,43978.895167210096,26575.151824596724,70554.04699180683,20248.690836520993,1480.9258272196662,0.0,0.8843000482730784,2.8289374670275422,0.0014984597031051942,1.0,1.0,-5.085115444917392,348106.21649065096,1556511.2032893805,4.471368592554806,1556511.2032893805,4.471368592554806,0.7619407396114948,0.09252308854133734,4.565118963995687,101325.0,128407.19116334093,1.2672804457275197,1.0,0.0,4.565118963993621,1.2865637449352136,1.2868661431239314,3.548303752509028,0.0,16810.769249845103,0.0,0.0,22707.036593532077,2315.4733363107766,19300.984641241586,1968.1526965112027,0.85,0.850000155755213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.1767795991598,2034.6934298245008,7.836922972733792,4.918319740672753,0.25979140311122073,4.658528337561532,3.2694321379851425,3.5,0.934123467995755,0.6,0.00023503106438968075,1.0001754925244202,0.00023498982543200263,198.86944348349417,0.0,8.242402569846861e-06,23.358968882946005,0.012390030314632873,7.876734191909677e-05,0.00015626372247058397,0.0007133624828350218,0.09252308854674633,0.09252308854674633,0.09252308854674633,0.09252308850292247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3567804165,595.6929927776927,0.0,0.09252308854674633,0.09252308854133734,0.09252308854133734,0.427322491040572,0.427322491040572,0.5,9.999976286343049,0.3854930117990989,0.3854930117990989,-5.059064278611913e-12,0.3921696516537736,0.3921696516537736,-5.059064278611913e-12,26575.151824596724,20248.690836520993,0.7619407396114948,0.9008616258670621,0.6839088552396253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451102388188953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.19962716515,15450.0,,,,,,,,,,,,,,,,,3.0,16810.769249845103,1480.9258272196662,0.427322491040572,6.178477068285765,3.2694321379851425
276.0,-29.937768943257907,4.919503087060691,35.02346658796952,23.697618639003508,4.55594774208466,-26.488440459202987,-40.011249168869085,1.1065033696490636,-5.082722867972393,-5.476352132864523,40.04577095853273,48250.63513462294,15307.998433483031,15307.998433483031,63558.63356810597,87832.24813993096,87832.24813993096,15307.998433483031,103140.246573414,103140.246573414,103140.246573414,129714.56793655461,125204.33347374338,4510.234462811236,0.0,103660.14820863443,64078.53520517692,43979.570003841676,26574.321363140603,70553.89136698228,20248.12064645074,1480.866844396517,0.0,0.884305187536681,2.8290149969222473,0.0014984597031051942,1.0,1.0,-5.082722867972393,348118.92620624416,1556507.6862148452,4.4711952411707925,1556507.6862148452,4.4711952411707925,0.7619430942283818,0.09252247673377603,4.565118963995687,101325.0,128407.08916473796,1.2672794390795752,1.0,0.0,4.565118963995225,1.2865613576927035,1.2868637022611045,3.5483103364636186,0.0,16810.737642765867,0.0,0.0,22706.99822418305,2315.4694237260483,19300.95215269178,1968.1493836011057,0.85,0.8500001612778647,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.2562189859243,2034.6934298245008,7.837168664657066,4.919503087060691,0.26095501580066216,4.658548071260029,3.269653764284693,3.5,0.9341867897956265,0.6,0.00023498982543200263,1.0001744550920038,0.00023494883741095594,198.87082772790077,0.0,8.201168563289044e-06,23.24211170836115,0.012398231483196163,7.87553523965481e-05,0.00015623447303545452,0.0007132289556840263,0.09252247672610613,0.09252247672610613,0.09252247672610613,0.09252247675678117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.9627628818,595.6931168888508,0.0,0.09252247672610613,0.09252247673377603,0.09252247673377603,0.4273224899118117,0.4273224899118117,0.5,9.999976286357093,0.38678782031149694,0.38678782031149694,-1.2676082405960187e-11,0.3936292648921267,0.3936292648921267,-1.2676082405960187e-11,26574.321363140603,20248.12064645074,0.7619430942283818,0.9008522752842809,0.6838834003308174,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511124890006988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.082769990564,15450.0,,,,,,,,,,,,,,,,,3.0,16810.737642765867,1480.866844396517,0.4273224899118117,6.178477068285765,3.269653764284693
277.0,-29.939437624864233,4.920678388713803,35.023422922808834,23.69812267078089,4.556733045547347,-26.489863823102777,-40.012581542227394,1.1070439395890586,-5.080579063184359,-5.475335867975757,40.04567392040074,48248.71338164568,15308.963801611906,15308.963801611906,63557.67718325758,87830.9508551053,87830.9508551053,15308.963801611906,103139.91465671721,103139.91465671721,103139.91465671721,129713.259351872,125203.05894851936,4510.20040335263,0.0,103659.97269180558,64077.73521844138,43980.263859293555,26573.344695154785,70553.60855444834,20247.44775664843,1480.7990214606807,0.0,0.8843108158386146,2.8291057983524963,0.0014984597031051942,1.0,1.0,-5.080579063184359,348132.7711443737,1556503.4982006424,4.471005395683209,1556503.4982006424,4.471005395683209,0.7619457764509494,0.09252179759921644,4.565118963995687,101325.0,128406.98349151286,1.26727839616593,1.0,0.0,4.5651189639967145,1.286558906592637,1.2868611978487756,3.5483170965611603,0.0,16810.706179675297,0.0,0.0,22706.959776810654,2315.4655031851503,19300.919579754183,1968.1460620858484,0.85,0.8500001660048357,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.335375248686,2034.6934298245008,7.837345289291592,4.920678388713803,0.2621511866363164,4.658527202077487,3.2698746066795086,3.5,0.9342498876227168,0.6,0.00023494883741095594,1.0001736052013737,0.00023490805615056362,198.8722052272774,0.0,8.15132167248266e-06,23.10084561981586,0.012406382804868646,7.874347754332684e-05,0.0001562053598676291,0.0007130960506094845,0.09252179759330716,0.09252179759330716,0.09252179759330716,0.09252179765127139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.49357930303,595.6932646764449,0.0,0.09252179759330716,0.09252179759921644,0.09252179759921644,0.4273224887830154,0.4273224887830154,0.5,9.999976286351478,0.38801949433371874,0.38801949433371874,2.2168933355715126e-12,0.39475680479137054,0.39475680479137054,2.2168933355715126e-12,26573.344695154785,20247.44775664843,0.7619457764509494,0.9008423308952117,0.6838589034664428,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511225301009805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.941503902024,15450.0,,,,,,,,,,,,,,,,,3.0,16810.706179675297,1480.7990214606807,0.4273224887830154,6.178477068285765,3.2698746066795086
