time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
278.0,-29.941096154748593,4.921845601210789,35.02337893168316,23.69864241862672,4.557535277714059,-26.49127586088783,-40.013900853786595,1.1076004025699853,-5.078474799542221,-5.4743323305976235,40.045577189659525,48246.779990178184,15309.934500605748,15309.934500605748,63556.71449078393,87829.64813068754,87829.64813068754,15309.934500605748,103139.58263129328,103139.58263129328,103139.58263129328,129711.96023944549,125201.79354780116,4510.166691644317,0.0,103659.79649344788,64076.92836768812,43980.96458417751,26572.37760815221,70553.34219232973,20246.781315373042,1480.7319298315322,0.0,0.884316376757903,2.8291956389579873,0.0014984597031051942,1.0,1.0,-5.078474799542221,348146.4431149822,1556499.3234599652,4.470817824629909,1556499.3234599652,4.470817824629909,0.7619484268190393,0.0925211255351694,4.565118963995687,101325.0,128406.87019066293,1.2672772779734807,1.0,0.0,4.565118963995185,1.2865563805196305,1.2868586187121178,3.548324063459908,0.0,16810.674824789006,0.0,0.0,22706.921180147765,2315.461567420859,19300.880026200288,1968.1420287458295,0.85,0.8499998688978885,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.4143664435344,2034.6934298245008,7.837525290898541,4.921845601210789,0.26333699582988324,4.658508605380906,3.270094994489965,3.5,0.9343128555685614,0.6,0.00023490805615056362,1.0001725513030144,0.00023486752945232087,198.8735743630574,0.0,8.110259186169203e-06,22.98447453360352,0.012414493064054816,7.873172073519828e-05,0.00015617633541536535,0.0007129635505320356,0.09252112554886546,0.09252112554886546,0.09252112554886546,0.09252112548110072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.02588156797,595.6934119959806,0.0,0.09252112554886546,0.0925211255351694,0.0925211255351694,0.4273224876541116,0.4273224876541116,0.5,9.99997628644692,0.3892295134086794,0.3892295134086794,-8.355982572538778e-12,0.39585753105541244,0.39585753105541244,-8.355982572538778e-12,26572.37760815221,20246.781315373042,0.7619484268190393,0.9008320869835924,0.6838340820007727,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511325222832203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.82513281581,15450.0,,,,,,,,,,,,,,,,,3.0,16810.674824789006,1480.7319298315322,0.4273224876541116,6.178477068285765,3.270094994489965
279.0,-29.942745738055503,4.923004654861801,35.02333465141467,23.699191014189296,4.55836819434135,-26.492677477910867,-40.01521475203333,1.1081859892996004,-5.076417884999046,-5.473343708537456,40.04548086889847,48244.86513596775,15310.91356211398,15310.91356211398,63555.77869808173,87828.33679020606,87828.33679020606,15310.91356211398,103139.25035232003,103139.25035232003,103139.25035232003,129710.67209697141,125200.53870299511,4510.1333939763035,0.0,103659.6188476949,64076.147209326955,43981.635153742165,26571.421744651376,70553.05689839354,20246.122436288766,1480.6656936243594,0.0,0.8843218585784733,2.8292843670194596,0.0014984597031051942,1.0,1.0,-5.076417884999046,348159.9122952922,1556495.1664229666,4.470632923134539,1556495.1664229666,4.470632923134539,0.7619510401382326,0.09252046188178077,4.565118963995687,101325.0,128406.75922820895,1.267276182859205,1.0,0.0,4.565118963994841,1.2865537173100683,1.286855902734425,3.548331408610327,0.0,16810.643617652826,0.0,0.0,22706.88226642955,2315.457599325922,19300.847154836276,1968.1386767995468,0.85,0.84999987793882,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.4931829756242,2034.6934298245008,7.837710259521816,4.923004654861801,0.2645114135622393,4.658493241299562,3.2703149009077457,3.5,0.9343756859736416,0.6,0.00023486752945232087,1.0001716227576807,0.0002348272277559149,198.87493612981515,0.0,8.05968933666912e-06,22.841159580120287,0.012422552753391485,7.872001377968406e-05,0.0001561475156726368,0.0007128319849779679,0.09252046189223734,0.09252046189223734,0.09252046189223734,0.09252046182373291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.56016620516,595.6935586910573,0.0,0.09252046189223734,0.09252046188178077,0.09252046188178077,0.427322486525527,0.427322486525527,0.5,9.999976286538814,0.3904165014444061,0.3904165014444061,1.602984411874786e-11,0.39692582353842454,0.39692582353842454,1.602984411874786e-11,26571.421744651376,20246.122436288766,0.7619510401382326,0.9008224659862877,0.6838097065793654,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451142453806413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.68181786233,15450.0,,,,,,,,,,,,,,,,,3.0,16810.643617652826,1480.6656936243594,0.427322486525527,6.178477068285765,3.2703149009077457
280.0,-29.944386351087118,4.924155235256088,35.023290083100534,23.69984333580362,4.559317737194682,-26.494058810249147,-40.01649913899598,1.1088768861166554,-5.074550011707231,-5.472390332225167,40.045384001496295,48242.855538131174,15311.930352747944,15311.930352747944,63554.78589087912,87826.9665626685,87826.9665626685,15311.930352747944,103138.89691541645,103138.89691541645,103138.89691541645,129709.3770587996,125199.27611304418,4510.100945755412,0.0,103659.43424580284,64075.323224167914,43982.34557959436,26570.480143383145,70552.8257229775,20245.47263182918,1480.6008698881938,0.0,0.8843271593812629,2.829371522217121,0.0014984597031051942,1.0,1.0,-5.074550011707231,348172.90166768275,1556490.9858011412,4.470454128813133,1556490.9858011412,4.470454128813133,0.761953586182029,0.09251981576434962,4.565118963995687,101325.0,128406.63523754913,1.2672749591665347,1.0,0.0,4.565118963995915,1.2865505596359865,1.2868526924658001,3.548340117536718,0.0,16810.61253446209,0.0,0.0,22706.84182895278,2315.4534758508544,19300.811786655504,1968.1350702488112,0.85,0.8499998340608356,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.571812492647,2034.6934298245008,7.837915276434492,4.924155235256088,0.26566514245764417,4.658490092798444,3.270534291427819,3.5,0.9344383689793768,0.6,0.0002348272277559149,1.0001706917097681,0.0002347871515355877,198.8762905077205,0.0,8.014997298657589e-06,22.714502344395605,0.012430567750690142,7.870857132797518e-05,0.00015611865642793974,0.0007127002390927148,0.09251981576150904,0.09251981576150904,0.09251981576150904,0.09251981578332198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.0918082226,595.6937062184868,0.0,0.09251981576150904,0.09251981576434962,0.09251981576434962,0.4273224853971844,0.4273224853971844,0.5,9.99997628656299,0.39156155015194827,0.39156155015194827,4.945377440890297e-12,0.3978403205179575,0.3978403205179575,4.945377440890297e-12,26570.480143383145,20245.47263182918,0.761953586182029,0.9008113458194308,0.6837834635788307,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511523318849042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.5551606266,15450.0,,,,,,,,,,,,,,,,,3.0,16810.61253446209,1480.6008698881938,0.4273224853971844,6.178477068285765,3.270534291427819
281.0,-29.9460183303648,4.925297172311754,35.02324563983873,23.7003382871859,4.560088153387673,-26.49545068261819,-40.01780388699842,1.1094078094349258,-5.072314586613118,-5.471460852828604,40.04529847121797,48240.984082979696,15312.96755335653,15312.96755335653,63553.95163633623,87825.69608184042,87825.69608184042,15312.96755335653,103138.66363519695,103138.66363519695,103138.66363519695,129708.29178131153,125198.22171876582,4510.070062545711,0.0,103659.26151210912,64074.54951652667,43983.013328424946,26569.62814611458,70552.64147453953,20244.886651241763,1480.5409222105923,0.0,0.8843322943751926,2.8294508061183947,0.0014984597031051942,1.0,1.0,-5.072314586613118,348185.5658202217,1556487.2944767382,4.470280928533373,1556487.2944767382,4.470280928533373,0.7619559649050746,0.09251919946634064,4.565118963995687,101325.0,128406.53168001548,1.2672739371331407,1.0,0.0,4.565118963997044,1.286548151945236,1.2868502326469573,3.548346758023254,0.0,16810.581575989752,0.0,0.0,22706.80399123265,2315.4496174771866,19300.779955849415,1968.1318244099073,0.85,0.8499998486489627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.6502161444669,2034.6934298245008,7.83813163012195,4.925297172311754,0.26680312924928273,4.658494043062471,3.270753057604865,3.5,0.93450087360139,0.6,0.0002347871515355877,1.0001697956409525,0.00023474729246860114,198.8776377743213,0.0,7.970210036244128e-06,22.587575242715857,0.012438537960726387,7.869694905658673e-05,0.00015609020247900096,0.0007125703434308139,0.09251919946873177,0.09251919946873177,0.09251919946873177,0.09251919945767456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.67826581484,595.6938364796044,0.0,0.09251919946873177,0.09251919946634064,0.09251919946634064,0.4273224842687648,0.4273224842687648,0.5,9.999976286577377,0.3927472909136327,0.3927472909136327,-2.0747847884194925e-11,0.39914626621549587,0.39914626621549587,-2.0747847884194925e-11,26569.62814611458,20244.886651241763,0.7619559649050746,0.9008018737224894,0.6837587236246642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451162156374698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.42823352492,15450.0,,,,,,,,,,,,,,,,,3.0,16810.581575989752,1480.5409222105923,0.4273224842687648,6.178477068285765,3.270753057604865
282.0,-29.9476422668758,4.926431398400923,35.02320088909749,23.700833517964952,4.560858162337544,-26.496835120894865,-40.01909986892713,1.109938892275208,-5.070268066127596,-5.470464665486703,40.04520071738187,48239.11107600954,15313.892869284171,15313.892869284171,63553.00394529371,87824.42867522033,87824.42867522033,15313.892869284171,103138.3215445045,103138.3215445045,103138.3215445045,129706.98232139714,125196.94587281371,4510.03644858343,0.0,103659.08925820251,64073.771658855505,43983.686221496675,26568.660776892626,70552.3469983893,20244.21965092836,1480.4739806701757,0.0,0.8843378200464822,2.8295405779365135,0.0014984597031051942,1.0,1.0,-5.070268066127596,348199.1392701188,1556483.0756151846,4.470094552438649,1556483.0756151846,4.470094552438649,0.7619586030672356,0.0925185296133112,4.565118963995687,101325.0,128406.42789977755,1.2672729129018263,1.0,0.0,4.565118963994982,1.2865457430664742,1.2868477719194096,3.548353401811235,0.0,16810.550735793186,0.0,0.0,22706.76625861101,2315.445769820582,19300.75246574086,1968.1290211989683,0.85,0.850000050466081,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.7283705006616,2034.6934298245008,7.838291699352167,4.926431398400923,0.26796645839645006,4.658464940004473,3.270971134008751,3.5,0.9345631811453574,0.6,0.00023474729246860114,1.0001689610313247,0.0002347076360243587,198.87897841725595,0.0,7.927077086176376e-06,22.46533646222385,0.012446465037812562,7.868540644118593e-05,0.0001560618860274152,0.0007124410754606867,0.09251852960789103,0.09251852960789103,0.09251852960789103,0.09251852964588166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.2056221972,595.6939853568903,0.0,0.09251852960789103,0.0925185296133112,0.0925185296133112,0.4273224831402445,0.4273224831402445,0.5,9.999976286571165,0.3938821815202118,0.3938821815202118,-2.0179413695586845e-11,0.4001965993591057,0.4001965993591057,-2.0179413695586845e-11,26568.660776892626,20244.21965092836,0.7619586030672356,0.9007922010977837,0.68373502978024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511719292889453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.30599474443,15450.0,,,,,,,,,,,,,,,,,3.0,16810.550735793186,1480.4739806701757,0.4273224831402445,6.178477068285765,3.270971134008751
283.0,-29.949257310115758,4.927557860006121,35.02315580246533,23.701383859757357,4.5616891860294455,-26.498205488147455,-40.02038236996157,1.110525870940009,-5.068337865535909,-5.469481551404881,40.04510152923618,48237.218370291026,15314.824607359911,15314.824607359911,63552.04297765094,87823.13424967628,87823.13424967628,15314.824607359911,103137.9588570362,103137.9588570362,103137.9588570362,129705.64995550131,125195.64691128212,4510.003044219192,0.0,103658.91347947344,64072.997598317495,43984.35097906216,26567.69109846512,70552.04207752728,20243.55051211227,1480.4071939531345,0.0,0.8843432829642739,2.8296304019534184,0.0014984597031051942,1.0,1.0,-5.068337865535909,348212.5349984345,1556478.794860898,4.469910294492689,1556478.794860898,4.469910294492689,0.7619612271569127,0.09251786434868875,4.565118963995687,101325.0,128406.31938707163,1.2672718419646842,1.0,0.0,4.565118963994283,1.2865430715733632,1.2868450487767604,3.5483607699296273,0.0,16810.520002320736,0.0,0.0,22706.727753868756,2315.4418434295867,19300.718226402947,1968.125529758169,0.85,0.8499999839525316,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.8063712148453,2034.6934298245008,7.838455659164113,4.927557860006121,0.2691194634384386,4.658438396567682,3.271188787499503,3.5,0.9346253678570008,0.6,0.0002347076360243587,1.0001680378899058,0.00023466820287471965,198.88031173414097,0.0,7.88683311859601e-06,22.35128505810109,0.012454351870931158,7.86739854336985e-05,0.0001560336505906602,0.0007123121773328997,0.09251786434601067,0.09251786434601067,0.09251786434601067,0.09251786437029035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.7260437217,595.6941364185366,0.0,0.09251786434601067,0.09251786434868875,0.09251786434868875,0.42732248201156126,0.42732248201156126,0.5,9.99997628656488,0.3949841699268859,0.3949841699268859,-5.661604518536478e-11,0.40114368586898763,0.40114368586898763,-5.661604518536478e-11,26567.69109846512,20243.55051211227,0.7619612271569127,0.9007824735649144,0.6837111577477057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45118165416478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.19194334031,15450.0,,,,,,,,,,,,,,,,,3.0,16810.520002320736,1480.4071939531345,0.42732248201156126,6.178477068285765,3.271188787499503
284.0,-29.950863596996083,4.928676216559745,35.023110502332806,23.701982607040577,4.562573785933045,-26.49956263386274,-40.0216477579437,1.111161950452713,-5.0664598196045745,-5.468535299323554,40.04500519889664,48235.288063097956,15315.797213478181,15315.797213478181,63551.08527657614,87821.81631533058,87821.81631533058,15315.797213478181,103137.61352880875,103137.61352880875,103137.61352880875,129704.37329350442,125194.40247537369,4509.9708181307415,0.0,103658.7347336786,64072.20647597723,43985.031397445964,26566.759764695675,70551.79116214164,20242.907771333463,1480.3430324977062,0.0,0.8843485440048254,2.829716582432746,0.0014984597031051942,1.0,1.0,-5.0664598196045745,348225.42883525946,1556474.6374500678,4.4697328470702065,1556474.6374500678,4.4697328470702065,0.7619637453203487,0.09251722267912198,4.565118963995687,101325.0,128406.2030797127,1.267270694100298,1.0,0.0,4.565118963994923,1.2865401693012428,1.286842095088447,3.5483687745833348,0.0,16810.489392878935,0.0,0.0,22706.688599183795,2315.43785076288,19300.684068403498,1968.122046611585,0.85,0.849999945350784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.8842079083827,2034.6934298245008,7.838641180212835,4.928676216559745,0.2702512860386701,4.6584249305210745,3.271405989081073,3.5,0.9346874254517352,0.6,0.00023466820287471965,1.0001671289591605,0.00023462898957590293,198.88163783774723,0.0,7.842477092874937e-06,22.22558008120757,0.012462194348024033,7.866271832446576e-05,0.0001560054845502539,0.0007121835960077001,0.09251722267852164,0.09251722267852164,0.09251722267852164,0.09251722264138763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.26028307003,595.6942831276897,0.0,0.09251722267852164,0.09251722267912198,0.09251722267912198,0.42732248088274727,0.42732248088274727,0.5,9.999976286530831,0.39606525412483506,0.39606525412483506,-1.2732925824820995e-11,0.40207547971897384,0.40207547971897384,-1.2732925824820995e-11,26566.759764695675,20242.907771333463,0.7619637453203487,0.9007721027312187,0.68368622920209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45119132590705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.06623836341,15450.0,,,,,,,,,,,,,,,,,3.0,16810.489392878935,1480.3430324977062,0.42732248088274727,6.178477068285765,3.271405989081073
285.0,-29.95246118112112,4.929786568033303,35.023065237043916,23.702438093628757,4.563295527504671,-26.500928301147074,-40.02292942078782,1.1116523939773721,-5.064297926054735,-5.467590179517264,40.04491560347619,48233.47707579916,15316.757823159824,15316.757823159824,63550.23489895898,87820.58823911272,87820.58823911272,15316.757823159824,103137.34606227255,103137.34606227255,103137.34606227255,129703.22169029996,125193.28250032013,4509.939189979829,0.0,103658.5668269943,64071.45566369072,43985.679070337304,26565.875628027406,70551.55469836471,20242.29902339756,1480.281210668502,0.0,0.8843537742209253,2.829798733765288,0.0014984597031051942,1.0,1.0,-5.064297926054735,348238.30761731986,1556470.770712675,4.4695564407092325,1556470.770712675,4.4695564407092325,0.7619661895142513,0.09251659191773676,4.565118963995687,101325.0,128406.10213895554,1.26726969789248,1.0,0.0,4.565118963997346,1.2865379497535878,1.286839824567884,3.548374896263301,0.0,16810.458905021424,0.0,0.0,22706.651818831382,2315.4341002107126,19300.652516358998,1968.118829198452,0.85,0.84999993263438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.9618391412196,2034.6934298245008,7.838821371195073,4.929786568033303,0.27137794216412026,4.658408625869183,3.2716226230747596,3.5,0.9347493208785027,0.6,0.00023462898957590293,1.0001662255712447,0.0002345899947200223,198.8829567720754,0.0,7.798805093691008e-06,22.101813635520315,0.012469993153117724,7.865130782331876e-05,0.00015597768175258417,0.000712056672928806,0.09251659191479455,0.09251659191479455,0.09251659191479455,0.0925165919269296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.82708594087,595.6944195796841,0.0,0.09251659191479455,0.09251659191773676,0.09251659191773676,0.42732247975371734,0.42732247975371734,0.5,9.999976286525666,0.39717387831228734,0.39717387831228734,7.560174708487466e-12,0.4032922534625527,0.4032922534625527,7.560174708487466e-12,26565.875628027406,20242.29902339756,0.7619661895142513,0.9007630685200477,0.6836628516836518,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512009453336387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.942471917726,15450.0,,,,,,,,,,,,,,,,,3.0,16810.458905021424,1480.281210668502,0.42732247975371734,6.178477068285765,3.2716226230747596
286.0,-29.954048868585428,4.930889410113963,35.0230194863563,23.7030659680255,4.564210663600809,-26.50226556940243,-40.02417657813055,1.112317811009835,-5.062609610619006,-5.466613426686331,40.04481107462257,48231.55253426347,15317.658950371748,15317.658950371748,63549.21148463522,87819.26371984006,87819.26371984006,15317.658950371748,103136.92267021182,103136.92267021182,103136.92267021182,129701.79743551585,125191.89194277347,4509.90549274239,0.0,103658.38700894134,64070.67582542894,43986.34575945822,26564.874765304026,70551.22052476225,20241.60709188375,1480.2130348930345,0.0,0.8843592231287852,2.829891132208679,0.0014984597031051942,1.0,1.0,-5.062609610619006,348251.6178427748,1556466.2594916238,4.469372659725366,1556466.2594916238,4.469372659725366,0.7619688506237945,0.09251592172024585,4.565118963995687,101325.0,128405.98360455279,1.2672685280488802,1.0,0.0,4.565118963993391,1.286534908979838,1.2868367329097883,3.548383282981115,0.0,16810.42853796622,0.0,0.0,22706.61242926577,2315.4300835928448,19300.62033896813,1968.1155480177358,0.85,0.8499999900510137,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.0392708959098,2034.6934298245008,7.838971907329545,4.930889410113963,0.27251439200706695,4.658375018106896,3.271838706130216,3.5,0.9348110588943473,0.6,0.0002345899947200223,1.0001651979124375,0.00023455124734360154,198.88426755119173,0.0,7.755412236438818e-06,21.97883827806761,0.012477748565354163,7.864020598976246e-05,0.00015594978873025985,0.0007119293379636301,0.09251592171941005,0.09251592171941005,0.09251592171941005,0.09251592172353794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.3216850856,595.6945787749618,0.0,0.09251592171941005,0.09251592172024585,0.09251592172024585,0.42732247862463013,0.42732247862463013,0.5,9.999976286545644,0.3981918207727517,0.3981918207727517,-1.1709744285326451e-11,0.40400381606730207,0.40400381606730207,-1.1709744285326451e-11,26564.874765304026,20241.60709188375,0.7619688506237945,0.9007528291070536,0.6836388112851292,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512105127635804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.819496560274,15450.0,,,,,,,,,,,,,,,,,3.0,16810.42853796622,1480.2130348930345,0.42732247862463013,6.178477068285765,3.271838706130216
287.0,-29.95562908616555,4.9319841370358555,35.02297383564963,23.703557007852964,4.564970527426837,-26.503611701723848,-40.02543630832804,1.1128441200056287,-5.060526065944032,-5.465695060603567,40.04472245657112,48229.723670696985,15318.632769316835,15318.632769316835,63548.35644001382,87818.02384265538,87818.02384265538,15318.632769316835,103136.65661197223,103136.65661197223,103136.65661197223,129700.66844915706,125190.79382289259,4509.874626264469,0.0,103658.21766995707,64069.917492992696,43987.00019662708,26564.011837184837,70551.01203381192,20241.012696540573,1480.1527982621246,0.0,0.8843643106180173,2.829971197185823,0.0014984597031051942,1.0,1.0,-5.060526065944032,348264.1327958833,1556462.4349506637,4.469201070047895,1556462.4349506637,4.469201070047895,0.7619712271098599,0.0925153063863649,4.565118963995687,101325.0,128405.88288650001,1.2672675340389836,1.0,0.0,4.565118963995749,1.2865325202470999,1.2868342937642931,3.5483898713410524,0.0,16810.398315921317,0.0,0.0,22706.575335164696,2315.4263010472177,19300.588700362394,1968.1123217778136,0.85,0.8499999852673689,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.1165519892086,2034.6934298245008,7.83916023520865,4.9319841370358555,0.27362002638283656,4.658364110653019,3.272054374437937,3.5,0.9348726784108391,0.6,0.00023455124734360154,1.000164422744702,0.0002345126881237528,198.88557217836947,0.0,7.706243578973733e-06,21.83949430281156,0.012485454808933137,7.862899370702103e-05,0.0001559222536365805,0.0007118036369852991,0.0925153063758875,0.0925153063758875,0.0925153063758875,0.09251530645093925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8932138064,595.6947137382999,0.0,0.0925153063758875,0.0925153063863649,0.0925153063863649,0.4273224774955978,0.4273224774955978,0.5,9.999976286523962,0.39926001317263626,0.39926001317263626,8.526512829121202e-13,0.4051689946595616,0.4051689946595616,8.526512829121202e-13,26564.011837184837,20241.012696540573,0.7619712271098599,0.9007433714708155,0.6836149089907123,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512200210448503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.68015258502,15450.0,,,,,,,,,,,,,,,,,3.0,16810.398315921317,1480.1527982621246,0.4273224774955978,6.178477068285765,3.272054374437937
288.0,-29.957200607762832,4.933071569043008,35.022927914049745,23.704048396926396,4.5657296155206515,-26.504950158877087,-40.0266872375272,1.1133707609442527,-5.05860007502605,-5.4647185480700395,40.044623342946,48227.89634105384,15319.508159125191,15319.508159125191,63547.40450017904,87816.78941774437,87816.78941774437,15319.508159125191,103136.29757686956,103136.29757686956,103136.29757686956,129699.34700912077,125189.50561827916,4509.841390841606,0.0,103658.04870600563,64069.15562882586,43987.6589746442,26563.049432251217,70550.70840689541,20240.34845642138,1480.0865195990386,0.0,0.8843697379576205,2.830060307968223,0.0014984597031051942,1.0,1.0,-5.05860007502605,348277.44052234077,1556458.1574542923,4.469018019427104,1556458.1574542923,4.469018019427104,0.7619738278936754,0.09251464457078751,4.565118963995687,101325.0,128405.77743597921,1.267266493323259,1.0,0.0,4.565118963992891,1.286530129577377,1.2868318529236258,3.5483964650678805,0.0,16810.368190600173,0.0,0.0,22706.53832321544,2315.422526878745,19300.55673483585,1968.1090622012462,0.85,0.8499999630107741,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.193612469483,2034.6934298245008,7.83929906503285,4.933071569043008,0.27474742614235037,4.658324142900658,3.2722694327428976,3.5,0.9349341236408278,0.6,0.0002345126881237528,1.0001635199581784,0.00023447434688835572,198.88686964111116,0.0,7.668872502367029e-06,21.733584671708158,0.012493123681435505,7.861786122041731e-05,0.0001558948269033355,0.0007116784306852419,0.0925146445743054,0.0925146445743054,0.0925146445743054,0.09251464454793248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.41399607336,595.6948646861292,0.0,0.0925146445743054,0.09251464457078751,0.09251464457078751,0.4273224763664426,0.4273224763664426,0.5,9.999976286517498,0.4002837449007757,0.4002837449007757,3.9619862945983186e-11,0.40611847304398907,0.40611847304398907,3.9619862945983186e-11,26563.049432251217,20240.34845642138,0.7619738278936754,0.9007337549847778,0.6835919501035116,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229484708884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.57424295392,15450.0,,,,,,,,,,,,,,,,,3.0,16810.368190600173,1480.0865195990386,0.4273224763664426,6.178477068285765,3.2722694327428976
289.0,-29.95876356487208,4.934151517818724,35.02288164142757,23.704656294453912,4.566619251185205,-26.50626768295096,-40.02791616423053,1.1140155690113887,-5.056903527053294,-5.463765701609059,40.04452137671823,48226.00738962682,15320.406146815478,15320.406146815478,63546.4135364423,87815.49030122753,87815.49030122753,15320.406146815478,103135.89644804301,103135.89644804301,103135.89644804301,129697.9764826123,125188.16796652634,4509.8085160859655,0.0,103657.871864739,64068.38894565118,43988.314354542024,26562.080034569288,70550.39438911132,20239.67834589515,1480.0203785929068,0.0,0.8843750528577019,2.830149770671675,0.0014984597031051942,1.0,1.0,-5.056903527053294,348290.4261156899,1556453.7568557437,4.4688387625640456,1556453.7568557437,4.4688387625640456,0.7619764084572507,0.09251399072875037,4.565118963995687,101325.0,128405.66051618327,1.2672653394145894,1.0,0.0,4.565118963997174,1.2865271841633865,1.2868288574892528,3.548404588873363,0.0,16810.33818681464,0.0,0.0,22706.499585721846,2315.418576753718,19300.522829088335,1968.1056047772008,0.85,0.8499999199006775,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.2705361681458,2034.6934298245008,7.839449995933064,4.934151517818724,0.27585993100143824,4.658291586817286,3.2724841149601156,3.5,0.9349954614171759,0.6,0.00023447434688835572,1.0001626308212228,0.00023443622033331852,198.8881600477346,0.0,7.625568286300488e-06,21.61086052337558,0.012500749249721806,7.860692596120391e-05,0.00015586742092715182,0.000711553319143639,0.0925139907252984,0.0925139907252984,0.0925139907252984,0.09251399071529663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.92098615767,595.695019978288,0.0,0.0925139907252984,0.09251399072875037,0.09251399072875037,0.4273224752372499,0.4273224752372499,0.5,9.999976286478628,0.4012599044673948,0.4012599044673948,-1.3130829756846651e-11,0.40686217455578344,0.40686217455578344,-1.3130829756846651e-11,26562.080034569288,20239.67834589515,0.7619764084572507,0.9007237179421068,0.6835682182532204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512388964109735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.45151880558,15450.0,,,,,,,,,,,,,,,,,3.0,16810.33818681464,1480.0203785929068,0.4273224752372499,6.178477068285765,3.2724841149601156
290.0,-29.960317927989482,4.935223743476103,35.02283547088369,23.70510179260748,4.567324426119711,-26.507596061107186,-40.02916164519263,1.1144953692961133,-5.054815996260572,-5.462841113846646,40.044431775278774,48224.238833080104,15321.332921100777,15321.332921100777,63545.571754180884,87814.292644327,87814.292644327,15321.332921100777,103135.62556542778,103135.62556542778,103135.62556542778,129696.83510869245,125187.05770384152,4509.777404850931,0.0,103657.7072287621,64067.65341728371,43988.94867942043,26561.20954326467,70550.1582226851,20239.078628730495,1479.959657186419,0.0,0.8843801756160876,2.8302305226248516,0.0014984597031051942,1.0,1.0,-5.054815996260572,348303.0269579661,1556449.8898996983,4.468665987469393,1556449.8898996983,4.468665987469393,0.7619788020482927,0.09251337057108587,4.565118963995687,101325.0,128405.5633614004,1.2672643805714325,1.0,0.0,4.5651189639980085,1.2865250123404646,1.2868266361037473,3.548410579045609,0.0,16810.30830222029,0.0,0.0,22706.463521825546,2315.414899259742,19300.49302715451,1968.1025658256908,0.85,0.8499999574395544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.3472983850797,2034.6934298245008,7.839616292232773,4.935223743476103,0.2769553227728707,4.658268420703232,3.272698352122528,3.5,0.9350566720350081,0.6,0.00023443622033331852,1.000161738580604,0.00023439830908351134,198.88944337363844,0.0,7.5829203803081486e-06,21.48999635779329,0.012508332170102113,7.859584483330565e-05,0.00015584037550001286,0.0007114298535513176,0.09251337057183592,0.09251337057183592,0.09251337057183592,0.09251337055808205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.48776032147,595.6951564391544,0.0,0.09251337057183592,0.09251337057108587,0.09251337057108587,0.4273224741078972,0.4273224741078972,0.5,9.999976286473249,0.40228348857976926,0.40228348857976926,1.404032445861958e-11,0.40802511758607807,0.40802511758607807,1.404032445861958e-11,26561.20954326467,20239.078628730495,0.7619788020482927,0.9007148014268815,0.6835454384221892,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512482569367113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.33065464,15450.0,,,,,,,,,,,,,,,,,3.0,16810.30830222029,1479.959657186419,0.4273224741078972,6.178477068285765,3.272698352122528
291.0,-29.961862720052945,4.9362890605869705,35.02278890868095,23.705619759298884,4.568109821362204,-26.508908047051225,-40.03038959400726,1.115048637873627,-5.05303491940532,-5.461858286875124,40.04432813925205,48222.43449665593,15322.161946918071,15322.161946918071,63544.596443574,87813.05928781538,87813.05928781538,15322.161946918071,103135.22123473346,103135.22123473346,103135.22123473346,129695.43676181778,125185.6931374916,4509.743624326179,0.0,103657.53788117251,64066.913106425105,43989.58308305267,26560.215527084325,70549.79861013699,20238.39171157589,1479.8917140562703,0.0,0.8843856516644142,2.8303223766496175,0.0014984597031051942,1.0,1.0,-5.05303491940532,348316.42191144766,1556445.4172559043,4.468481298454538,1556445.4172559043,4.468481298454538,0.7619814564734286,0.09251269848283898,4.565118963995687,101325.0,128405.45958116242,1.2672633563401177,1.0,0.0,4.565118963994136,1.2865224954547883,1.286824069851776,3.548417520971453,0.0,16810.278537693674,0.0,0.0,22706.426425839458,2315.411116521897,19300.465773506676,1968.0997867270348,0.85,0.8500001458416694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.4238687363454,2034.6934298245008,7.839733331145197,4.9362890605869705,0.2780727660978739,4.658216294489097,3.2729120593922016,3.5,0.9351177312549147,0.6,0.00023439830908351134,1.0001607446288314,0.00023436063686992496,198.89071881187738,0.0,7.540147371748772e-06,21.36877765153602,0.012515872317473862,7.858492110391832e-05,0.000155813387979593,0.0007113066523100576,0.09251269847876703,0.09251269847876703,0.09251269847876703,0.09251269856184233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.98667644494,595.6953142744411,0.0,0.09251269847876703,0.09251269848283898,0.09251269848283898,0.4273224729785504,0.4273224729785504,0.5,9.999976286560564,0.4032412557440921,0.4032412557440921,6.366462912410498e-12,0.408823367469779,0.408823367469779,6.366462912410498e-12,26560.215527084325,20238.39171157589,0.7619814564734286,0.9007055682004961,0.6835233472902793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512575661075044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.20943593374,15450.0,,,,,,,,,,,,,,,,,3.0,16810.278537693674,1479.8917140562703,0.4273224729785504,6.178477068285765,3.2729120593922016
292.0,-29.963399068812134,4.937347088993019,35.022742149794574,23.706151102110766,4.568909967214322,-26.510210407402898,-40.031604655645765,1.1156153926077412,-5.051230995180902,-5.460914376202781,40.044229342744906,48220.61123790257,15323.036591528533,15323.036591528533,63543.64782943111,87811.81975392741,87811.81975392741,15323.036591528533,103134.85634545595,103134.85634545595,103134.85634545595,129694.13083067528,125184.41958907702,4509.711241598258,0.0,103657.36816504759,64066.15966313511,43990.23166879164,26559.274485219335,70549.50615401097,20237.741683226257,1479.827154270717,0.0,0.8843909079684404,2.8304093135225257,0.0014984597031051942,1.0,1.0,-5.051230995180902,348329.28685541195,1556441.1534799058,4.468304022124816,1556441.1534799058,4.468304022124816,0.7619839801907573,0.09251205409323442,4.565118963995687,101325.0,128405.35207062626,1.267262295293622,1.0,0.0,4.565118963997128,1.2865199148243962,1.286821440147881,3.5484246387424196,0.0,16810.24891309507,0.0,0.0,22706.38924912484,2315.407325552033,19300.42946635474,1968.0960844278875,0.85,0.849999938545871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.5003306654594,2034.6934298245008,7.839874136174443,4.937347088993019,0.27916862314414814,4.658178465848871,3.2731254696264402,3.5,0.9351787056075543,0.6,0.00023436063686992496,1.0001598680007566,0.00023432317609223217,198.89198729331193,0.0,7.492653639428875e-06,21.23418041414143,0.01252336497111329,7.857411339937596e-05,0.00015578652347054901,0.0007111840126303625,0.09251205409825837,0.09251205409825837,0.09251205409825837,0.09251205408241328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.5089918276,595.6954647392084,0.0,0.09251205409825837,0.09251205409323442,0.09251205409323442,0.42732247184957994,0.42732247184957994,0.5,9.999976286660214,0.40419333924313605,0.40419333924313605,1.1425527191022411e-11,0.4096833810218641,0.4096833810218641,1.1425527191022411e-11,26559.274485219335,20237.741683226257,0.7619839801907573,0.9006958559102322,0.6835003370914605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512668180696762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.074838696346,15450.0,,,,,,,,,,,,,,,,,3.0,16810.24891309507,1479.827154270717,0.42732247184957994,6.178477068285765,3.2731254696264402
293.0,-29.96492808186719,4.93839760705016,35.02269516333338,23.706782154645794,4.569821316319954,-26.511495491955536,-40.03279823865739,1.1162833296319903,-5.049606870442574,-5.459996974828468,40.044129262016575,48218.72285641336,15323.93783303679,15323.93783303679,63542.66068945015,87810.52754399972,87810.52754399972,15323.93783303679,103134.46537703651,103134.46537703651,103134.46537703651,129692.80354572332,125183.12412096935,4509.679424753965,0.0,103657.19176042998,64065.38706507153,43990.894105953834,26558.3381686868,70549.23227464064,20237.0941518139,1479.7633623197385,0.0,0.8843960313647758,2.83049558406319,0.0014984597031051942,1.0,1.0,-5.049606870442574,348341.79085044697,1556436.8342910088,4.468131229649765,1556436.8342910088,4.468131229649765,0.7619864625292758,0.09251142157190805,4.565118963995687,101325.0,128405.22941619263,1.2672610847884789,1.0,0.0,4.565118963994534,1.286516859145633,1.2868183355565186,3.548433066805942,0.0,16810.219406150925,0.0,0.0,22706.350607280234,2315.4033851804884,19300.394810869962,1968.0925505519176,0.85,0.8499998588360458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.5766389686592,2034.6934298245008,7.8400291538952045,4.93839760705016,0.2802482777402302,4.658149329309929,3.27333845662991,3.5,0.9352395590371172,0.6,0.00023432317609223217,1.0001591066052828,0.00023428589965807193,198.89324973220934,0.0,7.450648520871703e-06,21.115137908150405,0.012530815619634162,7.856349808040992e-05,0.00015575967801182225,0.0007110614599176318,0.09251142156326776,0.09251142156326776,0.09251142156326776,0.09251142166315889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.02509873215,595.6956171595239,0.0,0.09251142156326776,0.09251142157190805,0.09251142157190805,0.42732247072096086,0.42732247072096086,0.5,9.999976286618809,0.4051057976187167,0.4051057976187167,-1.1652900866465643e-11,0.41039010438589685,0.41039010438589685,-1.1652900866465643e-11,26558.3381686868,20237.0941518139,0.7619864625292758,0.9006853602897527,0.6834762236490826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512760195754986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.955796190356,15450.0,,,,,,,,,,,,,,,,,3.0,16810.219406150925,1479.7633623197385,0.42732247072096086,6.178477068285765,3.27333845662991
294.0,-29.966447835615728,4.939440606245372,35.022648402258866,23.707185044791572,4.570473926721866,-26.51279807959918,-40.03402073923496,1.1167194312883932,-5.047491026139994,-5.459088912596106,40.044041788948824,48217.016089391924,15324.840096720185,15324.840096720185,63541.85618611211,87809.37562207459,87809.37562207459,15324.840096720185,103134.21571879477,103134.21571879477,103134.21571879477,129691.7085755878,125182.05966632025,4509.648909267559,0.0,103657.03220229855,64064.67267940846,43991.51058098899,26557.49285679303,70549.00343778201,20236.511955670412,1479.7042210209238,0.0,0.8844010598425325,2.8305739986679623,0.0014984597031051942,1.0,1.0,-5.047491026139994,348354.1679018705,1556433.059219782,4.467961639713238,1556433.059219782,4.467961639713238,0.7619887940775328,0.09251081320476306,4.565118963995687,101325.0,128405.13543494712,1.2672601572657007,1.0,0.0,4.565118963994321,1.2865148905799608,1.2868163185703576,3.5484384964543483,0.0,16810.189994953762,0.0,0.0,22706.31565569788,2315.399821110969,19300.36852258032,1968.0898698924018,0.85,0.8500000094791742,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.652765351448,2034.6934298245008,7.8401854121464725,4.939440606245372,0.2813193843163724,4.658121221929,3.273550941392136,3.5,0.9353002689691817,0.6,0.00023428589965807193,1.000158144995309,0.00023424885437409583,198.8945045401062,0.0,7.414031128559612e-06,21.01136421833794,0.012538229650762721,7.855262695293411e-05,0.00015573327270513782,0.0007109409165513365,0.09251081322648486,0.09251081322648486,0.09251081322648486,0.09251081306393816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.60216365295,595.695750378796,0.0,0.09251081322648486,0.09251081320476306,0.09251081320476306,0.4273224695920582,0.4273224695920582,0.5,9.999976286675752,0.4060806470022271,0.4060806470022271,-3.7402969610411674e-11,0.41159788645609297,0.41159788645609297,-3.7402969610411674e-11,26557.49285679303,20236.511955670412,0.7619887940775328,0.9006768783367779,0.6834542479670187,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512851772569013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.85202250054,15450.0,,,,,,,,,,,,,,,,,3.0,16810.189994953762,1479.7042210209238,0.4273224695920582,6.178477068285765,3.273550941392136
295.0,-29.9679601465774,4.940477009903914,35.022601097415034,23.707773035299056,4.571335027874025,-26.51407278496765,-40.03520883908493,1.1173434525732207,-5.045964271622722,-5.458113427715434,40.04393258520256,48215.18405755796,15325.631560950995,15325.631560950995,63540.81561850896,87808.11653323408,87808.11653323408,15325.631560950995,103133.74809418507,103133.74809418507,103133.74809418507,129690.21501663988,125180.60017504514,4509.614841594736,0.0,103656.85987509973,64063.92739839862,43992.14719633457,26556.466922454805,70548.61411878938,20235.801663053328,1479.6348751984938,0.0,0.8844065174355208,2.8306684846223202,0.0014984597031051942,1.0,1.0,-5.045964271622722,348367.46432155493,1556428.3463267493,4.467777578936342,1556428.3463267493,4.467777578936342,0.7619914848666468,0.09251013634749354,4.565118963995687,101325.0,128405.02519628231,1.2672590692946688,1.0,0.0,4.565118963995328,1.2865120400631354,1.2868134197239764,3.548446358707731,0.0,16810.160718284274,0.0,0.0,22706.27790702141,2315.3959718172273,19300.33309015986,1968.0862567910408,0.85,0.8499998621170607,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.7287044236439,2034.6934298245008,7.8402857267447725,4.940477009903914,0.28241683192282796,4.658060177981086,3.2737629088277753,3.5,0.9353608310936501,0.6,0.00023424885437409583,1.000157372394964,0.0002342119958713763,198.89575321660996,0.0,7.368103401973836e-06,20.88120504119385,0.012545597754164695,7.854206306765278e-05,0.00015570679130644304,0.0007108200258159618,0.09251013634591532,0.09251013634591532,0.09251013634591532,0.09251013636044744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.0741605312,595.6959166931409,0.0,0.09251013634591532,0.09251013634749354,0.09251013634749354,0.4273224684633227,0.4273224684633227,0.5,9.999976286666318,0.40694675946156167,0.40694675946156167,-8.86757334228605e-12,0.41214915609270975,0.41214915609270975,-8.86757334228605e-12,26556.466922454805,20235.801663053328,0.7619914848666468,0.9006670990236502,0.6834320512146914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512942795911055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.7218633234,15450.0,,,,,,,,,,,,,,,,,3.0,16810.160718284274,1479.6348751984938,0.4273224684633227,6.178477068285765,3.2737629088277753
296.0,-29.96946309016269,4.941506092918887,35.02255386050779,23.70824849875646,4.572067430168008,-26.515352264174062,-40.036408918071515,1.117853054267861,-5.044055404177982,-5.457204869660577,40.04383993471375,48213.4542968155,15326.510038395654,15326.510038395654,63539.96433521115,87806.93148718696,87806.93148718696,15326.510038395654,103133.44152558262,103133.44152558262,103133.44152558262,129689.02904208282,125179.4451670904,4509.5838749924305,0.0,103656.69607518126,64063.2188990457,43992.7524179284,26555.58751650021,70548.33993442862,20235.194832264842,1479.5740603618856,0.0,0.8844115671085159,2.8307498039273464,0.0014984597031051942,1.0,1.0,-5.044055404177982,348379.84884831187,1556424.3478296218,4.467607276870095,1556424.3478296218,4.467607276870095,0.7619938673807078,0.09250951976872014,4.565118963995687,101325.0,128404.92926637354,1.2672581225400794,1.0,0.0,4.56511896399437,1.2865097258814504,1.2868110575788778,3.548452741675079,0.0,16810.131540060152,0.0,0.0,22706.24202626567,2315.392312998391,19300.3093254874,1968.0838334688606,0.85,0.8500001586859497,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.8045514946068,2034.6934298245008,7.840430915038177,4.941506092918887,0.28348014840101055,4.658025944517877,3.273974624941844,3.5,0.9354213214119554,0.6,0.0002342119958713763,1.000156399472701,0.0002341753709668375,198.89699417240638,0.0,7.33099966083957e-06,20.77605303881934,0.012552928753825535,7.853139400426256e-05,0.0001556806018671137,0.0007107004679098232,0.09250951977138668,0.09250951977138668,0.09250951977138668,0.09250951979221021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.6261925482,595.6960577973886,0.0,0.09250951977138668,0.09250951976872014,0.09250951976872014,0.42732246733445534,0.42732246733445534,0.5,9.999976286741806,0.4078635578588319,0.4078635578588319,2.1032064978498966e-12,0.41314946548260423,0.41314946548260423,2.1032064978498966e-12,26555.58751650021,20235.194832264842,0.7619938673807078,0.9006585327772216,0.6834101885547931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513033374560842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.616711321025,15450.0,,,,,,,,,,,,,,,,,3.0,16810.131540060152,1479.5740603618856,0.42732246733445534,6.178477068285765,3.273974624941844
297.0,-29.97095875519476,4.9425281895343165,35.022506255621465,23.708886850532167,4.572983093931215,-26.516606679126937,-40.037571208644636,1.1185279801742765,-5.042577642476942,-5.45627716561295,40.043734848867416,48211.582623589195,15327.34840604562,15327.34840604562,63538.93102963481,87805.65297509095,87805.65297509095,15327.34840604562,103133.00138113658,103133.00138113658,103133.00138113658,129687.6155758806,125178.06420798652,4509.551367894083,0.0,103656.52112155556,64062.450765653986,43993.411506557306,26554.614194744023,70548.02570130133,20234.52085512858,1479.5082603270157,0.0,0.8844167615016485,2.8308393117409896,0.0014984597031051942,1.0,1.0,-5.042577642476942,348392.4947099851,1556419.812670497,4.467432095419044,1556419.812670497,4.467432095419044,0.7619964163943159,0.09250887409484143,4.565118963995687,101325.0,128404.80883898368,1.2672569340141493,1.0,0.0,4.565118963996087,1.2865066357414676,1.2868079195944737,3.548461264923533,0.0,16810.102499085442,0.0,0.0,22706.20370226424,2315.3884050378306,19300.276661696797,1968.0805026891749,0.85,0.8500001547934758,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.880224273039,2034.6934298245008,7.840556273336592,4.9425281895343165,0.2845479790482415,4.657980210486075,3.274185860001201,3.5,0.9354816742860574,0.6,0.0002341753709668375,1.0001556439035875,0.0002341389286699975,198.89822913197588,0.0,7.2845834246155495e-06,20.644509425360468,0.01256021333725015,7.852106216848693e-05,0.00015565430879835058,0.0007105804369229909,0.09250887410835348,0.09250887410835348,0.09250887410835348,0.0925088740144519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.1180999275,595.6962178400919,0.0,0.09250887410835348,0.09250887409484143,0.09250887409484143,0.4273224662058228,0.4273224662058228,0.5,9.999976286701397,0.40870018832077903,0.40870018832077903,-7.958078640513122e-13,0.41369952313601743,0.41369952313601743,-7.958078640513122e-13,26554.614194744023,20234.52085512858,0.7619964163943159,0.9006478976273148,0.6833867020987361,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451312339322867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.485167707564,15450.0,,,,,,,,,,,,,,,,,3.0,16810.102499085442,1479.5082603270157,0.4273224662058228,6.178477068285765,3.274185860001201
