time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
298.0,-29.972446170772276,4.943542799283861,35.022458862254,23.709360777307324,4.573712200082601,-26.517872273747663,-40.038753930106736,1.119035848311638,-5.040659272883943,-5.45539857490651,40.04364573902224,48209.84770528182,15328.2468299931,15328.2468299931,63538.09453527492,87804.47618472032,87804.47618472032,15328.2468299931,103132.72301471343,103132.72301471343,103132.72301471343,129686.49740807123,125176.97594508313,4509.521462988098,0.0,103656.35841927055,64061.72993545494,43994.03164868401,26553.774393357802,70547.8060420418,20233.94155975732,1479.4499942317507,0.0,0.8844216424699084,2.830916957149345,0.0014984597031051942,1.0,1.0,-5.040659272883943,348404.4714227162,1556415.9669918092,4.4672674855065875,1556415.9669918092,4.4672674855065875,0.7619986996959147,0.09250827858253824,4.565118963995687,101325.0,128404.70678470458,1.2672559268167243,1.0,0.0,4.565118963995901,1.286504328850769,1.2868055652779167,3.5484676278343317,0.0,16810.073553826292,0.0,0.0,22706.16806194768,2315.3847707369673,19300.245667798397,1968.077342191105,0.85,0.8500001239814161,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.9557545217301,2034.6934298245008,7.8407129135989475,4.943542799283861,0.28558950876119304,4.657953290522668,3.2743967026350536,3.5,0.9355419150385867,0.6,0.0002341389286699975,1.0001547872623642,0.00023410269255510485,198.8994572934423,0.0,7.248308306976352e-06,20.541705741970983,0.012567461645557127,7.851055000841282e-05,0.0001556283786615847,0.000710462062763902,0.09250827857240794,0.09250827857240794,0.09250827857240794,0.09250827863163823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.6872516896,595.696353551764,0.0,0.09250827857240794,0.09250827858253824,0.09250827858253824,0.4273224650769142,0.4273224650769142,0.5,9.999976286677333,0.40959494748290126,0.40959494748290126,2.4442670110147446e-12,0.4147393020225536,0.4147393020225536,2.4442670110147446e-12,26553.774393357802,20233.94155975732,0.7619986996959147,0.9006388447772626,0.6833642378127529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513212977006715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.382364024175,15450.0,,,,,,,,,,,,,,,,,3.0,16810.073553826292,1479.4499942317507,0.4273224650769142,6.178477068285765,3.2743967026350536
299.0,-29.973924451292113,4.944550938423525,35.02241124918756,23.70981378424915,4.574416298831393,-26.51913234653545,-40.039932006597496,1.1195223867660409,-5.038882299971533,-5.454444969859808,40.04354461645108,48208.1356884464,15329.02330342609,15329.02330342609,63537.158991872486,87803.31826047909,87803.31826047909,15329.02330342609,103132.34156390518,103132.34156390518,103132.34156390518,129685.15790963909,125175.66927888185,4509.4886307572415,0.0,103656.19771370491,64061.01515453289,43994.64728796891,26552.81634573391,70547.46363370282,20233.279432092473,1479.3844278556023,0.0,0.8844269561532637,2.831005425269372,0.0014984597031051942,1.0,1.0,-5.038882299971533,348417.4710773033,1556411.602893651,4.467088283722519,1556411.602893651,4.467088283722519,0.7620012569907011,0.09250762543859123,4.565118963995687,101325.0,128404.60751423021,1.2672549470933157,1.0,0.0,4.565118963995129,1.2865021215923453,1.2868033108823953,3.5484737159588136,0.0,16810.044723975716,0.0,0.0,22706.132859017176,2315.3811810370694,19300.20916069592,1968.0736195026761,0.85,0.8499998339889622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.0310839992442,2034.6934298245008,7.840807969185215,4.944550938423525,0.2866608308699572,4.657890107553568,3.27460699022539,3.5,0.9356019972072543,0.6,0.00023410269255510485,1.0001538384218982,0.00023406668410580304,198.90067792532787,0.0,7.2073435865736056e-06,20.425611724349597,0.0125746689891437,7.85000804268013e-05,0.00015560261212830355,0.0007103444354741837,0.09250762543453428,0.09250762543453428,0.09250762543453428,0.09250762545323425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.1983212398,595.6965075585574,0.0,0.09250762543453428,0.09250762543859123,0.09250762543859123,0.4273224639478499,0.4273224639478499,0.5,9.999976286750256,0.4104487009772697,0.4104487009772697,5.519495971384458e-11,0.4155626698882884,0.4155626698882884,5.519495971384458e-11,26552.81634573391,20233.279432092473,0.7620012569907011,0.9006299549161781,0.6833432869926142,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513302067725822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.266270006556,15450.0,,,,,,,,,,,,,,,,,3.0,16810.044723975716,1479.3844278556023,0.4273224639478499,6.178477068285765,3.27460699022539
300.0,-29.975395628152214,4.9455525227990655,35.02236327564403,23.710385884065204,4.575254020856618,-26.52037265369167,-40.04108818536622,1.1201297393540681,-5.037357886892153,-5.4535053611551,40.04343899463348,48206.35566160626,15329.8098749113,15329.8098749113,63536.16553651756,87802.09354317271,87802.09354317271,15329.8098749113,103131.90341808401,103131.90341808401,103131.90341808401,129683.73867582355,125174.2829028726,4509.455772950953,0.0,103656.02899673328,64060.29111301772,43995.2643152395,26551.835257739538,70547.09957297904,20232.60018211078,1479.3180176497387,0.0,0.8844322136158718,2.8310957075303342,0.0014984597031051942,1.0,1.0,-5.037357886892153,348430.2803032561,1556407.0446333354,4.466910979375034,1556407.0446333354,4.466910979375034,0.7620038308355058,0.09250697267701871,4.565118963995687,101325.0,128404.49727556545,1.2672538591222842,1.0,0.0,4.565118963995316,1.286499347176516,1.2868004894897758,3.5484813684630057,0.0,16810.01602755028,0.0,0.0,22706.095901169425,2315.3774123854146,19300.181532956434,1968.0708022572883,0.85,0.8500000007470427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.106318067181,2034.6934298245008,7.840908565047428,4.9455525227990655,0.28772215073915763,4.657830372059908,3.274817016864662,3.5,0.935662004818475,0.6,0.00023406668410580304,1.0001531009667586,0.00023403085375584167,198.90189270476196,0.0,7.162104977168358e-06,20.297405505295128,0.012581831094120869,7.848980670552427e-05,0.00015557687740027878,0.0007102269533792446,0.09250697268084455,0.09250697268084455,0.09250697268084455,0.09250697263369317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.68763731635,595.6966684173658,0.0,0.09250697268084455,0.09250697267701871,0.09250697267701871,0.4273224628190497,0.4273224628190497,0.5,9.999976286741099,0.4112536536803759,0.4112536536803759,7.901235221652314e-12,0.4161474742629707,0.4161474742629707,7.901235221652314e-12,26551.835257739538,20232.60018211078,0.7620038308355058,0.9006205204905857,0.6833215816581957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513390612323351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.138063787505,15450.0,,,,,,,,,,,,,,,,,3.0,16810.01602755028,1479.3180176497387,0.4273224628190497,6.178477068285765,3.274817016864662
301.0,-29.976858495678126,4.946546956022693,35.02231527970117,23.71095229117202,4.576084509375883,-26.521605970800294,-40.0422357377596,1.120731263307274,-5.035721444848889,-5.452622121038985,40.04334240157992,48204.5757502592,15330.668013084141,15330.668013084141,63535.243763343344,87800.87606610404,87800.87606610404,15330.668013084141,103131.54407918818,103131.54407918818,103131.54407918818,129682.48793073418,125173.06281763659,4509.4251130975945,0.0,103655.8610787935,64059.56075857651,43995.889244685546,26550.943851545984,70546.83309623154,20231.98373838957,1479.2571385353826,0.0,0.8844371456002624,2.831177780781645,0.0014984597031051942,1.0,1.0,-5.035721444848889,348442.3214212283,1556402.876030866,4.466744652838387,1556402.876030866,4.466744652838387,0.7620061965221443,0.09250636318480719,4.565118963995687,101325.0,128404.38759366154,1.267252776646055,1.0,0.0,4.565118963996901,1.2864965997445648,1.2867976953166855,3.5484889465717173,0.0,16809.987424158804,0.0,0.0,22706.059118351473,2315.373661581832,19300.146290289984,1968.0672085054514,0.85,0.8499998255836141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.181443776562,2034.6934298245008,7.84104619133043,4.946546956022693,0.2887541456978644,4.657792810324828,3.275026746381989,3.5,0.9357219275377112,0.6,0.00023403085375584167,1.0001522380027799,0.0002339952307892463,198.90310063599057,0.0,7.126724423592199e-06,20.197137016460292,0.012588957818544461,7.847961086679459e-05,0.00015555124288904707,0.000710109928785888,0.0925063631857173,0.0925063631857173,0.0925063631857173,0.09250636316121397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.22060787777,595.6968155255391,0.0,0.0925063631857173,0.09250636318480719,0.09250636318480719,0.4273224616901323,0.4273224616901323,0.5,9.999976286709506,0.412068341724364,0.412068341724364,-1.460875864722766e-11,0.41690067619009596,0.41690067619009596,-1.460875864722766e-11,26550.943851545984,20231.98373838957,0.7620061965221443,0.9006108562899794,0.6832989325616402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513478732457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.03779529867,15450.0,,,,,,,,,,,,,,,,,3.0,16809.987424158804,1479.2571385353826,0.4273224616901323,6.178477068285765,3.275026746381989
302.0,-29.978313334054818,4.9475344693254115,35.02226730005547,23.71145167797806,4.576838083612311,-26.522839983678008,-40.043390868790425,1.1212645789560816,-5.033985941226945,-5.4517280757152875,40.04324687968289,48202.87091890592,15331.49840360895,15331.49840360895,63534.369322514875,87799.70386374285,87799.70386374285,15331.49840360895,103131.2022673518,103131.2022673518,103131.2022673518,129681.25696209318,125171.86269373621,4509.394268356967,0.0,103655.69849388378,64058.86554515602,43996.481054141965,26550.054694741382,70546.53574888335,20231.369263529374,1479.1961546337923,0.0,0.8844421294630608,2.8312597742221914,0.0014984597031051942,1.0,1.0,-5.033985941226945,348454.5101780871,1556398.753663218,4.466576578009504,1556398.753663218,4.466576578009504,0.7620085719648814,0.09250574968362076,4.565118963995687,101325.0,128404.28492694547,1.2672517634043472,1.0,0.0,4.5651189639939505,1.286494171833003,1.2867952210057632,3.5484956433897277,0.0,16809.958938191765,0.0,0.0,22706.023503746248,2315.3700299027955,19300.121200568672,1968.0646500658913,0.85,0.850000053835246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.2563927807498,2034.6934298245008,7.841170324370924,4.9475344693254115,0.2897869518001892,4.657747517525222,3.2752359879424486,3.5,0.9357817108406996,0.6,0.0002339952307892463,1.0001514041695736,0.00023395980829875722,198.90430195015404,0.0,7.085518509670386e-06,20.080359456405876,0.01259604333705413,7.846934892957047e-05,0.00015552588185967583,0.0007099941526697589,0.09250574967674545,0.09250574967674545,0.09250574967674545,0.09250574972070487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.7587575556,595.6969610023202,0.0,0.09250574967674545,0.09250574968362076,0.09250574968362076,0.4273224605610312,0.4273224605610312,0.5,9.99997628668379,0.412884534347711,0.412884534347711,-4.331468517193571e-11,0.4177421344883214,0.4177421344883214,-4.331468517193571e-11,26550.054694741382,20231.369263529374,0.7620085719648814,0.9006022570501703,0.6832776465521754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513566355893597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.92101773861,15450.0,,,,,,,,,,,,,,,,,3.0,16809.958938191765,1479.1961546337923,0.4273224605610312,6.178477068285765,3.2752359879424486
303.0,-29.979759148262225,4.948515425602114,35.022219132301785,23.711981903202854,4.577625374967715,-26.524062421171845,-40.04452909631652,1.1218291300028385,-5.0323890601483185,-5.450812018481328,40.04314549560162,48201.13095770026,15332.285246837377,15332.285246837377,63533.416204537636,87798.51852089376,87798.51852089376,15332.285246837377,103130.80376773114,103130.80376773114,103130.80376773114,129679.91891786784,125170.5565519656,4509.362365902238,0.0,103655.53416168073,64058.146600775406,43997.0972898948,26549.1151501367,70546.2124400315,20230.719145263974,1479.13226162183,0.0,0.8844472487316186,2.831346279217655,0.0014984597031051942,1.0,1.0,-5.0323890601483185,348466.9993772999,1556394.3783165913,4.466403938099796,1556394.3783165913,4.466403938099796,0.7620110512481546,0.09250511566501678,4.565118963995687,101325.0,128404.18109103144,1.2672507386235523,1.0,0.0,4.5651189639951335,1.2864915970044821,1.2867926000016046,3.548502745470931,0.0,16809.930564313094,0.0,0.0,22705.98750639232,2315.366359194253,19300.09168207274,1968.061640017003,0.85,0.850000101367063,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.3311858090485,2034.6934298245008,7.841272802332667,4.948515425602114,0.29082581238942673,4.657689613212687,3.27544479938214,3.5,0.9358413712520399,0.6,0.00023395980829875722,1.0001504667464582,0.00023392461042371027,198.90549582540282,0.0,7.045685744066757e-06,19.96747339868519,0.012603089022798197,7.845923837292096e-05,0.00015550056992583627,0.0007098786006805725,0.09250511566561581,0.09250511566561581,0.09250511566561581,0.09250511567340679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.26856333535,595.6971154070234,0.0,0.09250511566561581,0.09250511566501678,0.09250511566501678,0.4273224594318063,0.4273224594318063,0.5,9.999976286700317,0.4136658116588592,0.4136658116588592,-4.376943252282217e-12,0.4184229583329966,0.4184229583329966,-4.376943252282217e-12,26549.1151501367,20230.719145263974,0.7620110512481546,0.9005928739058081,0.6832561138370697,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365349939887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.80813168089,15450.0,,,,,,,,,,,,,,,,,3.0,16809.930564313094,1479.13226162183,0.4273224594318063,6.178477068285765,3.27544479938214
304.0,-29.981197941654823,4.949489750328841,35.022170883121966,23.712491138745122,4.578388043257468,-26.525281188508398,-40.045666695199884,1.122372267627565,-5.0307395077912815,-5.449909408225853,40.043046811873104,48199.42254058788,15333.081032724322,15333.081032724322,63532.503573312206,87797.34997696284,87797.34997696284,15333.081032724322,103130.43100968716,103130.43100968716,103130.43100968716,129678.63212992024,125169.30109643974,4509.331033480502,0.0,103655.37190731631,64057.44446615848,43997.697156842034,26548.20112023308,70545.89827707512,20230.0869679912,1479.069892248261,0.0,0.8844522882118364,2.831430470840987,0.0014984597031051942,1.0,1.0,-5.0307395077912815,348479.3055883999,1556390.1195140495,4.46623399023973,1556390.1195140495,4.46623399023973,0.7620134741473432,0.09250449279604013,4.565118963995687,101325.0,128404.08020595033,1.2672497429652143,1.0,0.0,4.565118963995988,1.2864891221629136,1.2867900792969515,3.54850957178757,0.0,16809.902322724003,0.0,0.0,22705.951964193817,2315.362734898647,19300.06122847155,1968.058534613915,0.85,0.8500000906769647,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.4058579526998,2034.6934298245008,7.84138033051511,4.949489750328841,0.29185484526468386,4.657634905064157,3.2756532786411543,3.5,0.9359009367546155,0.6,0.00023392461042371027,1.0001497378003963,0.00023388958831122096,198.90668391578868,0.0,7.001050788214226e-06,19.840977933799117,0.01261009007358641,7.84491346037072e-05,0.00015547547582000305,0.0007097640431021488,0.09250449279992415,0.09250449279992415,0.09250449279992415,0.09250449273613892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.7914256761,595.6972656990398,0.0,0.09250449279992415,0.09250449279604013,0.09250449279604013,0.42732245830265153,0.42732245830265153,0.5,9.99997628667334,0.41444501419005064,0.41444501419005064,-4.547473508864641e-12,0.4191699004345537,0.4191699004345537,-4.547473508864641e-12,26548.20112023308,20230.0869679912,0.7620134741473432,0.900583947826177,0.6832349394897558,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513740103354482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.681636216,15450.0,,,,,,,,,,,,,,,,,3.0,16809.902322724003,1479.069892248261,0.42732245830265153,6.178477068285765,3.2756532786411543
305.0,-29.98262974321068,4.9504575852158235,35.022122490129135,23.71301057226958,4.579161540967701,-26.526492398576618,-40.04679556293411,1.1229256694744483,-5.029149760533812,-5.4490025794475985,40.042946166134485,48197.70738784722,15333.859813509183,15333.859813509183,63531.5672013564,87796.1784900299,87796.1784900299,15333.859813509183,103130.03830353908,103130.03830353908,103130.03830353908,129677.3104247354,125168.01099702218,4509.299427713217,0.0,103655.20930840442,64056.73820551158,43998.30122543648,26547.272121196318,70545.5733466328,20229.444108965145,1479.0067074339083,0.0,0.8844573565656313,2.831515985227389,0.0014984597031051942,1.0,1.0,-5.029149760533812,348491.66965717153,1556385.7760488084,4.466063069972094,1556385.7760488084,4.466063069972094,0.7620159245217972,0.09250386471461684,4.565118963995687,101325.0,128403.97202730097,1.267248675324954,1.0,0.0,4.565118963996723,1.2864865988230396,1.2867875103089517,3.548516531903364,0.0,16809.87417359143,0.0,0.0,22705.916346521382,2315.359102906842,19300.029450839633,1968.0552941972676,0.85,0.8500000245000664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.4803972548582,2034.6934298245008,7.841479687055499,4.9504575852158235,0.2928820267509433,4.65757555846488,3.2758613923097197,3.5,0.9359603978027771,0.6,0.00023388958831122096,1.0001490118451337,0.00023385474118474373,198.90786624505805,0.0,6.966132258974719e-06,19.742018821934355,0.012617056205845386,7.843910957071303e-05,0.00015545047874050791,0.000709649928460501,0.09250386470439742,0.09250386470439742,0.09250386470439742,0.0925038647860909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.3048017202,595.697418979072,0.0,0.09250386470439742,0.09250386471461684,0.09250386471461684,0.42732245717337863,0.42732245717337863,0.5,9.999976286652538,0.41520345814382154,0.41520345814382154,-1.0595613275654614e-10,0.419852818913796,0.419852818913796,-1.0595613275654614e-10,26547.272121196318,20229.444108965145,0.7620159245217972,0.9005748225928739,0.6832137737547744,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451382628774451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.58267710414,15450.0,,,,,,,,,,,,,,,,,3.0,16809.87417359143,1479.0067074339083,0.42732245717337863,6.178477068285765,3.2758613923097197
306.0,-29.984051606935914,4.951418931305693,35.02207399087033,23.71352791031825,4.579931485360837,-26.52769482893182,-40.04791929675264,1.1234768783282956,-5.027557628635009,-5.448102908947696,40.04284631557584,48196.01688238523,15334.638469258405,15334.638469258405,63530.65535164363,87795.01377815516,87795.01377815516,15334.638469258405,103129.65224741357,103129.65224741357,103129.65224741357,129676.00472497186,125166.73665578906,4509.268069182796,0.0,103655.04724767285,64056.050354001156,43998.88543741299,26546.352477558285,70545.23791497128,20228.807741883786,1478.9441276847551,0.0,0.8844623847212159,2.831600621381273,0.0014984597031051942,1.0,1.0,-5.027557628635009,348503.9364704358,1556381.4669088342,4.4658935066028,1556381.4669088342,4.4658935066028,0.762018351070445,0.09250324154412604,4.565118963995687,101325.0,128403.87158762864,1.267247684062459,1.0,0.0,4.565118963996238,1.286484085417805,1.2867849514832195,3.5485234646436346,0.0,16809.846116568875,0.0,0.0,22705.8808467386,2315.355482936436,19299.995390428914,1968.0518210019645,0.85,0.8499998533728368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.5548150779223,2034.6934298245008,7.841579459201897,4.951418931305693,0.2939022751870217,4.657516656118672,3.276069172084508,3.5,0.9360197634527166,0.6,0.00023385474118474373,1.0001479792385517,0.00023382014065837108,198.9090403802977,0.0,6.9313675723558715e-06,19.64349570005654,0.012623987573417742,7.842913130634305e-05,0.00015542560987840068,0.0007095363991464823,0.09250324154868451,0.09250324154868451,0.09250324154868451,0.09250324153451317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.82202238194,595.6975710480652,0.0,0.09250324154868451,0.09250324154412604,0.09250324154412604,0.4273224560440357,0.4273224560440357,0.5,9.999976286669357,0.4159512574901214,0.4159512574901214,1.3244516594568267e-11,0.42054528031269456,0.42054528031269456,1.3244516594568267e-11,26546.352477558285,20228.807741883786,0.762018351070445,0.9005661789420517,0.6831930589060634,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513912054290503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.48415398227,15450.0,,,,,,,,,,,,,,,,,3.0,16809.846116568875,1478.9441276847551,0.4273224560440357,6.178477068285765,3.276069172084508
307.0,-29.985466659930367,4.952373864586791,35.02202538846357,23.714038892090343,4.580693330008842,-26.528892154623687,-40.04903838559983,1.1240214760963128,-5.025972762893389,-5.447204245133481,40.042746342408336,48194.33808425935,15335.40800620334,15335.40800620334,63529.746090462686,87793.8570016356,87793.8570016356,15335.40800620334,103129.26500783894,103129.26500783894,103129.26500783894,129674.69796195535,125165.46123562993,4509.236726325419,0.0,103654.88629865287,64055.36737693757,43999.465468572555,26545.4329541164,70544.89842268896,20228.17140767267,1478.881576901672,0.0,0.8844674079227478,2.8316852400467,0.0014984597031051942,1.0,1.0,-5.025972762893389,348516.18989413447,1556377.152487491,4.465724111583618,1556377.152487491,4.465724111583618,0.7620207755751027,0.09250261871993218,4.565118963995687,101325.0,128403.77309661955,1.2672467120317745,1.0,0.0,4.565118963995902,1.2864816025220658,1.286782423491555,3.5485303132559842,0.0,16809.818210907473,0.0,0.0,22705.845590478857,2315.3518877984693,19299.9724770829,1968.0494844909222,0.85,0.8500001640624155,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.6291076699827,2034.6934298245008,7.841675063056603,4.952373864586791,0.2949183831961699,4.657455481390621,3.2762766074636454,3.5,0.9360790307038986,0.6,0.00023382014065837108,1.0001472720765796,0.00023378571055130353,198.91020890356344,0.0,6.882357497437939e-06,19.50460114773912,0.01263086993091518,7.84191954535356e-05,0.0001554009452048355,0.0007094238019774491,0.09250261871344274,0.09250261871344274,0.09250261871344274,0.09250261875826253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.3386505237,595.6977233036544,0.0,0.09250261871344274,0.09250261871993218,0.09250261871993218,0.4273224549147874,0.4273224549147874,0.5,9.99997628664396,0.41668709727957776,0.41668709727957776,-1.8758328224066645e-11,0.42123148224010265,0.42123148224010265,-1.8758328224066645e-11,26545.4329541164,20228.17140767267,0.7620207755751027,0.900557623739238,0.6831725491401214,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513997226506932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.345259429945,15450.0,,,,,,,,,,,,,,,,,3.0,16809.818210907473,1478.881576901672,0.4273224549147874,6.178477068285765,3.2762766074636454
308.0,-29.986874856249575,4.953322459210438,35.021976666786976,23.714554064814024,4.581459085172997,-26.53008290860432,-40.05014511113984,1.1245702747724167,-5.024418413984563,-5.446306637074831,40.04264569800926,48192.634797797036,15336.168645118489,15336.168645118489,63528.80344291552,87792.7016241531,87792.7016241531,15336.168645118489,103128.87026927159,103128.87026927159,103128.87026927159,129673.38005503066,125164.17470286979,4509.205352160879,0.0,103654.72542107341,64054.65859522886,44000.07425093839,26544.509785759077,70544.58403669747,20227.532388228552,1478.8188714275939,0.0,0.8844724279324447,2.831770154844431,0.0014984597031051942,1.0,1.0,-5.024418413984563,348528.4292609772,1556372.8091050754,4.465554825485032,1556372.8091050754,4.465554825485032,0.7620232037240509,0.09250199538835513,4.565118963995687,101325.0,128403.6676460988,1.2672456713160503,1.0,0.0,4.565118963994611,1.2864790995795468,1.2867798756678481,3.548537217190455,0.0,16809.79039429225,0.0,0.0,22705.81034986832,2315.3482942562773,19299.936360839834,1968.0458016590615,0.85,0.8499998926905404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.7032793770454,2034.6934298245008,7.841766594574384,4.953322459210438,0.295930374682837,4.657392084527601,3.276483710555619,3.5,0.9361382030158911,0.6,0.00023378571055130353,1.0001465601084032,0.0002337514519131717,198.9113717767402,0.0,6.848499789378283e-06,19.408648403098052,0.012637718430704558,7.840937051309849e-05,0.00015537634003820504,0.0007093114764646521,0.09250199538231989,0.09250199538231989,0.09250199538231989,0.09250199539859816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.8520332985,595.6978765814459,0.0,0.09250199538231989,0.09250199538835513,0.09250199538835513,0.42732245378544564,0.42732245378544564,0.5,9.999976286627192,0.4174074949175406,0.4174074949175406,1.3926637620897964e-11,0.42188822309026364,0.42188822309026364,1.3926637620897964e-11,26544.509785759077,20227.532388228552,0.7620232037240509,0.9005482746892047,0.6831514489153002,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514081991695897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.249306685306,15450.0,,,,,,,,,,,,,,,,,3.0,16809.79039429225,1478.8188714275939,0.42732245378544564,6.178477068285765,3.276483710555619
309.0,-29.98827403241815,4.95426475206738,35.02192784721433,23.715066129248612,4.58222006401713,-26.531266020031005,-40.05125064924357,1.1251158212547125,-5.022864730684319,-5.44541305409648,40.04254543146314,48190.97022023587,15336.92485709233,15336.92485709233,63527.8950773282,87791.55384090146,87791.55384090146,15336.92485709233,103128.47869799379,103128.47869799379,103128.47869799379,129672.0702747811,125162.89616355338,4509.174111227728,0.0,103654.5651491392,64053.981524369905,44000.64847196589,26543.59157678731,70544.2400487532,20226.896793827986,1478.7564925419763,0.0,0.8844774255147526,2.8318546041477117,0.0014984597031051942,1.0,1.0,-5.022864730684319,348540.6140784914,1556368.482041414,4.465386296963715,1556368.482041414,4.465386296963715,0.762025618700246,0.09250137471355137,4.565118963995687,101325.0,128403.56759615909,1.267244683899917,1.0,0.0,4.565118963996103,1.286476611546793,1.2867773429781664,3.548544080025539,0.0,16809.76266787066,0.0,0.0,22705.775241925796,2315.3447142424575,19299.90801286293,1968.042910969896,0.85,0.8499999584786695,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.7773343915555,2034.6934298245008,7.841856323518373,4.95426475206738,0.29693694501356394,4.657327807053816,3.276690493041397,3.5,0.9361972837261134,0.6,0.0002337514519131717,1.0001456229289494,0.00023371741729831823,198.91252721305125,0.0,6.814432706003141e-06,19.312102288812902,0.012644532863410562,7.839955725029978e-05,0.00015535189466287191,0.0007091998804181369,0.09250137471569457,0.09250137471569457,0.09250137471569457,0.09250137466920318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.36724314967,595.6980292836968,0.0,0.09250137471569457,0.09250137471355137,0.09250137471355137,0.42732245265606356,0.42732245265606356,0.5,9.999976286597903,0.4181172686276682,0.4181172686276682,1.6655121726216748e-11,0.4225483234121725,0.4225483234121725,1.6655121726216748e-11,26543.59157678731,20226.896793827986,0.762025618700246,0.9005397894062507,0.6831311838773944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514166347091535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.15276057102,15450.0,,,,,,,,,,,,,,,,,3.0,16809.76266787066,1478.7564925419763,0.42732245265606356,6.178477068285765,3.276690493041397
310.0,-29.989664664022815,4.955200987193515,35.021878990735466,23.715495352540188,4.582886493435471,-26.53245096171632,-40.05235639689488,1.1255771642415944,-5.021178108705499,-5.444506396790232,40.04244672798686,48189.34844089255,15337.651785030906,15337.651785030906,63527.00022592346,87790.46006621467,87790.46006621467,15337.651785030906,103128.11185124557,103128.11185124557,103128.11185124557,129670.79006553756,125161.64739536945,4509.142670168109,0.0,103654.41141965798,64053.29980425096,44001.23512823002,26542.678214291976,70543.91334252199,20226.265112169975,1478.6940917099676,0.0,0.8844824849035181,2.8319387769546376,0.0014984597031051942,1.0,1.0,-5.021178108705499,348552.977517958,1556364.2224409787,4.465215685500183,1556364.2224409787,4.465215685500183,0.7620280421166802,0.09250074961723144,4.565118963995687,101325.0,128403.47333653305,1.2672437536297365,1.0,0.0,4.56511896399668,1.2864745180124793,1.2867752051675163,3.5485498547211827,0.0,16809.735075212873,0.0,0.0,22705.741567122917,2315.3412803682113,19299.878936008165,1968.0399459558735,0.85,0.8499999385157136,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.8512729244517,2034.6934298245008,7.841931540171535,4.955200987193515,0.29794588669790834,4.657255100495607,3.2768969554852587,3.5,0.9362562729957882,0.6,0.00023371741729831823,1.000144735220496,0.00023368359505166215,198.91367560501237,0.0,6.769911253229429e-06,19.185928491652202,0.012651302774663791,7.838974326324267e-05,0.00015532767403507556,0.0007090893103708639,0.09250074960318252,0.09250074960318252,0.09250074960318252,0.09250074975380677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.89001010073,595.6981796055304,0.0,0.09250074960318252,0.09250074961723144,0.09250074961723144,0.4273224515265988,0.4273224515265988,0.5,9.999976286663248,0.41883642313240443,0.41883642313240443,2.3874235921539366e-12,0.4233282880847469,0.4233282880847469,2.3874235921539366e-12,26542.678214291976,20226.265112169975,0.7620280421166802,0.9005312750013129,0.6831113579836702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514250163079052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.026586773856,15450.0,,,,,,,,,,,,,,,,,3.0,16809.735075212873,1478.6940917099676,0.4273224515265988,6.178477068285765,3.2768969554852587
311.0,-29.991047254067357,4.956131241644509,35.02182971929144,23.716129653062694,4.583783249088106,-26.533605679425868,-40.053427359648026,1.1262466117168226,-5.019954170973335,-5.443600034495856,40.04233704798224,48187.60274689105,15338.369465939337,15338.369465939337,63525.972212830384,87789.25007599269,87789.25007599269,15338.369465939337,103127.61954193203,103127.61954193203,103127.61954193203,129669.31006346305,125160.19975787097,4509.110305592084,0.0,103654.24344579504,64052.596119928196,44001.83036207427,26541.690521531025,70543.52088360529,20225.57975872801,1478.6280569963537,0.0,0.884487582874303,2.832029273299441,0.0014984597031051942,1.0,1.0,-5.019954170973335,348565.33727844834,1556359.4891526136,4.465043774302003,1556359.4891526136,4.465043774302003,0.76203057760472,0.09250010778752553,4.565118963995687,101325.0,128403.35719620244,1.2672426074137917,1.0,0.0,4.56511896399208,1.2864714479474122,1.2867720908712643,3.5485583230622137,0.0,16809.707607091976,0.0,0.0,22705.70477205487,2315.3375283154664,19299.851878889993,1968.0371868976658,0.85,0.8500001243142806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.9251175863549,2034.6934298245008,7.842002399799001,4.956131241644509,0.29895128108948654,4.657179960555022,3.277103161001755,3.5,0.9363151888576443,0.6,0.00023368359505166215,1.000143899839091,0.00023364997285816425,198.91481736779826,0.0,6.727707399579279e-06,19.066322770407677,0.01265803048206337,7.838023908989025e-05,0.0001553033559617719,0.0007089782954732576,0.09250010778603669,0.09250010778603669,0.09250010778603669,0.09250010784021231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.3597056879,595.6983466440635,0.0,0.09250010778603669,0.09250010778752553,0.09250010778752553,0.4273224503974471,0.4273224503974471,0.5,9.999976286685962,0.41947536988135425,0.41947536988135425,-3.126388037344441e-11,0.4236458635224949,0.4236458635224949,-3.126388037344441e-11,26541.690521531025,20225.57975872801,0.76203057760472,0.9005217122299062,0.683090412036552,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514333468130518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.90698105261,15450.0,,,,,,,,,,,,,,,,,3.0,16809.707607091976,1478.6280569963537,0.4273224503974471,6.178477068285765,3.277103161001755
312.0,-29.992423308275917,4.957054796556922,35.02178073584027,23.716586257237964,4.584478906599103,-26.534774522785703,-40.05451920730991,1.1267355189318846,-5.018224068267386,-5.442759412606972,40.04224681043094,48185.98738339203,15339.173410457737,15339.173410457737,63525.16079384976,87788.147707532,87788.147707532,15339.173410457737,103127.32111798973,103127.32111798973,103127.32111798973,129668.18902839077,125159.10776904409,4509.081259346687,0.0,103654.08876908844,64051.928442080076,44002.400363342625,26540.86791040103,70543.26827374366,20225.011328168082,1478.5714346111454,0.0,0.884492268732582,2.8321050339119047,0.0014984597031051942,1.0,1.0,-5.018224068267386,348576.8008674647,1556355.594920089,4.464885761321345,1556355.594920089,4.464885761321345,0.7620327788995234,0.09249953011295195,4.565118963995687,101325.0,128403.25881654552,1.2672416364820678,1.0,0.0,4.565118963994667,1.2864692242902405,1.2867698234382643,3.5485644567318073,0.0,16809.68025371595,0.0,0.0,22705.670889760055,2315.334073282931,19299.817577560254,1968.0336891354596,0.85,0.8499998820234907,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.9988730929804,2034.6934298245008,7.842117713596748,4.957054796556922,0.2999234295518658,4.657131367005056,3.2773091227397946,3.5,0.9363740350685127,0.6,0.00023364997285816425,1.0001432211594126,0.00023361651403016692,198.91595374467516,0.0,6.687952479139524e-06,18.953657325881412,0.01266471843454251,7.837055067177424e-05,0.00015527942218639002,0.0007088690349413817,0.09249953011267217,0.09249953011267217,0.09249953011267217,0.09249953010514952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.9234060903,595.698484072347,0.0,0.09249953011267217,0.09249953011295195,0.09249953011295195,0.4273224492683755,0.4273224492683755,0.5,9.99997628666507,0.4201878467077904,0.4201878467077904,7.787548383930698e-12,0.4245353443395743,0.4245353443395743,7.787548383930698e-12,26540.86791040103,20225.011328168082,0.7620327788995234,0.9005134344972496,0.6830699592256764,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514416292361785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.79431560809,15450.0,,,,,,,,,,,,,,,,,3.0,16809.68025371595,1478.5714346111454,0.4273224492683755,6.178477068285765,3.2773091227397946
313.0,-29.9937970017572,4.95797246322106,35.02173147126166,23.717140510585182,4.585284814576863,-26.5359301843023,-40.05559397684408,1.1273235664570052,-5.016877787501585,-5.441859734823729,40.04214073618534,48184.30316806527,15339.880000159852,15339.880000159852,63524.18316822512,87786.9876707514,87786.9876707514,15339.880000159852,103126.86767091126,103126.86767091126,103126.86767091126,129666.77614350745,125157.72677443342,4509.0493690740195,0.0,103653.92740796662,64051.242887654065,44002.98280034729,26539.90847259618,70542.89127294347,20224.346109954895,1478.5069228908296,0.0,0.8844973184711056,2.8321930619011138,0.0014984597031051942,1.0,1.0,-5.016877787501585,348589.0701310548,1556351.0172583032,4.46471547909744,1556351.0172583032,4.46471547909744,0.7620352621350436,0.09249889728669668,4.565118963995687,101325.0,128403.15286493993,1.2672405908210207,1.0,0.0,4.565118963995441,1.2864665352967195,1.286767090770524,3.548571873999627,0.0,16809.65298518817,0.0,0.0,22705.635543228433,2315.330468939794,19299.791471894954,1968.031027098444,0.85,0.8500000554994721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.072458227457,2034.6934298245008,7.842183931192642,4.95797246322106,0.3009185710432076,4.657053892177853,3.2775146138744464,3.5,0.9364327468212704,0.6,0.00023361651403016692,1.0001429770451489,0.00023358311700630072,198.91708818343196,0.0,6.655494682267781e-06,18.86167192954689,0.012671373929224778,7.836101487630814e-05,0.0001552554991538588,0.000708759823451897,0.09249889728495153,0.09249889728495153,0.09249889728495153,0.09249889730000695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.41053614084,595.698645619179,0.0,0.09249889728495153,0.09249889728669668,0.09249889728669668,0.42732244813919334,0.42732244813919334,0.5,9.99997628660894,0.4208261097718946,0.4208261097718946,7.844391802791506e-12,0.4249819473221237,0.4249819473221237,7.844391802791506e-12,26539.90847259618,20224.346109954895,0.7620352621350436,0.9005043884923618,0.6830497346873877,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144987259592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.70233021175,15450.0,,,,,,,,,,,,,,,,,3.0,16809.65298518817,1478.5069228908296,0.42732244813919334,6.178477068285765,3.2775146138744464
314.0,-29.995156418005536,4.958884113896657,35.02168234024407,23.7175298499875,4.585902061404831,-26.537091877116534,-40.05668090013785,1.1277440886037389,-5.0151271110432845,-5.440977005360674,40.04204605874711,48182.74637787306,15340.601919049981,15340.601919049981,63523.34829692304,87785.93649132337,87785.93649132337,15340.601919049981,103126.53841037335,103126.53841037335,103126.53841037335,129665.57408235152,125156.55520845875,4509.018873892767,0.0,103653.77792389046,64050.5878162974,44003.54456399229,26539.03567197817,70542.58023597047,20223.74282899829,1478.4470002798457,0.0,0.8845022383936721,2.832273528922383,0.0014984597031051942,1.0,1.0,-5.0151271110432845,348601.10859303275,1556346.9314388966,4.464549575646422,1556346.9314388966,4.464549575646422,0.7620375916805439,0.09249829078191735,4.565118963995687,101325.0,128403.06595455822,1.2672397330822425,1.0,0.0,4.56511896399456,1.2864646319427981,1.2867651440055978,3.5485771241930824,0.0,16809.625718085153,0.0,0.0,22705.602798391476,2315.3271298956806,19299.75851527577,1968.0276664585533,0.85,0.8499998298500587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.1459566406875,2034.6934298245008,7.842258327898281,4.958884113896657,0.301902696543519,4.656981417353138,3.277719867979056,3.5,0.9364913908511588,0.6,0.00023358311700630072,1.0001414925180694,0.00023355007141860043,198.9182108428417,0.0,6.643238741458583e-06,18.826938593293622,0.012678017167966236,7.83513723386631e-05,0.00015523174466763762,0.0007086513813963688,0.09249829077772377,0.09249829077772377,0.09249829077772377,0.09249829083991473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.95276947477,595.6987898092203,0.0,0.09249829077772377,0.09249829078191735,0.09249829078191735,0.4273224470097813,0.4273224470097813,0.5,9.999976286656873,0.42151634874358024,0.42151634874358024,-4.263256414560601e-12,0.4258498943173663,0.4258498943173663,-4.263256414560601e-12,26539.03567197817,20223.74282899829,0.7620375916805439,0.9004965240062449,0.6830306775949787,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514581019027228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.6675968755,15450.0,,,,,,,,,,,,,,,,,3.0,16809.625718085153,1478.4470002798457,0.4273224470097813,6.178477068285765,3.277719867979056
315.0,-29.99650830161427,4.9597901829114885,35.021632695848695,23.718169598747068,4.586801376921505,-26.53821854627962,-40.05772479632867,1.1284187191548793,-5.014011217834025,-5.440065173267559,40.04193299157483,48181.02406357832,15341.271718285076,15341.271718285076,63522.295781863395,87784.74000333517,87784.74000333517,15341.271718285076,103126.01172162025,103126.01172162025,103126.01172162025,129664.03526707404,125155.04918671805,4508.986080355982,0.0,103653.61143789488,64049.89550261052,44004.12881698263,26538.023545453783,70542.1523624364,20223.03995012432,1478.3796683888322,0.0,0.8845073763831052,2.8323661655673495,0.0014984597031051942,1.0,1.0,-5.014011217834025,348613.54429228726,1556342.0520166561,4.464376320134527,1556342.0520166561,4.464376320134527,0.7620401690987542,0.0924976408335555,4.565118963995687,101325.0,128402.95081639728,1.2672385967569433,1.0,0.0,4.565118963996815,1.2864615360098333,1.2867620048353468,3.548585664018479,0.0,16809.59869121292,0.0,0.0,22705.566329244255,2315.323411077611,19299.730769527512,1968.0248371796192,0.85,0.8499999731198026,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.219351026908,2034.6934298245008,7.842306492997191,4.9597901829114885,0.30289664696537955,4.656893535946109,3.277924836704896,3.5,0.9365499533442561,0.6,0.00023355007141860043,1.000140710003559,0.00023351721321069843,198.91932729258576,0.0,6.5733691815911065e-06,18.628928260629195,0.012684590537147827,7.834211254460687e-05,0.00015520795887399356,0.0007085427964187306,0.09249764083857684,0.09249764083857684,0.09249764083857684,0.09249764081297407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.4060884579,595.6989620059766,0.0,0.09249764083857684,0.0924976408335555,0.0924976408335555,0.427322445880602,0.427322445880602,0.5,9.999976286682692,0.42209898651964295,0.42209898651964295,-4.934008757118136e-11,0.426053955433531,0.426053955433531,-4.934008757118136e-11,26538.023545453783,20223.03995012432,0.7620401690987542,0.9004870655986523,0.6830104051267175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662457674474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.46958654284,15450.0,,,,,,,,,,,,,,,,,3.0,16809.59869121292,1478.3796683888322,0.427322445880602,6.178477068285765,3.277924836704896
316.0,-29.99785294913524,4.960689715099367,35.02158337638903,23.718623478803806,4.587490192098063,-26.539359680265232,-40.05878964727742,1.1289045292959576,-5.012323502625463,-5.439237954727646,40.041843073501994,48179.435766568335,15342.056137487793,15342.056137487793,63521.49190405613,87783.65683517004,87783.65683517004,15342.056137487793,103125.71297265783,103125.71297265783,103125.71297265783,129662.92399859971,125153.96659942268,4508.957399177028,0.0,103653.45879822825,64049.23773086887,44004.69007484376,26537.211025941884,70541.90110078565,20222.478286925627,1478.3238190932595,0.0,0.8845119909599962,2.832440928178195,0.0014984597031051942,1.0,1.0,-5.012323502625463,348624.826322214,1556338.1716035795,4.464220715495302,1556338.1716035795,4.464220715495302,0.7620423362182565,0.09249707058214922,4.565118963995687,101325.0,128402.85282647297,1.2672376296715813,1.0,0.0,4.565118963994343,1.2864593253346075,1.2867597513708422,3.548591761972965,0.0,16809.57176993069,0.0,0.0,22705.532893167816,2315.320001546687,19299.704101717754,1968.022117819822,0.85,0.8500000503192379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.292684717934,2034.6934298245008,7.842413488194311,4.960689715099367,0.30384902495824573,4.656840690141121,3.278129641047532,3.5,0.9366084688707234,0.6,0.00023351721321069843,1.0001399583327448,0.0002334845351044435,198.92043777739,0.0,6.536132611906468e-06,18.52339982214293,0.012691126669759734,7.833266791552739e-05,0.00015518454529517105,0.000708435910646033,0.0924970705927356,0.0924970705927356,0.0924970705927356,0.09249707051903806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.97133370803,595.6990989475115,0.0,0.0924970705927356,0.09249707058214922,0.09249707058214922,0.4273224447515207,0.4273224447515207,0.5,9.999976286695725,0.42276734339708355,0.42276734339708355,9.038103598868474e-12,0.4269144521022099,0.4269144521022099,9.038103598868474e-12,26537.211025941884,20222.478286925627,0.7620423362182565,0.900478877274668,0.6829903222728958,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743445928762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.36405810435,15450.0,,,,,,,,,,,,,,,,,3.0,16809.57176993069,1478.3238190932595,0.4273224447515207,6.178477068285765,3.278129641047532
317.0,-29.999190833263707,4.961583751581756,35.02153385766633,23.719094995781802,4.588197791154661,-26.540493056139667,-40.05984946908427,1.1294080964076114,-5.0108686461163074,-5.43833258563236,40.041738688100324,48177.85723341853,15342.715622096393,15342.715622096393,63520.572855514925,87782.56810865038,87782.56810865038,15342.715622096393,103125.28373074677,103125.28373074677,103125.28373074677,129661.54551257358,125152.62000821462,4508.925504358955,0.0,103653.3053173812,64048.59444234773,44005.23430559274,26536.2617818268,70541.49608741954,20221.82054038212,1478.2597028541213,0.0,0.8845170632357882,2.8325281460755396,0.0014984597031051942,1.0,1.0,-5.0108686461163074,348637.1745363828,1556333.6668642361,4.464049678390856,1556333.6668642361,4.464049678390856,0.7620448089727134,0.09249643732062476,4.565118963995687,101325.0,128402.76201876476,1.267236733469181,1.0,0.0,4.565118963995705,1.286457031009026,1.2867574144683,3.548598090691812,0.0,16809.544948548635,0.0,0.0,22705.499272828834,2315.3165732262123,19299.673072137197,1968.0189536831842,0.85,0.8499999423149741,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.3658512172215,2034.6934298245008,7.842457285047368,4.961583751581756,0.30483316420282147,4.6567505873789345,3.278333983562394,3.5,0.9366668524463984,0.6,0.0002334845351044435,1.0001392558425588,0.00023345202554592905,198.92154268746182,0.0,6.50034320196479e-06,18.421972634368213,0.012697627012961699,7.83232689373227e-05,0.0001551612661671208,0.0007083296386571056,0.09249643731635004,0.09249643731635004,0.09249643731635004,0.09249643735091112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.4666294835,595.6992579220939,0.0,0.09249643731635004,0.09249643732062476,0.09249643732062476,0.42732244362246685,0.42732244362246685,0.5,9.999976286689082,0.4233840841747565,0.4233840841747565,-4.382627594168298e-11,0.4274639395160307,0.4274639395160307,-4.382627594168298e-11,26536.2617818268,20221.82054038212,0.7620448089727134,0.9004710188850569,0.6829718662858163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514824001541713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.26263091657,15450.0,,,,,,,,,,,,,,,,,3.0,16809.544948548635,1478.2597028541213,0.42732244362246685,6.178477068285765,3.278333983562394
