time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
318.0,-30.00052010749641,4.962472015353529,35.021484114191686,23.719674290064745,4.589025982273655,-26.54160654657236,-40.060879884380824,1.1300211071989077,-5.009597511208312,-5.437455886924559,40.041633169105,48176.18254088978,15343.408347435285,15343.408347435285,63519.59088832507,87781.42083298987,87781.42083298987,15343.408347435285,103124.82918042515,103124.82918042515,103124.82918042515,129660.14845746764,125151.25421541513,4508.894242052513,0.0,103653.14444684182,64047.90615621712,44005.820322916334,26535.319277042498,70541.13959995883,20221.16668192951,1478.1964952144197,0.0,0.8845219910012027,2.8326144954408834,0.0014984597031051942,1.0,1.0,-5.009597511208312,348649.1320469017,1556329.1132133084,4.463883515430478,1556329.1132133084,4.463883515430478,0.7620472348875866,0.09249581726231655,4.565118963995687,101325.0,128402.65200280439,1.2672356476960709,1.0,0.0,4.565118963995747,1.286454223020023,1.286754563999405,3.5486058363420154,0.0,16809.51821783829,0.0,0.0,22705.464033760447,2315.312979841276,19299.6443754776,1968.0160274382793,0.85,0.8499999976561246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.4389590882085,2034.6934298245008,7.842518304065066,4.962472015353529,0.3058012057204005,4.656670809633129,3.278538167426414,3.5,0.9367251906932611,0.6,0.00023345202554592905,1.0001383611171042,0.0002334197293314246,198.92264049765515,0.0,6.466851531784382e-06,18.327057241076936,0.012704093864493483,7.831413174896903e-05,0.00015513789379696002,0.000708222941006851,0.09249581725818076,0.09249581725818076,0.09249581725818076,0.09249581730397768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.95644430077,595.6994186230537,0.0,0.09249581725818076,0.09249581726231655,0.09249581726231655,0.4273224424933561,0.4273224424933561,0.5,9.999976286707664,0.4239665814016007,0.4239665814016007,-3.063860276597552e-11,0.42785837571625507,0.42785837571625507,-3.063860276597552e-11,26535.319277042498,20221.16668192951,0.7620472348875866,0.9004616490256154,0.6829515771094503,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490415281839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.16771552328,15450.0,,,,,,,,,,,,,,,,,3.0,16809.51821783829,1478.1964952144197,0.4273224424933561,6.178477068285765,3.278538167426414
319.0,-30.001842188300312,4.963354337419992,35.021434586854376,23.72006782041865,4.589643990306738,-26.542734289697552,-40.06193872829897,1.1304452851532483,-5.007903161996694,-5.436599447559879,40.041539915269084,48174.677009826,15344.121352167376,15344.121352167376,63518.79836199338,87780.38546365556,87780.38546365556,15344.121352167376,103124.50681582294,103124.50681582294,103124.50681582294,129658.97743681842,125150.11290480952,4508.864532008898,0.0,103652.9975226726,64047.28907912285,44006.342715055274,26534.470620995482,70540.81333605075,20220.579863099752,1478.1382952996846,0.0,0.8845267686484224,2.8326926321234276,0.0014984597031051942,1.0,1.0,-5.007903161996694,348660.81354729546,1556325.0888714988,4.46372241559743,1556325.0888714988,4.46372241559743,0.7620494922216445,0.09249522657551333,4.565118963995687,101325.0,128402.56809893173,1.26723481962923,1.0,0.0,4.565118963995502,1.2864523002808728,1.2867525992616615,3.5486111401091036,0.0,16809.49161501672,0.0,0.0,22705.4318496771,2315.309697978117,19299.621263440553,1968.01367066639,0.85,0.8500001845908522,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.5119751372415,2034.6934298245008,7.842590051661222,4.963354337419992,0.30675678424414166,4.656597553175851,3.278742099916868,3.5,0.9367834571191052,0.6,0.0002334197293314246,1.0001376138124602,0.0002333876119723601,198.92373237759963,0.0,6.424448267301539e-06,18.206886389532563,0.012710518312760785,7.830474349698432e-05,0.0001551149858344403,0.0007081183634327257,0.09249522658512768,0.09249522658512768,0.09249522658512768,0.09249522650036461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.5055611562,595.699560644695,0.0,0.09249522658512768,0.09249522657551333,0.09249522657551333,0.427322441364301,0.427322441364301,0.5,9.999976286763799,0.42460737989642894,0.42460737989642894,6.707523425575346e-11,0.4286962855632055,0.4286962855632055,6.707523425575346e-11,26534.470620995482,20220.579863099752,0.7620494922216445,0.9004545788180092,0.6829333931879368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514983789122136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.04754467174,15450.0,,,,,,,,,,,,,,,,,3.0,16809.49161501672,1478.1382952996846,0.427322441364301,6.178477068285765,3.278742099916868
320.0,-30.003156518828224,4.9642312959072585,35.02138458815619,23.72070177169519,4.590531765041688,-26.543828622190453,-40.062947280798085,1.131113603695636,-5.006830056922581,-5.4357020598003585,40.04142726717182,48172.97289855398,15344.764981573251,15344.764981573251,63517.73788012723,87779.21559250339,87779.21559250339,15344.764981573251,103123.98057407665,103123.98057407665,103123.98057407665,129657.45049834218,125148.61835992167,4508.832138420499,0.0,103652.83368783322,64046.59099549005,44006.93632482574,26533.46992426553,70540.40624909128,20219.88466164412,1478.071825396632,0.0,0.8845318293652726,2.8327841566227305,0.0014984597031051942,1.0,1.0,-5.006830056922581,348673.053895107,1556320.2275861152,4.463551772068715,1556320.2275861152,4.463551772068715,0.7620520316173394,0.09249458474564862,4.565118963995687,101325.0,128402.44962020514,1.2672336503351112,1.0,0.0,4.5651189639967695,1.2864492320944596,1.2867494890395328,3.54861960356045,0.0,16809.465111994363,0.0,0.0,22705.395961271854,2315.306038379248,19299.590908695103,1968.0105753437824,0.85,0.8500001912150766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.5848776743164,2034.6934298245008,7.84262679154135,4.9642312959072585,0.30772759958407114,4.656503696323187,3.278945720432507,3.5,0.9368416344092878,0.6,0.0002333876119723601,1.000136808517647,0.00023335568692674715,198.92481786722752,0.0,6.3889049392243834e-06,18.106156597761903,0.012716907217700009,7.829580212200252e-05,0.00015509180985035756,0.0007080125623082804,0.0924945847488239,0.0924945847488239,0.0924945847488239,0.09249458470056597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.9609069269,595.6997322028177,0.0,0.0924945847488239,0.09249458474564862,0.09249458474564862,0.4273224402354411,0.4273224402354411,0.5,9.99997628678123,0.42514057624634916,0.42514057624634916,-1.1198153515579179e-11,0.4288720028777675,0.4288720028777675,-1.1198153515579179e-11,26533.46992426553,20219.88466164412,0.7620520316173394,0.9004447416397674,0.6829131764345993,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515062995298056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.94681487997,15450.0,,,,,,,,,,,,,,,,,3.0,16809.465111994363,1478.071825396632,0.4273224402354411,6.178477068285765,3.278945720432507
321.0,-30.004464603365538,4.965102086284389,35.021334960442594,23.721102775912755,4.591156225793835,-26.54494344081915,-40.06398894181473,1.1315452384238842,-5.005115193795746,-5.434876612271829,40.04133796848155,48171.4554053407,15345.505154732264,15345.505154732264,63516.96056007296,87778.18517944377,87778.18517944377,15345.505154732264,103123.69033417603,103123.69033417603,103123.69033417603,129656.3542858659,125147.5507345256,4508.803551340296,0.0,103652.68712349469,64045.95734937173,44007.47752680328,26532.663951689876,70540.14147849315,20219.327583546237,1478.016343444928,0.0,0.8845364316597042,2.8328583446363473,0.0014984597031051942,1.0,1.0,-5.005115193795746,348684.31327879376,1556316.3739435887,4.463396587328612,1556316.3739435887,4.463396587328612,0.7620541842447923,0.09249401629854319,4.565118963995687,101325.0,128402.35820005988,1.2672327480884271,1.0,0.0,4.565118963994007,1.286447273629165,1.286747489045107,3.5486250059181526,0.0,16809.438720166512,0.0,0.0,22705.363856010263,2315.3027645536718,19299.555821652535,1968.0069974611652,0.85,0.8499998477911999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.657725601361,2034.6934298245008,7.8427130887268275,4.965102086284389,0.3086627305086864,4.656439355775703,3.279149193471866,3.5,0.9368997695633903,0.6,0.00023335568692674715,1.0001361597914498,0.00023332391759078776,198.92589820874318,0.0,6.350683883958012e-06,17.99783812713701,0.012723257901583967,7.828656821263194e-05,0.00015506911871411523,0.0007079089745719059,0.09249401630194173,0.09249401630194173,0.09249401630194173,0.09249401626725304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.5291473918,595.6998682007245,0.0,0.09249401630194173,0.09249401629854319,0.09249401629854319,0.4273224391065827,0.4273224391065827,0.5,9.999976286776496,0.4257706477226293,0.4257706477226293,-7.16227077646181e-12,0.42976141847606186,0.42976141847606186,-7.16227077646181e-12,26532.663951689876,20219.327583546237,0.7620541842447923,0.9004371018937993,0.6828942272539614,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515141737971329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.83849640934,15450.0,,,,,,,,,,,,,,,,,3.0,16809.438720166512,1478.016343444928,0.4273224391065827,6.178477068285765,3.279149193471866
322.0,-30.00576517959228,4.965967638750757,35.02128491662344,23.721695551089965,4.591996187202445,-26.546029854077094,-40.06499620210377,1.1321715619294659,-5.003992615834136,-5.433981656821702,40.04122671312207,48169.81273317617,15346.13370394685,15346.13370394685,63515.94643712302,87777.04578460372,87777.04578460372,15346.13370394685,103123.17948855057,103123.17948855057,103123.17948855057,129654.85379066462,125146.08245519803,4508.771335466593,0.0,103652.52707761023,64045.29401846847,44008.036732379725,26531.674302114054,70539.71103449378,20218.640242133897,1477.950467702968,0.0,0.8845414743075243,2.832948905275126,0.0014984597031051942,1.0,1.0,-5.003992615834136,348696.521095321,1556311.572781926,4.463226555553982,1556311.572781926,4.463226555553982,0.7620567029395076,0.09249337783355403,4.565118963995687,101325.0,128402.24901924089,1.2672316705575217,1.0,0.0,4.565118963997773,1.2864444017137642,1.2867445755878812,3.548632928025624,0.0,16809.412409655655,0.0,0.0,22705.328797584465,2315.299189589153,19299.527250277522,1968.0040839917326,0.85,0.8499999018878215,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.7304288332239,2034.6934298245008,7.842742913288047,4.965967638750757,0.3096259178980114,4.656341720852746,3.279352267395479,3.5,0.9369577906844225,0.6,0.00023332391759078776,1.0001353796377412,0.00023329233455904734,198.926972359439,0.0,6.319743691216276e-06,17.91015362090693,0.012729577645275183,7.827764020947274e-05,0.000155046277381315,0.0007078047011703767,0.09249337784015965,0.09249337784015965,0.09249337784015965,0.09249337777733238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.99122751626,595.7000376375323,0.0,0.09249337784015965,0.09249337783355403,0.09249337783355403,0.4273224379776368,0.4273224379776368,0.5,9.999976286741218,0.42629546829505216,0.42629546829505216,-9.549694368615746e-11,0.4299890409875502,0.4299890409875502,-9.549694368615746e-11,26531.674302114054,20218.640242133897,0.7620567029395076,0.9004282198726876,0.6828751071807089,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515220107251967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.75081190311,15450.0,,,,,,,,,,,,,,,,,3.0,16809.412409655655,1477.950467702968,0.4273224379776368,6.178477068285765,3.279352267395479
323.0,-30.0070583627556,4.966827201071393,35.02123508915194,23.722161061037355,4.592691572542703,-26.547124112677107,-40.06601586062459,1.1326685424444387,-5.002458175668835,-5.4331541640588075,40.04113286466297,48168.26473687039,15346.852521476527,15346.852521476527,63515.117258346916,87775.98591404453,87775.98591404453,15346.852521476527,103122.83843552106,103122.83843552106,103122.83843552106,129653.67513505206,125144.93282445423,4508.742310597841,0.0,103652.37666405733,64044.65548421938,44008.57908870883,26530.836699531,70539.41578823983,20218.060374330224,1477.8933986453574,0.0,0.8845461035618419,2.8330258182536436,0.0014984597031051942,1.0,1.0,-5.002458175668835,348707.8089751412,1556307.5228140992,4.4630704640315235,1556307.5228140992,4.4630704640315235,0.7620589053901805,0.0924928013217872,4.565118963995687,101325.0,128402.1553720519,1.267230746331625,1.0,0.0,4.565118963996516,1.2864421360712217,1.2867422687848247,3.548639177769397,0.0,16809.386205958464,0.0,0.0,22705.295849143455,2315.2958297832038,19299.498386924482,1968.0011407488269,0.85,0.8499998641353332,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.8030841588966,2034.6934298245008,7.842819058144089,4.966827201071393,0.3105555325807403,4.656271668490652,3.279555212533307,3.5,0.9370157750095164,0.6,0.00023329233455904734,1.0001346114569831,0.0002332609349647345,198.9280404143224,0.0,6.28271688205518e-06,17.80521964374438,0.012735860362157238,7.82686032714876e-05,0.00015502373128755973,0.0007077017755702104,0.09249280131336234,0.09249280131336234,0.09249280131336234,0.09249280137643619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.53747006913,595.7001805643831,0.0,0.09249280131336234,0.0924928013217872,0.0924928013217872,0.42732243684849847,0.42732243684849847,0.5,9.999976286722625,0.4268807507810948,0.4268807507810948,2.9899638320785016e-11,0.4306959883899708,0.4306959883899708,2.9899638320785016e-11,26530.836699531,20218.060374330224,0.7620589053901805,0.9004202338309699,0.6828560202635091,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515298027499792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.64587792595,15450.0,,,,,,,,,,,,,,,,,3.0,16809.386205958464,1477.8933986453574,0.42732243684849847,6.178477068285765,3.279555212533307
324.0,-30.008344279404387,4.96768141438945,35.02118508869048,23.722679656371497,4.593445716059431,-26.548206151657634,-40.06702231764791,1.133219318080524,-5.001157587361774,-5.432280709179555,40.04102822091879,48166.69033943049,15347.494401770586,15347.494401770586,63514.184741201076,87774.89988828685,87774.89988828685,15347.494401770586,103122.39429005743,103122.39429005743,103122.39429005743,129652.29731321809,125143.58611329453,4508.71119992357,0.0,103652.22287367469,64044.013322275314,44009.12172377708,26529.903023160667,70539.02474693775,20217.412683560317,1477.8307010750882,0.0,0.884551010258146,2.8331113901338862,0.0014984597031051942,1.0,1.0,-5.001157587361774,348719.72413607856,1556303.0069919487,4.4629050187727355,1556303.0069919487,4.4629050187727355,0.7620613111895083,0.09249218419621015,4.565118963995687,101325.0,128402.05153613782,1.2672297215508297,1.0,0.0,4.565118963994659,1.2864396177483812,1.286739709478663,3.548646124554128,0.0,16809.36010701644,0.0,0.0,22705.262160999977,2315.292394548595,19299.473871676357,1967.9986408892291,0.85,0.8500000455764998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.8756072198103,2034.6934298245008,7.842856411080322,4.96768141438945,0.3115026137030723,4.656178800686377,3.2797577932312834,3.5,0.9370736552089381,0.6,0.0002332609349647345,1.0001338564263333,0.00023322971566848037,198.92910247773983,0.0,6.246259766455101e-06,17.70190017813376,0.012742106621923693,7.825968428043768e-05,0.00015500125068429682,0.0007075991489419328,0.09249218419587363,0.09249218419587363,0.09249218419587363,0.09249218419932866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.0315175165,595.7003399318746,0.0,0.09249218419587363,0.09249218419621015,0.09249218419621015,0.42732243571927264,0.42732243571927264,0.5,9.999976286698066,0.42741803052302885,0.42741803052302885,3.296918293926865e-12,0.4311231218177909,0.4311231218177909,3.296918293926865e-12,26529.903023160667,20217.412683560317,0.7620613111895083,0.900412005539648,0.682837486231641,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375505605783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.54255846034,15450.0,,,,,,,,,,,,,,,,,3.0,16809.36010701644,1477.8307010750882,0.42732243571927264,6.178477068285765,3.2797577932312834
325.0,-30.00962290644068,4.9685300737621105,35.02113508343068,23.723173385392897,4.594171278222492,-26.5492841891374,-40.0680281111039,1.1337448016968816,-4.999774088588595,-5.431429889867493,40.04092808161802,48165.14864077491,15348.160875222815,15348.160875222815,63513.309515997724,87773.8311779963,87773.8311779963,15348.160875222815,103121.99205321912,103121.99205321912,103121.99205321912,129651.00347094939,125142.32242494366,4508.681046005734,0.0,103652.07131077042,64043.38877031186,44009.64726717618,26529.011417730275,70538.65868490646,20216.794587263994,1477.7705214193263,0.0,0.8845557830471277,2.8331931435981343,0.0014984597031051942,1.0,1.0,-4.999774088588595,348731.3308234736,1556298.6855649624,4.4627440898126665,1556298.6855649624,4.4627440898126665,0.762063624193414,0.09249158578982249,4.565118963995687,101325.0,128401.95694245528,1.2672287879837678,1.0,0.0,4.565118963995806,1.286437217686716,1.2867372686933727,3.5486527451411334,0.0,16809.334110540818,0.0,0.0,22705.228960790857,2315.2890090694436,19299.443331691356,1967.995526677444,0.85,0.8499999434059496,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.9480636898122,2034.6934298245008,7.842906595223566,4.9685300737621105,0.3124364117503493,4.656093662011761,3.27996019291735,3.5,0.9371314836906715,0.6,0.00023322971566848037,1.0001330989678041,0.00023319867716525638,198.93015853044471,0.0,6.210426583823384e-06,17.60034893855547,0.012748317048507516,7.825077210847348e-05,0.00015497894356000688,0.0007074973142658046,0.09249158579954017,0.09249158579954017,0.09249158579954017,0.09249158570899658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.54734403547,595.7004924392445,0.0,0.09249158579954017,0.09249158578982249,0.09249158578982249,0.4273224345899528,0.4273224345899528,0.5,9.999976286675379,0.4279624564875917,0.4279624564875917,-2.2737367544323206e-13,0.43165580127890735,0.43165580127890735,-2.2737367544323206e-13,26529.011417730275,20216.794587263994,0.762063624193414,0.9004042705108597,0.6828191737516136,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515452549138415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.44100722076,15450.0,,,,,,,,,,,,,,,,,3.0,16809.334110540818,1477.7705214193263,0.4273224345899528,6.178477068285765,3.27996019291735
326.0,-30.010893380016928,4.969373509774729,35.02108506605793,23.723593598138564,4.594812975309606,-26.55036304405811,-40.069033939484484,1.1341954527834583,-4.998295763909084,-5.430557988811915,40.040827721773475,48163.647191692144,15348.78767862904,15348.78767862904,63512.43487032119,87772.80965628783,87772.80965628783,15348.78767862904,103121.59733491688,103121.59733491688,103121.59733491688,129649.70568874953,125141.05535203495,4508.650336714573,0.0,103651.9254956275,64042.763038805606,44010.18050757988,26528.108353832653,70538.28886141253,20216.16890430874,1477.7093597454536,0.0,0.884560665625267,2.8332760924794527,0.0014984597031051942,1.0,1.0,-4.998295763909084,348743.22541844205,1556294.3546297348,4.462579460181352,1556294.3546297348,4.462579460181352,0.7620659805314767,0.0924909760338498,4.565118963995687,101325.0,128401.8707558628,1.2672279373882338,1.0,0.0,4.565118963994695,1.2864351682364472,1.2867351788339854,3.548658398583687,0.0,16809.308217236543,0.0,0.0,22705.197019642317,2315.285751978741,19299.42061533937,1967.9932102542023,0.85,0.850000138675009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.0204282509937,2034.6934298245008,7.842936873350056,4.969373509774729,0.31337665234255674,4.655996857432172,3.280162340852085,3.5,0.9371892402434528,0.6,0.00023319867716525638,1.0001322515563154,0.0002331678403554867,198.93120785878315,0.0,6.174494366896564e-06,17.49851703578486,0.012754491542874412,7.824186056540191e-05,0.00015495681659985445,0.0007073963020603972,0.09249097603498481,0.09249097603498481,0.09249097603498481,0.09249097602774917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.0621039384,595.7006452825455,0.0,0.09249097603498481,0.0924909760338498,0.0924909760338498,0.427322433460565,0.427322433460565,0.5,9.999976286731552,0.42851177287468545,0.42851177287468545,3.069544618483633e-11,0.4322622249028427,0.4322622249028427,3.069544618483633e-11,26528.108353832653,20216.16890430874,0.7620659805314767,0.9003965916313178,0.682801468097984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515529156700566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.33917531799,15450.0,,,,,,,,,,,,,,,,,3.0,16809.308217236543,1477.7093597454536,0.427322433460565,6.178477068285765,3.280162340852085
327.0,-30.012156502055305,4.970211975955771,35.021034771443986,23.72411163467916,4.595563463638204,-26.551425130820135,-40.07002213094381,1.1347454223399391,-4.9970648145944665,-5.429670817994088,40.04071969175833,48162.09881695358,15349.384058487794,15349.384058487794,63511.482875441376,87771.73812488337,87771.73812488337,15349.384058487794,103121.12218337116,103121.12218337116,103121.12218337116,129648.26811930639,125139.6495321436,4508.618587162798,0.0,103651.77314262274,64042.13384924631,44010.71032597381,26527.145935935223,70537.85626190904,20215.50087128181,1477.6449860678958,0.0,0.8845656552285558,2.8333642517653272,0.0014984597031051942,1.0,1.0,-4.9970648145944665,348755.32865051023,1556289.692705462,4.462411223155902,1556289.692705462,4.462411223155902,0.7620684456633048,0.0924903464824963,4.565118963995687,101325.0,128401.7682004989,1.2672269252454864,1.0,0.0,4.5651189639947,1.2864326525586312,1.2867326228979419,3.5486653381472877,0.0,16809.282444652352,0.0,0.0,22705.163646359833,2315.282348851018,19299.387943882055,1967.9898786927295,0.85,0.8499999491074444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.0927332952708,2034.6934298245008,7.842951842472555,4.970211975955771,0.3143209105619498,4.6558910653938215,3.2803643275054952,3.5,0.9372469507158557,0.6,0.0002331678403554867,1.0001314876029146,0.00023313718570578797,198.93225112491194,0.0,6.13440381399447e-06,17.38490040886033,0.012760625946688406,7.823310619750852e-05,0.0001549347341579782,0.0007072954930862165,0.09249034650682575,0.09249034650682575,0.09249034650682575,0.09249034633650643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.53977854026,595.7008098071126,0.0,0.09249034650682575,0.0924903464824963,0.0924903464824963,0.42732243233143874,0.42732243233143874,0.5,9.999976286814606,0.42901454423127916,0.42901454423127916,-8.918732419260778e-11,0.43260600339959865,0.43260600339959865,-8.918732419260778e-11,26527.145935935223,20215.50087128181,0.7620684456633048,0.9003886174201475,0.6827837046553606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515605276521777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.22555869107,15450.0,,,,,,,,,,,,,,,,,3.0,16809.282444652352,1477.6449860678958,0.42732243233143874,6.178477068285765,3.2803643275054952
328.0,-30.01341255201604,4.9710450087544995,35.020984487377696,23.7246080179699,4.59628920726924,-26.552482818555518,-40.07100204527376,1.1352732996652493,-4.995714049727269,-5.42882699149501,40.040619406710896,48160.54624517721,15350.036064367128,15350.036064367128,63510.58230954434,87770.68077095447,87770.68077095447,15350.036064367128,103120.7168353216,103120.7168353216,103120.7168353216,129646.97476873777,125138.3861705508,4508.58859818697,0.0,103651.62280144608,64041.488291367656,44011.2605667538,26526.257933416164,70537.51850016997,20214.88508859339,1477.5851308151816,0.0,0.8845703918329695,2.8334456324063626,0.0014984597031051942,1.0,1.0,-4.995714049727269,348766.8408671578,1556285.3650169421,4.462251517797581,1556285.3650169421,4.462251517797581,0.7620707428592071,0.09248975148720369,4.565118963995687,101325.0,128401.66976516592,1.2672259537642825,1.0,0.0,4.565118963999155,1.2864302401294296,1.2867301704690888,3.548671992922355,0.0,16809.25677699485,0.0,0.0,22705.130713773007,2315.278990661746,19299.36400462105,1967.9874375674722,0.85,0.8500001276325615,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.1650030877188,2034.6934298245008,7.842995373486736,4.9710450087544995,0.3152427178018469,4.655802290952653,3.2805662206530672,3.5,0.9373046344723049,0.6,0.00023313718570578797,1.0001307527197503,0.0002331067063699381,198.93328855948414,0.0,6.098198472011914e-06,17.282294469681766,0.012766724145160419,7.822442605076573e-05,0.00015491275965502226,0.000707195176866048,0.0924897514931873,0.0924897514931873,0.0924897514931873,0.09248975149115046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.0549001447,595.7009625364025,0.0,0.0924897514931873,0.09248975148720369,0.09248975148720369,0.42732243120263014,0.42732243120263014,0.5,9.999976286898223,0.42953359316220485,0.42953359316220485,6.582467904081568e-11,0.43311294176771753,0.43311294176771753,6.582467904081568e-11,26526.257933416164,20214.88508859339,0.7620707428592071,0.900380161649595,0.682764963514575,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515680956634882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.12295275189,15450.0,,,,,,,,,,,,,,,,,3.0,16809.25677699485,1477.5851308151816,0.42732243120263014,6.178477068285765,3.2805662206530672
329.0,-30.01466240362083,4.971872555103475,35.0209340801538,23.725205298420065,4.597127857538917,-26.55352382721454,-40.071968094538875,1.1359035381748877,-4.994576132241605,-5.4279935176804575,40.04051528688196,48158.958977364746,15350.694438026565,15350.694438026565,63509.65341539131,87769.56817724972,87769.56817724972,15350.694438026565,103120.26261527628,103120.26261527628,103120.26261527628,129645.61137599316,125137.05282922293,4508.558546770234,0.0,103651.46561357196,64040.85640932175,44011.78800472245,26525.348760716883,70537.13676543934,20214.253671272985,1477.5244470509274,0.0,0.8845750887479508,2.833528714133819,0.0014984597031051942,1.0,1.0,-4.994576132241605,348778.2121332431,1556280.8718523672,4.462093151787315,1556280.8718523672,4.462093151787315,0.7620730590057158,0.0924891559843267,4.565118963995687,101325.0,128401.56308977111,1.2672249009599912,1.0,0.0,4.565118963994302,1.286427347263029,1.2867272377167258,3.548679973034094,0.0,16809.231208910565,0.0,0.0,22705.096281401067,2315.2754795369538,19299.331544265926,1967.9841275324322,0.85,0.8499999870106263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.2371846114877,2034.6934298245008,7.84304250844983,4.971872555103475,0.3161567534896994,4.655715801613775,3.2807678721739433,3.5,0.9373622491925552,0.6,0.0002331067063699381,1.0001301087747085,0.00023307638108758128,198.93432088399916,0.0,6.063354513726935e-06,17.183546691902134,0.012772787499674145,7.821586959327483e-05,0.00015489083677666326,0.000707095096318306,0.09248915598955763,0.09248915598955763,0.09248915598955763,0.09248915593157427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.5514812692,595.7011211056109,0.0,0.09248915598955763,0.0924891559843267,0.0924891559843267,0.42732243007407866,0.42732243007407866,0.5,9.999976286860505,0.43001341173510355,0.43001341173510355,-9.492850949754938e-12,0.4334173854388723,0.4334173854388723,-9.492850949754938e-12,26525.348760716883,20214.253671272985,0.7620730590057158,0.9003718654838958,0.6827461559364131,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515756213770883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.02420497411,15450.0,,,,,,,,,,,,,,,,,3.0,16809.231208910565,1477.5244470509274,0.42732243007407866,6.178477068285765,3.2807678721739433
330.0,-30.015905048697807,4.972694389857855,35.02088393422715,23.7256622518413,4.59780746703558,-26.55457403850523,-40.072943014651514,1.1363912189953542,-4.993099569297044,-5.427184666629758,40.040422007899444,48157.44868370129,15351.379829426392,15351.379829426392,63508.82851312768,87768.54167699548,87768.54167699548,15351.379829426392,103119.92150642187,103119.92150642187,103119.92150642187,129644.44696745039,125135.91692811096,4508.530039339434,0.0,103651.31889061084,64040.225895500305,44012.32555012282,26524.525461028516,70536.85101115133,20213.683405489177,1477.4684659189454,0.0,0.8845796182559417,2.833604226317137,0.0014984597031051942,1.0,1.0,-4.993099569297044,348789.24774502474,1556276.8465189696,4.4619404313078315,1556276.8465189696,4.4619404313078315,0.7620752135674729,0.09248858997058833,4.565118963995687,101325.0,128401.46682580574,1.2672239509085195,1.0,0.0,4.565118963994795,1.2864251226980274,1.2867249736199002,3.548686109628545,0.0,16809.205723131687,0.0,0.0,22705.064141392828,2315.2722021682052,19299.307579955308,1967.9816838528252,0.85,0.8500001347616278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.3092689016241,2034.6934298245008,7.843103833070318,4.972694389857855,0.31705649480833564,4.655637895049519,3.2809692570038083,3.5,0.9374197877153738,0.6,0.00023307638108758128,1.0001293598518324,0.00023304623426124716,198.93534726559798,0.0,6.03273945126694e-06,17.096783604890508,0.012778820239125412,7.820723544246926e-05,0.00015486914564511202,0.0007069960737223109,0.09248858997188612,0.09248858997188612,0.09248858997188612,0.09248858994754935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.10047784593,595.7012631647223,0.0,0.09248858997188612,0.09248858997058833,0.09248858997058833,0.4273224289452472,0.4273224289452472,0.5,9.999976286841392,0.43053958230547096,0.43053958230547096,3.694822225952521e-12,0.4340850973327406,0.4340850973327406,3.694822225952521e-12,26524.525461028516,20213.683405489177,0.7620752135674729,0.9003638183832083,0.6827275104198792,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515831100267649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.937441887094,15450.0,,,,,,,,,,,,,,,,,3.0,16809.205723131687,1477.4684659189454,0.4273224289452472,6.178477068285765,3.2809692570038083
331.0,-30.017139725508745,4.973511211297226,35.02083361972485,23.7261802534573,4.598554538009642,-26.555610645342252,-40.07390829557551,1.1369407772946059,-4.991879022215699,-5.426324843806173,40.040316854546475,48155.93225620664,15351.98142731413,15351.98142731413,63507.91368352077,87767.48559072727,87767.48559072727,15351.98142731413,103119.4670180414,103119.4670180414,103119.4670180414,129643.06326686424,125134.56403886195,4508.499228002278,0.0,103651.16820906926,64039.61487585718,44012.83703690231,26523.596248822843,70536.43328572516,20213.038376570206,1477.4062741803752,0.0,0.8845844550371676,2.8336892968979113,0.0014984597031051942,1.0,1.0,-4.991879022215699,348800.9790929978,1556272.308773076,4.461777351714774,1556272.308773076,4.461777351714774,0.7620775926065189,0.09248797908570489,4.565118963995687,101325.0,128401.36916993803,1.2672229871200398,1.0,0.0,4.565118963996043,1.2864226075627212,1.2867224191147668,3.5486930478039724,0.0,16809.180340061856,0.0,0.0,22705.031134248267,2315.26883637616,19299.27983978167,1967.9788551423444,0.85,0.8500001486750061,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.381228382245,2034.6934298245008,7.8431228442925125,4.973511211297226,0.317976136143713,4.655535075153513,3.2811702980798856,3.5,0.9374772280228244,0.6,0.00023304623426124716,1.000128531603102,0.00023301628430467665,198.93636707494053,0.0,5.997269365732982e-06,16.996261382487273,0.012784817508491145,7.819868752701813e-05,0.00015484754673422902,0.0007068974721246373,0.09248797908438518,0.09248797908438518,0.09248797908438518,0.09248797907446094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.59206181933,595.7014233078785,0.0,0.09248797908438518,0.09248797908570489,0.09248797908570489,0.42732242781626595,0.42732242781626595,0.5,9.999976286856635,0.4310145068669158,0.4310145068669158,-6.320988177321851e-11,0.4344458215904865,0.4344458215904865,-6.320988177321851e-11,26523.596248822843,20213.038376570206,0.7620775926065189,0.9003561808443923,0.6827100551163283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515905555707382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.836919664696,15450.0,,,,,,,,,,,,,,,,,3.0,16809.180340061856,1477.4062741803752,0.42732242781626595,6.178477068285765,3.2811702980798856
332.0,-30.01836756297825,4.974322952944384,35.02078339433877,23.726587544102244,4.599175859477725,-26.556653709690366,-40.07488199332727,1.1373778060198316,-4.9904081851037745,-5.425475837472978,40.04021879553373,48154.489032078774,15352.59100249301,15352.59100249301,63507.08003457179,87766.49865048523,87766.49865048523,15352.59100249301,103119.08965297823,103119.08965297823,103119.08965297823,129641.81067548472,125133.34138447221,4508.469291012518,0.0,103651.02601932616,64039.016408512434,44013.34401201525,26522.72102250649,70536.06503452174,20212.431936856578,1477.3469469166732,0.0,0.884589209625175,2.833769647633841,0.0014984597031051942,1.0,1.0,-4.9904081851037745,348812.5631674118,1556268.0771828764,4.461617044555672,1556268.0771828764,4.461617044555672,0.7620798755793131,0.09248738470743854,4.565118963995687,101325.0,128401.28264928903,1.2672221332276243,1.0,0.0,4.565118963993069,1.2864206197991945,1.2867203923577277,3.5486985312069117,0.0,16809.155075201452,0.0,0.0,22704.99998725205,2315.265660266457,19299.252881458393,1967.9761061584122,0.85,0.8500001273857808,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.453135050623,2034.6934298245008,7.843146141067621,4.974322952944384,0.31888806374889267,4.655434889195491,3.2813711965305257,3.5,0.9375346275801502,0.6,0.00023301628430467665,1.0001278208618087,0.00023298650376897507,198.9373812443219,0.0,5.958135554190434e-06,16.88535616057569,0.012790775644045335,7.819006595256139e-05,0.00015482621835211525,0.0007068001055229783,0.09248738471944302,0.09248738471944302,0.09248738471944302,0.09248738464447397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.1179467713,595.7015726467216,0.0,0.09248738471944302,0.09248738470743854,0.09248738470743854,0.42732242668730247,0.42732242668730247,0.5,9.99997628691605,0.4315226677895794,0.4315226677895794,-2.1032064978498966e-12,0.43506765236918454,0.43506765236918454,-2.1032064978498966e-12,26522.72102250649,20212.431936856578,0.7620798755793131,0.900349062617686,0.6826931585779702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597953443575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.726014442786,15450.0,,,,,,,,,,,,,,,,,3.0,16809.155075201452,1477.3469469166732,0.42732242668730247,6.178477068285765,3.2813711965305257
333.0,-30.019588150707964,4.975130036087973,35.02073287512351,23.727100691199325,4.59991625512555,-26.557677880528257,-40.075833967979975,1.1379222929316626,-4.989253951397359,-5.4245976415518085,40.040109871116925,48152.979201716116,15353.150022975135,15353.150022975135,63506.12922469125,87765.45118072175,87765.45118072175,15353.150022975135,103118.60120369689,103118.60120369689,103118.60120369689,129640.35905478339,125131.9213625223,4508.437692261087,0.0,103650.87660515474,64038.40463912968,44013.857740027845,26521.75785108649,70535.61559111433,20211.762970714397,1477.2827277441695,0.0,0.8845941550004289,2.833857810025823,0.0014984597031051942,1.0,1.0,-4.989253951397359,348824.54582904186,1556263.3767212715,4.461450305977014,1556263.3767212715,4.461450305977014,0.762082328184985,0.09248675842785743,4.565118963995687,101325.0,128401.18432530822,1.2672211628453809,1.0,0.0,4.565118963996059,1.2864181277095754,1.2867178613751655,3.5487054058572145,0.0,16809.129906199963,0.0,0.0,22704.96725772789,2315.2623227838144,19299.22126522942,1967.9728822002844,0.85,0.8499999601920021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.5249787425566,2034.6934298245008,7.843143862632824,4.975130036087973,0.3198104069378003,4.655319629150172,3.2815719239462466,3.5,0.9375919782703562,0.6,0.00023298650376897507,1.0001270673727385,0.0002329569025474071,198.93838943460452,0.0,5.924461784525181e-06,16.78992469734436,0.01279670010582986,7.818163757417511e-05,0.00015480486619479995,0.0007067026303846961,0.09248675841241243,0.09248675841241243,0.09248675841241243,0.09248675862138034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.59129755705,595.7017385329627,0.0,0.09248675841241243,0.09248675842785743,0.09248675842785743,0.42732242555853045,0.42732242555853045,0.5,9.99997628699575,0.43197400804979225,0.43197400804979225,-3.387867764104158e-11,0.4353436901544683,0.4353436901544683,-3.387867764104158e-11,26521.75785108649,20211.762970714397,0.762082328184985,0.9003413196650599,0.6826761033865869,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516053104082132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.63058297955,15450.0,,,,,,,,,,,,,,,,,3.0,16809.129906199963,1477.2827277441695,0.42732242555853045,6.178477068285765,3.2815719239462466
334.0,-30.020802682788457,4.975931748218798,35.02068230358764,23.727689764369302,4.600741428833233,-26.558688313229062,-40.07676498787475,1.138543788396288,-4.988135365690596,-5.4237828627258695,40.04000732383478,48151.40044012991,15353.794544226808,15353.794544226808,63505.19498435672,87764.36302982026,87764.36302982026,15353.794544226808,103118.15757404707,103118.15757404707,103118.15757404707,129639.02683194632,125130.61858647976,4508.408245466565,0.0,103650.7221655471,64037.759571373776,44014.4028824148,26520.869257899245,70535.27214031405,20211.145716101797,1477.2234360712214,0.0,0.8845987485555611,2.8339389520745777,0.0014984597031051942,1.0,1.0,-4.988135365690596,348835.66347657715,1556258.951464834,4.461295430503855,1556258.951464834,4.461295430503855,0.7620845877848406,0.09248617500986202,4.565118963995687,101325.0,128401.07414231951,1.2672200754238294,1.0,0.0,4.565118963994451,1.286415274088329,1.2867149690075832,3.548713277857297,0.0,16809.10484150701,0.0,0.0,22704.933427370157,2315.258873047387,19299.19313084888,1967.9700132918865,0.85,0.8499999875614805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.5968019180764,2034.6934298245008,7.843185342958764,4.975931748218798,0.3207013670571657,4.6552303811616325,3.2817725989494697,3.5,0.9376493139855627,0.6,0.0002329569025474071,1.0001264381801998,0.00023292745162430513,198.9393926319451,0.0,5.88881934402868e-06,16.68891402097728,0.012802588925173889,7.817339553271467e-05,0.00015478350701469244,0.0007066051231865318,0.09248617501615003,0.09248617501615003,0.09248617501615003,0.09248617494392865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.0954823749,595.701894706919,0.0,0.09248617501615003,0.09248617500986202,0.09248617500986202,0.4273224244299935,0.4273224244299935,0.5,9.999976286966062,0.4324184365927408,0.4324184365927408,-6.912159733474255e-11,0.4356474970352906,0.4356474970352906,-6.912159733474255e-11,26520.869257899245,20211.145716101797,0.7620845877848406,0.9003324586035116,0.6826570448944117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612624004401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.52957230318,15450.0,,,,,,,,,,,,,,,,,3.0,16809.10484150701,1477.2234360712214,0.4273224244299935,6.178477068285765,3.2817725989494697
335.0,-30.02201021220027,4.976727991730412,35.02063199090591,23.728146647941344,4.601416232712509,-26.559707690410274,-40.07771235248072,1.1390309300097394,-4.986711189878463,-5.422982112938807,40.03991364577219,48149.93302793191,15354.450778564184,15354.450778564184,63504.383806496095,87763.3582408503,87763.3582408503,15354.450778564184,103117.80901941448,103117.80901941448,103117.80901941448,129637.85687767844,125129.47697038665,4508.379907291785,0.0,103650.57760257769,64037.152386326066,44014.916906946244,26520.047858263966,70534.96476521021,20210.576486013084,1477.1677188926028,0.0,0.8846032368031584,2.8340142329398543,0.0014984597031051942,1.0,1.0,-4.986711189878463,348846.58997053513,1556254.9089542392,4.461144106599082,1556254.9089542392,4.461144106599082,0.7620867275213165,0.09248561254720217,4.565118963995687,101325.0,128400.98294487865,1.2672191753750668,1.0,0.0,4.565118963995881,1.2864130502872906,1.2867127068004438,3.548719412459453,0.0,16809.079857442644,0.0,0.0,22704.90176051316,2315.2556439266377,19299.169739749257,1967.9676280635342,0.85,0.850000142846382,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.6685248739445,2034.6934298245008,7.843233204943549,4.976727991730412,0.32158290625803776,4.655145085472374,3.281972998835749,3.5,0.9377065710959283,0.6,0.00023292745162430513,1.0001257103727115,0.0002328981739080593,198.94039005396672,0.0,5.8589487543555924e-06,16.604260769843748,0.012808447873928245,7.816500962098384e-05,0.00015476244200332128,0.0007065089589036446,0.09248561254721177,0.09248561254721177,0.09248561254721177,0.09248561255813557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.6425498231,595.7020373734906,0.0,0.09248561254721177,0.09248561254720217,0.09248561254720217,0.4273224233012068,0.4273224233012068,0.5,9.999976286949394,0.4329036638373509,0.4329036638373509,2.7284841053187847e-12,0.43627092306036275,0.43627092306036275,2.7284841053187847e-12,26520.047858263966,20210.576486013084,0.7620867275213165,0.9003248816793654,0.682639215716753,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619901385817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.44491905205,15450.0,,,,,,,,,,,,,,,,,3.0,16809.079857442644,1477.1677188926028,0.4273224233012068,6.178477068285765,3.281972998835749
336.0,-30.023210772818544,4.977519534428935,35.02058157043014,23.72860471894967,4.602091721898117,-26.560720561703146,-40.078654897492356,1.1395192176962297,-4.985436565215593,-5.422124373848097,40.03980991177115,48148.477248242576,15355.014876164125,15355.014876164125,63503.4921244067,87762.35590230703,87762.35590230703,15355.014876164125,103117.37077847114,103117.37077847114,103117.37077847114,129636.50083152151,125128.15156591934,4508.349265602173,0.0,103650.43338079749,64036.55472615966,44015.42072737537,26519.13005305036,70534.55078042574,20209.93954890871,1477.1061368772653,0.0,0.8846080567460678,2.8340983225902074,0.0014984597031051942,1.0,1.0,-4.985436565215593,348858.29439843586,1556250.432505504,4.46098160053517,1556250.432505504,4.46098160053517,0.7620890846901693,0.09248500485517665,4.565118963995687,101325.0,128400.88562306754,1.2672182148834694,1.0,0.0,4.5651189639958565,1.2864108207609826,1.286710439089659,3.5487255628766934,0.0,16809.054973180668,0.0,0.0,22704.87016839446,2315.2524224270737,19299.136216366518,1967.964209629845,0.85,0.8499998490734038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.7401338760235,2034.6934298245008,7.843234457151147,4.977519534428935,0.3224872217879362,4.655032312640999,3.282173085208784,3.5,0.9377637386310811,0.6,0.0002328981739080593,1.0001249860710004,0.0002328690685181277,198.94138172849742,0.0,5.824520289834623e-06,16.506690501391322,0.01281427239421808,7.815666719683652e-05,0.0001547415067112228,0.000706413386804669,0.0924850048493064,0.0924850048493064,0.0924850048493064,0.09248500490197842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.14099693124,595.702195354656,0.0,0.0924850048493064,0.09248500485517665,0.09248500485517665,0.4273224221722721,0.4273224221722721,0.5,9.999976286944134,0.4333549227093272,0.4333549227093272,-5.951505954726599e-11,0.4366878086324846,0.4366878086324846,-5.951505954726599e-11,26519.13005305036,20209.93954890871,0.7620890846901693,0.9003175241321556,0.6826225830533595,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627136876873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.347348783594,15450.0,,,,,,,,,,,,,,,,,3.0,16809.054973180668,1477.1061368772653,0.4273224221722721,6.178477068285765,3.282173085208784
337.0,-30.0244035458144,4.97830638189368,35.02053104559748,23.729074419848644,4.602779290068927,-26.561725222689535,-40.079588641505666,1.1400192192589262,-4.984185813427814,-5.421271095717384,40.03970606130227,48147.01816903562,15355.578304407814,15355.578304407814,63502.59647344343,87761.35147258,87761.35147258,15355.578304407814,103116.92977698782,103116.92977698782,103116.92977698782,129635.14377284946,125126.82504691716,4508.318725932308,0.0,103650.28874811648,64035.95545420783,44015.92588212072,26518.21399586165,70534.13987798236,20209.30370797948,1477.0447323828896,0.0,0.8846128538575292,2.8341822138628814,0.0014984597031051942,1.0,1.0,-4.984185813427814,348869.9382606062,1556245.951039744,4.4608198654170845,1556245.951039744,4.4608198654170845,0.7620914331234103,0.09248439927845542,4.565118963995687,101325.0,128400.79180885028,1.2672172890091318,1.0,0.0,4.565118963996338,1.2864085359487334,1.2867081163018823,3.548731865828989,0.0,16809.030188275876,0.0,0.0,22704.838486266974,2315.2491917491675,19299.113391532963,1967.9618821445615,0.85,0.850000029870551,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.811708562944,2034.6934298245008,7.843235504847902,4.97830638189368,0.32338690218430877,4.654919479709371,3.2823730805757223,3.5,0.937820880164492,0.6,0.0002328690685181277,1.0001241764965443,0.00023284015524339472,198.94236697901607,0.0,5.790266488741919e-06,16.409615229094598,0.012820062660706821,7.814840348161037e-05,0.00015472066503651732,0.0007063182420802296,0.0924843992883437,0.0924843992883437,0.0924843992883437,0.09248439925988823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.63888065546,595.7023535132382,0.0,0.0924843992883437,0.09248439927845542,0.09248439927845542,0.42732242104326473,0.42732242104326473,0.5,9.999976287013485,0.4337970162108604,0.4337970162108604,-3.603872755775228e-11,0.43708528228955856,0.43708528228955856,-3.603872755775228e-11,26518.21399586165,20209.30370797948,0.7620914331234103,0.9003100708861997,0.6826058735858348,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516343306793535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.2502735113,15450.0,,,,,,,,,,,,,,,,,3.0,16809.030188275876,1477.0447323828896,0.42732242104326473,6.178477068285765,3.2823730805757223
