time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
338.0,-30.025589433007447,4.979088444004312,35.02048043157096,23.729576111678057,4.603501773359302,-26.56272053622595,-40.080513374973066,1.1405516105706304,-4.982983593258041,-5.4204301594337485,40.039602439403815,48145.550548831845,15356.152546943786,15356.152546943786,63501.70309577563,87760.33364407907,87760.33364407907,15356.152546943786,103116.48619102286,103116.48619102286,103116.48619102286,129633.79201437341,125125.503494087,4508.28852028642,0.0,103650.14230992562,64035.35922653258,44016.42564821449,26517.305823350544,70533.73147156503,20208.673132780594,1476.9839638408482,0.0,0.8846175860887391,2.834265312094154,0.0014984597031051942,1.0,1.0,-4.982983593258041,348881.41400469316,1556241.4794498824,4.460660318892619,1556241.4794498824,4.460660318892619,0.7620937536944379,0.09248380050744034,4.565118963995687,101325.0,128400.69960923973,1.2672163790697235,1.0,0.0,4.565118963996007,1.2864060988416235,1.2867056414310667,3.54873858893118,0.0,16809.00551936443,0.0,0.0,22704.806408638324,2315.2459207413667,19299.084977366492,1967.9589847059387,0.85,0.8499999793005906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.8832467357727,2034.6934298245008,7.843242222203961,4.979088444004312,0.3242783676387724,4.65481007636554,3.2825729787849687,3.5,0.9378779939385625,0.6,0.00023284015524339472,1.0001234607922311,0.00023281141216200876,198.9433465502822,0.0,5.752075312492165e-06,16.301381435602796,0.012825814736019313,7.814022030663399e-05,0.00015469993493676072,0.0007062236067087053,0.09248380051329284,0.09248380051329284,0.09248380051329284,0.09248380053896392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.13786953245,595.702511323677,0.0,0.09248380051329284,0.09248380050744034,0.09248380050744034,0.42732241991449826,0.42732241991449826,0.5,9.999976287099615,0.43422734697469423,0.43422734697469423,3.501554601825774e-11,0.43744656617570854,0.43744656617570854,3.501554601825774e-11,26517.305823350544,20208.673132780594,0.7620937536944379,0.9003026179236768,0.6825890186774146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516414778855524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.14203971781,15450.0,,,,,,,,,,,,,,,,,3.0,16809.00551936443,1476.9839638408482,0.42732241991449826,6.178477068285765,3.2825729787849687
339.0,-30.02677075943388,4.979865514607904,35.02042979510877,23.730101726856105,4.6042514101564205,-26.563708545382177,-40.0814256054349,1.1411082497047775,-4.981814104587954,-5.4196112776544165,40.0395005643402,48144.0466598454,15356.751527554148,15356.751527554148,63500.798187399545,87759.3011721817,87759.3011721817,15356.751527554148,103116.05269973585,103116.05269973585,103116.05269973585,129632.4730789873,125124.2140551584,4508.259023828897,0.0,103649.9945660333,64034.7400558312,44016.949455780115,26516.42037925145,70533.36983503157,20208.05822001757,1476.9247524554319,0.0,0.8846221976131718,2.8343462492743186,0.0014984597031051942,1.0,1.0,-4.981814104587954,348892.5890672868,1556237.0832488479,4.460504843078552,1556237.0832488479,4.460504843078552,0.7620960118670451,0.09248321593348671,4.565118963995687,101325.0,128400.59516088864,1.2672153482446449,1.0,0.0,4.565118963996812,1.2864035476717166,1.2867030526899872,3.5487456267189037,0.0,16808.98094863947,0.0,0.0,22704.774044992715,2315.242620567953,19299.05915674332,1967.9563517351307,0.85,0.8500000536671057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.9547358679176,2034.6934298245008,7.843261770168984,4.979865514607904,0.3251571426227464,4.654708371985158,3.2827727448248325,3.5,0.9379350699499521,0.6,0.00023281141216200876,1.0001229871416135,0.0002327827828729264,198.94432236270842,0.0,5.718244801088831e-06,16.205505766285746,0.012831532980820402,7.813214854978836e-05,0.0001546792636122204,0.0007061292396530353,0.09248321593117066,0.09248321593117066,0.09248321593117066,0.09248321595723366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.64530487434,595.7026664735678,0.0,0.09248321593117066,0.09248321593348671,0.09248321593348671,0.4273224187859925,0.4273224187859925,0.5,9.99997628709368,0.43464959194727726,0.43464959194727726,-3.836930773104541e-11,0.43779717306648536,0.43779717306648536,-3.836930773104541e-11,26516.42037925145,20208.05822001757,0.7620960118670451,0.9002944044204849,0.6825711967604567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648583898017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.046164048494,15450.0,,,,,,,,,,,,,,,,,3.0,16808.98094863947,1476.9247524554319,0.4273224187859925,6.178477068285765,3.2827727448248325
340.0,-30.02794393142336,4.980637588775284,35.020379241240335,23.730585153121524,4.604952067650538,-26.56469417203103,-40.0823412585072,1.1416219291328837,-4.980547161343452,-5.41879825920954,40.03940167331028,48142.59871104647,15357.351099899897,15357.351099899897,63499.94981094637,87758.29958026986,87758.29958026986,15357.351099899897,103115.65068016975,103115.65068016975,103115.65068016975,129631.20876160369,125122.9788337875,4508.229927816177,0.0,103649.85008435335,64034.14921475054,44017.44541066979,26515.55808143393,70533.00349210371,20207.45980954512,1476.8667937962405,0.0,0.8846267676917027,2.83442515362941,0.0014984597031051942,1.0,1.0,-4.980547161343452,348903.6843928721,1556232.8158257084,4.4603507656667825,1556232.8158257084,4.4603507656667825,0.7620982272929901,0.09248263897294176,4.565118963995687,101325.0,128400.50151369965,1.2672144240187482,1.0,0.0,4.56511896399608,1.2864011977537329,1.2867006653942181,3.548752109347482,0.0,16808.956429752292,0.0,0.0,22704.742395942365,2315.239393262976,19299.031587471378,1967.9535404517728,0.85,0.8500000242645505,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.0261508543288,2034.6934298245008,7.843281915922909,4.980637588775284,0.32603044257590597,4.654607146199378,3.282972308530256,3.5,0.9379920881515017,0.6,0.0002327827828729264,1.0001221393145443,0.00023275435441562088,198.94529144767506,0.0,5.695634516215745e-06,16.141428218955422,0.012837228615336618,7.812404728361273e-05,0.00015465873558931367,0.0007060355267863705,0.09248263897846912,0.09248263897846912,0.09248263897846912,0.09248263893877537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.16716807307,595.7028170788764,0.0,0.09248263897846912,0.09248263897294176,0.09248263897294176,0.42732241765732687,0.42732241765732687,0.5,9.999976287088066,0.43508026362945884,0.43508026362945884,-8.57767190609593e-11,0.4382510978661003,0.4382510978661003,-8.57767190609593e-11,26515.55808143393,20207.45980954512,0.7620982272929901,0.9002870524017212,0.682554213311448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516556626477493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.982086501164,15450.0,,,,,,,,,,,,,,,,,3.0,16808.956429752292,1476.8667937962405,0.42732241765732687,6.178477068285765,3.282972308530256
341.0,-30.02911030327038,4.981404917490573,35.02032864598117,23.731080174352996,4.605664856560998,-26.56567266110946,-40.08325195228679,1.1421473099391846,-4.979351552249341,-5.417970080250521,40.03929937191955,48141.16107893289,15357.920554152983,15357.920554152983,63499.08163308587,87757.29570837099,87757.29570837099,15357.920554152983,103115.21626252397,103115.21626252397,103115.21626252397,129629.88141108274,125121.68125377983,4508.200157302907,0.0,103649.70530173965,64033.57067102351,44017.927367462384,26514.665148558764,70532.59251602115,20206.839776271896,1476.807031666594,0.0,0.8846314285766502,2.834506836691523,0.0014984597031051942,1.0,1.0,-4.979351552249341,348914.98690162675,1556228.4012464364,4.460193627868442,1556228.4012464364,4.460193627868442,0.762100507890829,0.09248204886222511,4.565118963995687,101325.0,128400.4071427215,1.2672134926496077,1.0,0.0,4.565118963993591,1.2863987925511944,1.2866982230595239,3.548758744511967,0.0,16808.93203484812,0.0,0.0,22704.71068097177,2315.2361592360053,19299.0012505435,1967.9504469460521,0.85,0.8499998754319074,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.097488191381,2034.6934298245008,7.843286989933532,4.981404917490573,0.3269078118581721,4.654497105632401,3.2831716600950958,3.5,0.938049045741456,0.6,0.00023275435441562088,1.0001214324703003,0.00023272609391113394,198.94625492372208,0.0,5.655707724056555e-06,16.028275689976276,0.012842884323060674,7.811599066521129e-05,0.0001546383637504096,0.000705942526918258,0.09248204885354354,0.09248204885354354,0.09248204885354354,0.09248204892341035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.672542309,595.7029728779008,0.0,0.09248204885354354,0.09248204886222511,0.09248204886222511,0.4273224165285347,0.4273224165285347,0.5,9.999976287083253,0.4354928887127585,0.4354928887127585,-1.3642420526593924e-11,0.43861852800120005,0.43861852800120005,-1.3642420526593924e-11,26514.665148558764,20206.839776271896,0.762100507890829,0.9002799892640038,0.6825378078651774,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662692599678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.86893397218,15450.0,,,,,,,,,,,,,,,,,3.0,16808.93203484812,1476.807031666594,0.4273224165285347,6.178477068285765,3.2831716600950958
342.0,-30.030269992845685,4.982167362131658,35.02027800389715,23.73162597594785,4.606434345590203,-26.566639308423444,-40.084142005629815,1.1427242227270151,-4.978246221820825,-5.4171583875162375,40.039196831035866,48139.65891030567,15358.50664299981,15358.50664299981,63498.16555330548,87756.26487030799,87756.26487030799,15358.50664299981,103114.7715133078,103114.7715133078,103114.7715133078,129628.55009875642,125120.37931393144,4508.1707848249835,0.0,103649.55727189551,64032.951307817704,44018.45107119756,26513.778585448617,70532.22965664617,20206.223784354173,1476.747913191137,0.0,0.8846360048717576,2.834587809524275,0.0014984597031051942,1.0,1.0,-4.978246221820825,348926.0646942913,1556223.9763425037,4.460039343022358,1556223.9763425037,4.460039343022358,0.7621027579767081,0.09248146696502971,4.565118963995687,101325.0,128400.30158084852,1.2672124508349225,1.0,0.0,4.565118963994614,1.2863961453324828,1.2866955388685317,3.548766047348333,0.0,16808.90773706774,0.0,0.0,22704.678254687744,2315.2328526752503,19298.977535901897,1967.9480287255992,0.85,0.8500000448989985,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.1687719977979,2034.6934298245008,7.843300772961711,4.982167362131658,0.32777503739501235,4.654392324736645,3.2833708669055,3.5,0.938105961973,0.6,0.00023272609391113394,1.0001207378788641,0.00023269799844838533,198.94721288807347,0.0,5.622321529931729e-06,15.93365921582652,0.012848506644590606,7.810811738841095e-05,0.000154617976522723,0.0007058494567985227,0.09248146696423555,0.09248146696423555,0.09248146696423555,0.09248146697473561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.1767588109,595.703129041552,0.0,0.09248146696423555,0.09248146696502971,0.09248146696502971,0.4273224153996444,0.4273224153996444,0.5,9.999976287054986,0.43588759171535685,0.43588759171535685,1.8701484805205837e-11,0.4389121656953989,0.4389121656953989,1.8701484805205837e-11,26513.778585448617,20206.223784354173,0.7621027579767081,0.9002716327332511,0.6825200216220518,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516696818678467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.774317498035,15450.0,,,,,,,,,,,,,,,,,3.0,16808.90773706774,1476.747913191137,0.4273224153996444,6.178477068285765,3.2833708669055
343.0,-30.031422986522102,4.982924838056603,35.02022751568653,23.732093825843208,4.607115078186173,-26.567608724827057,-40.08504372378809,1.1432218459303125,-4.9769602462245075,-5.41635898972455,40.039099984372115,48138.244528551586,15359.102888955666,15359.102888955666,63497.34741750725,87755.2834987382,87755.2834987382,15359.102888955666,103114.38638769386,103114.38638769386,103114.38638769386,129627.32314110719,125119.18093392046,4508.142207186734,0.0,103649.41527451314,64032.376302411,44018.9321912246,26512.936753413334,70531.86894463794,20205.639663439917,1476.691233717992,0.0,0.8846404965067993,2.8346648434371464,0.0014984597031051942,1.0,1.0,-4.9769602462245075,348936.9749580542,1556219.7971666662,4.459887913436917,1556219.7971666662,4.459887913436917,0.7621049245266501,0.092480900225954,4.565118963995687,101325.0,128400.21160828171,1.267211562874727,1.0,0.0,4.565118963995033,1.286393869639771,1.2866932265024666,3.5487723252863894,0.0,16808.88353427647,0.0,0.0,22704.647149828597,2315.229680862333,19298.948151179655,1967.945032317831,0.85,0.8499999151638588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.2399844840122,2034.6934298245008,7.843320027500471,4.982924838056603,0.32863392791193924,4.654290910144664,3.2835698792347117,3.5,0.938162822638489,0.6,0.00023269799844838533,1.000120041849227,0.00023267006830312643,198.94816532933186,0.0,5.589514008636123e-06,15.840682700474773,0.012854096158599242,7.81001416745587e-05,0.00015459785677382663,0.0007057576077512851,0.09248090022603768,0.09248090022603768,0.09248090022603768,0.09248090019381895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.70850682404,595.70327653319,0.0,0.09248090022603768,0.092480900225954,0.092480900225954,0.42732241427058154,0.42732241427058154,0.5,9.999976287035308,0.43630505133540964,0.43630505133540964,2.972910806420259e-11,0.4393987435000213,0.4393987435000213,2.972910806420259e-11,26512.936753413334,20205.639663439917,0.7621049245266501,0.9002646373563098,0.6825034590581511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516766311574598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.68134098268,15450.0,,,,,,,,,,,,,,,,,3.0,16808.88353427647,1476.691233717992,0.42732241427058154,6.178477068285765,3.2835698792347117
344.0,-30.032569258991682,4.983677859239453,35.02017698535888,23.73254302600401,4.607773458045232,-26.568574726524975,-40.085941076371796,1.1437004241434463,-4.975722352536934,-5.415522812324306,40.038997793351015,48136.842702656555,15359.637458044783,15359.637458044783,63496.480160701336,87754.31905730675,87754.31905730675,15359.637458044783,103113.95651535154,103113.95651535154,103113.95651535154,129625.99707587788,125117.88483638984,4508.112239488039,0.0,103649.27503439476,64031.798678452884,44019.41817326874,26512.040560526337,70531.45873379508,20205.017507823537,1476.6311552614277,0.0,0.8846451978972953,2.834746898032192,0.0014984597031051942,1.0,1.0,-4.975722352536934,348948.38748008246,1556215.3873765052,4.459729413322857,1556215.3873765052,4.459729413322857,0.7621072192348219,0.09248030604699978,4.565118963995687,101325.0,128400.12074489739,1.2672106661228462,1.0,0.0,4.565118963995408,1.2863916829313369,1.2866910033541863,3.5487783577650487,0.0,16808.85942697006,0.0,0.0,22704.61642990224,2315.2265483016363,19298.91994192486,1967.942155774384,0.85,0.8499998227896933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.3111136061993,2034.6934298245008,7.84330811959712,4.983677859239453,0.3295067169207746,4.6541711423186785,3.283768663408956,3.5,0.9382196181168446,0.6,0.00023267006830312643,1.0001193431652666,0.00023264230403418807,198.94911222645118,0.0,5.556651156640318e-06,15.747549377918661,0.012859652809755883,7.809220532177512e-05,0.0001545778629813513,0.0007056663337100936,0.09248030604571784,0.09248030604571784,0.09248030604571784,0.0924803060556515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.2144149776,595.7034321639157,0.0,0.09248030604571784,0.09248030604699978,0.09248030604699978,0.4273224131414148,0.4273224131414148,0.5,9.999976287030371,0.43670626273438984,0.43670626273438984,2.3987922759260982e-11,0.4398004597873637,0.4398004597873637,2.3987922759260982e-11,26512.040560526337,20205.017507823537,0.7621072192348219,0.9002575772656898,0.6824875533106171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516835403857602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.58820766013,15450.0,,,,,,,,,,,,,,,,,3.0,16808.85942697006,1476.6311552614277,0.4273224131414148,6.178477068285765,3.283768663408956
345.0,-30.033708821798776,4.984426328409508,35.02012627956749,23.733101470302813,4.6085547244969165,-26.569522050146375,-40.086816740781046,1.144289918325291,-4.974711426020235,-5.414699288037158,40.038891672555835,48135.371771665865,15360.18369952275,15360.18369952275,63495.555471188614,87753.29221624842,87753.29221624842,15360.18369952275,103113.47591577117,103113.47591577117,103113.47591577117,129624.599810856,125116.51754990085,4508.082260955161,0.0,103649.12732684473,64031.206875781296,44019.9116122927,26511.12389508484,70531.03550737754,20204.38014249562,1476.5703290020224,0.0,0.884649848072117,2.8348305761718744,0.0014984597031051942,1.0,1.0,-4.974711426020235,348959.62759302236,1556210.8080184506,4.459572640974379,1556210.8080184506,4.459572640974379,0.7621095289076564,0.09247971243723935,4.565118963995687,101325.0,128400.01718736383,1.2672096440894531,1.0,0.0,4.565118963996233,1.2863889757121971,1.2866882597876161,3.5487858262064567,0.0,16808.8354158787,0.0,0.0,22704.58407421749,2315.2232489400044,19298.892585656267,1967.9393662113227,0.85,0.8499998292226544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.3822118850521,2034.6934298245008,7.843302296305946,4.984426328409508,0.330371287402321,4.654055041007187,3.283967366195877,3.5,0.9382763903416791,0.6,0.00023264230403418807,1.0001186456640925,0.00023261470530799912,198.95005358882813,0.0,5.523676656902396e-06,15.65409964566139,0.012865176486412786,7.80844615020214e-05,0.00015455784253216666,0.0007055749379778532,0.09247971243463352,0.09247971243463352,0.09247971243463352,0.09247971246252948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.70132294577,595.7035937793415,0.0,0.09247971243463352,0.09247971243723935,0.09247971243723935,0.4273224120122238,0.4273224120122238,0.5,9.999976287003088,0.43706922255006475,0.43706922255006475,4.774847184307873e-12,0.43998786201694884,0.43998786201694884,4.774847184307873e-12,26511.12389508484,20204.38014249562,0.7621095289076564,0.9002498689324784,0.682470793536427,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904093999972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.49475792787,15450.0,,,,,,,,,,,,,,,,,3.0,16808.8354158787,1476.5703290020224,0.4273224120122238,6.178477068285765,3.283967366195877
346.0,-30.034841010613437,4.985170042000626,35.02007583975316,23.73348717754709,4.609139639552541,-26.57048271818455,-40.08771318532524,1.1447038296455392,-4.973280150663413,-5.413897337226998,40.03879793139448,48134.03477621698,15360.754369191469,15360.754369191469,63494.789145408446,87752.37354327906,87752.37354327906,15360.754369191469,103113.12791247052,103113.12791247052,103113.12791247052,129623.4301589453,125115.37628008267,4508.053878862634,0.0,103648.99249541156,64030.653738672365,44020.37639637688,26510.30224647478,70530.67864285166,20203.810637449886,1476.5145918210892,0.0,0.8846543410641139,2.834905919531128,0.0014984597031051942,1.0,1.0,-4.973280150663413,348970.5735270595,1556206.762878825,4.459421168811402,1556206.762878825,4.459421168811402,0.7621116669892549,0.09247914908259919,4.565118963995687,101325.0,128399.94118949641,1.2672088940488173,1.0,0.0,4.565118963996731,1.2863870916102724,1.2866863397428534,3.548791023922019,0.0,16808.811500995165,0.0,0.0,22704.554539076296,2315.2202371937715,19298.870974189107,1967.9371624549779,0.85,0.8499999830859599,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.4532661673063,2034.6934298245008,7.8433091228428795,4.985170042000626,0.33122351965401275,4.653946522346613,3.2841659508275756,3.5,0.9383331288078788,0.6,0.00023261470530799912,1.0001178789720904,0.0002325872881575498,198.9509888675321,0.0,5.490768054275579e-06,15.560836665816991,0.01287066725446706,7.807653465136287e-05,0.00015453817065663625,0.0007054851335258119,0.09247914908525133,0.09247914908525133,0.09247914908525133,0.09247914905520424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.24808593997,595.7037365414001,0.0,0.09247914908525133,0.09247914908259919,0.09247914908259919,0.42732241088292383,0.42732241088292383,0.5,9.999976287052347,0.4374931417448238,0.4374931417448238,-2.5352164811920375e-11,0.4406171865635997,0.4406171865635997,-2.5352164811920375e-11,26510.30224647478,20203.810637449886,0.7621116669892549,0.9002435587913301,0.6824552904127684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972382682591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.401494948026,15450.0,,,,,,,,,,,,,,,,,3.0,16808.811500995165,1476.5145918210892,0.42732241088292383,6.178477068285765,3.2841659508275756
347.0,-30.035966496950735,4.985909728759795,35.02002509456312,23.733996448013954,4.609863602180797,-26.57142313099557,-40.08858392536638,1.1452431860221088,-4.97225843828636,-5.413040646469811,40.03868824513475,48132.60975053064,15361.237589101815,15361.237589101815,63493.847339632455,87751.38401046037,87751.38401046037,15361.237589101815,103112.62159956219,103112.62159956219,103112.62159956219,129621.96689335871,125113.94414120684,4508.022752151862,0.0,103648.84922475023,64030.07497528659,44020.86027718182,26509.34529379652,70530.20557097835,20203.145260178506,1476.4511305654369,0.0,0.8846591755902584,2.834993383053851,0.0014984597031051942,1.0,1.0,-4.97225843828636,348982.2669124145,1556202.029682381,4.459258183662803,1556202.029682381,4.459258183662803,0.762114078498433,0.09247853263545083,4.565118963995687,101325.0,128399.84242010687,1.2672079192707315,1.0,0.0,4.565118963995991,1.2863846188285115,1.2866838311150204,3.5487978456653675,0.0,16808.78769585185,0.0,0.0,22704.523155302413,2315.217036939466,19298.849092495395,1967.9349311431934,0.85,0.8500001942559336,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.5242517701272,2034.6934298245008,7.84327157308276,4.985909728759795,0.3320979403790547,4.65381178838074,3.284364348308246,3.5,0.938389813802356,0.6,0.0002325872881575498,1.0001171821798296,0.00023256003626555895,198.95191861714375,0.0,5.45466919382215e-06,15.458532495291973,0.012876121923660883,7.8068835806189e-05,0.0001545184523513608,0.0007053951171164611,0.09247853263390685,0.09247853263390685,0.09247853263390685,0.09247853271794146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.71775463864,595.7039035868254,0.0,0.09247853263390685,0.09247853263545083,0.09247853263545083,0.4273224097538433,0.4273224097538433,0.5,9.99997628713167,0.4378457852546376,0.4378457852546376,-8.29913915367797e-12,0.4407822081834638,0.4407822081834638,-8.29913915367797e-12,26509.34529379652,20203.145260178506,0.762114078498433,0.9002362438279748,0.6824396634161544,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040230083909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.2991907775,15450.0,,,,,,,,,,,,,,,,,3.0,16808.78769585185,1476.4511305654369,0.4273224097538433,6.178477068285765,3.284364348308246
348.0,-30.03708534857388,4.986644584199178,35.01997433845969,23.734576545562618,4.610666611590731,-26.572349736709278,-40.08943367572499,1.1458544103659598,-4.9712422266980525,-5.412254100738567,40.03858644003028,48131.1186047715,15361.817347324855,15361.817347324855,63492.935952096355,87750.35683965044,87750.35683965044,15361.817347324855,103112.1741869753,103112.1741869753,103112.1741869753,129620.65062039293,125112.65654103222,4507.994079360714,0.0,103648.70126097476,64029.4630291635,44021.375813123625,26508.47643341763,70529.85224654125,20202.541141329602,1476.393392093274,0.0,0.8846636181514486,2.8350726121758933,0.0014984597031051942,1.0,1.0,-4.9712422266980525,348993.00312495226,1556197.6365845844,4.459108413779312,1556197.6365845844,4.459108413779312,0.7621162684348575,0.09247796494130323,4.565118963995687,101325.0,128399.73062251149,1.267206815914251,1.0,0.0,4.565118963994429,1.2863818086711718,1.2866809852458765,3.54880559816952,0.0,16808.763987241873,0.0,0.0,22704.490743490882,2315.213731854495,19298.813392779797,1967.9312907853139,0.85,0.8499998353106663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.5952445170485,2034.6934298245008,7.843283287003377,4.986644584199178,0.33293830329110996,4.653706280908068,3.284562770550596,3.5,0.9384465058715988,0.6,0.00023256003626555895,1.000116492424562,0.00023253294793866303,198.95284289350536,0.0,5.421816197525864e-06,15.3654271037883,0.01288154373985841,7.806132322272721e-05,0.00015449871304283174,0.0007053050048247589,0.092477964935298,0.092477964935298,0.092477964935298,0.09247796501259002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.2255289526,595.704058629579,0.0,0.092477964935298,0.09247796494130323,0.09247796494130323,0.4273224086250593,0.4273224086250593,0.5,9.999976287151375,0.4381988225568989,0.4381988225568989,-2.1373125491663814e-11,0.44101187404049824,0.44101187404049824,-2.1373125491663814e-11,26508.47643341763,20202.541141329602,0.7621162684348575,0.9002278316159384,0.6824219400960368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107676433767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.206085385995,15450.0,,,,,,,,,,,,,,,,,3.0,16808.763987241873,1476.393392093274,0.4273224086250593,6.178477068285765,3.284562770550596
349.0,-30.0381987062302,4.987374525086397,35.0199238652134,23.7350239296444,4.611319209119501,-26.57328640088812,-40.090303717274196,1.1463306972452125,-4.96992951183762,-5.411479746929778,40.038493085049126,48129.74991733487,15362.407093485466,15362.407093485466,63492.15701082034,87749.41065596552,87749.41065596552,15362.407093485466,103111.81774945099,103111.81774945099,103111.81774945099,129619.48851269817,125111.52208229432,4507.966430403841,0.0,103648.56328445181,64028.9025424435,44021.84526889812,26507.670763247184,70529.5160321453,20201.98222778235,1476.3389939389137,0.0,0.8846679665036971,2.8351463205924126,0.0014984597031051942,1.0,1.0,-4.96992951183762,349003.57317371434,1556193.6081357442,4.4589618208898925,1556193.6081357442,4.4589618208898925,0.7621183471085037,0.09247741654835137,4.565118963995687,101325.0,128399.64354510156,1.2672059565270324,1.0,0.0,4.565118963996296,1.2863796310100668,1.286678772230622,3.548811605801897,0.0,16808.740374031124,0.0,0.0,22704.460519410408,2315.210649856007,19298.79200993822,1967.9291103422904,0.85,0.8500000250364624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.6661551794386,2034.6934298245008,7.843300428131448,4.987374525086397,0.33377039509421724,4.653604129992179,3.284760968156076,3.5,0.9385031337588788,0.6,0.00023253294793866303,1.000115921431413,0.0002325059955108513,198.95376263885802,0.0,5.389299645171679e-06,15.273275194416538,0.01288693303950358,7.805363193877226e-05,0.00015447931599989076,0.0007052164550161836,0.09247741656559803,0.09247741656559803,0.09247741656559803,0.09247741640805683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.77415970893,595.704200803209,0.0,0.09247741656559803,0.09247741654835137,0.09247741654835137,0.4273224074962743,0.4273224074962743,0.5,9.99997628713257,0.43859326914508756,0.43859326914508756,4.831690603168681e-12,0.4415502350921656,0.4415502350921656,4.831690603168681e-12,26507.670763247184,20201.98222778235,0.7621183471085037,0.9002210788158884,0.6824057873217042,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174725782338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.11393347662,15450.0,,,,,,,,,,,,,,,,,3.0,16808.740374031124,1476.3389939389137,0.4273224074962743,6.178477068285765,3.284760968156076
350.0,-30.039315175682905,4.98810036376549,35.01987332494542,23.735442326311045,4.611939476984534,-26.57422964750191,-40.09118221057577,1.1467775412766952,-4.968724042683107,-5.4106441030571535,40.038390205736135,48128.40583333033,15362.899358680803,15362.899358680803,63491.30519201113,87748.48011121423,87748.48011121423,15362.899358680803,103111.37946989504,103111.37946989504,103111.37946989504,129618.14974996279,125110.21333488017,4507.936415082609,0.0,103648.42770458119,64028.353440925595,44022.304737395105,26506.770280067743,70529.07501746285,20201.356885045145,1476.27872433098,0.0,0.884672666701663,2.83522876849753,0.0014984597031051942,1.0,1.0,-4.968724042683107,349014.980122723,1556189.168700592,4.4588033675614565,1556189.168700592,4.4588033675614565,0.7621206458425427,0.0924768215285877,4.565118963995687,101325.0,128399.55941852451,1.26720512626227,1.0,0.0,4.565118963993387,1.2863775911545183,1.2866766972279111,3.548817233281025,0.0,16808.71683358779,0.0,0.0,22704.430820322235,2315.207621391835,19298.76877288216,1967.9267408220096,0.85,0.8500001134407763,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.7369718995587,2034.6934298245008,7.8432681769324315,4.98810036376549,0.3346275344699743,4.653472829295516,3.2849589079640524,3.5,0.9385596879897292,0.6,0.0002325059955108513,1.0001162465085323,0.00023247897064220698,198.95468496240346,0.0,5.362286925394647e-06,15.19672114656843,0.012892295326428976,7.804586665105015e-05,0.00015446012885980117,0.0007051288634390958,0.09247682152042254,0.09247682152042254,0.09247682152042254,0.09247682165460386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.27674019494,595.7043574818525,0.0,0.09247682152042254,0.0924768215285877,0.0924768215285877,0.42732240636733426,0.42732240636733426,0.5,9.999976287200322,0.43896096179031474,0.43896096179031474,-5.7980287238024175e-12,0.4419200603740592,0.4419200603740592,-5.7980287238024175e-12,26506.770280067743,20201.356885045145,0.7621206458425427,0.9002146302966659,0.6823909972080854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517241446481501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.03737942877,15450.0,,,,,,,,,,,,,,,,,3.0,16808.71683358779,1476.27872433098,0.42732240636733426,6.178477068285765,3.2849589079640524
351.0,-30.040413716131226,4.988821928447953,35.01982251787521,23.736044286657147,4.6127642776462485,-26.575135528320423,-40.092017537076,1.1474109144718643,-4.967855231345993,-5.409826751310002,40.0382814309811,48126.946352489176,15363.41223815181,15363.41223815181,63490.358590640986,87747.45325935402,87747.45325935402,15363.41223815181,103110.86549750583,103110.86549750583,103110.86549750583,129616.70419866638,125108.7978339566,4507.906364709772,0.0,103648.27842532696,64027.77151954467,44022.78545086921,26505.838701160545,70528.62415202975,20200.708478196146,1476.2172993738,0.0,0.8846772937346437,2.8353136806151062,0.0014984597031051942,1.0,1.0,-4.967855231345993,349026.13765883126,1556184.4748784895,4.458647381874995,1556184.4748784895,4.458647381874995,0.7621229686767719,0.0924762269773496,4.565118963995687,101325.0,128399.45240907314,1.267204070161097,1.0,0.0,4.565118963996151,1.2863746766875472,1.2866737473173573,3.548825273637229,0.0,16808.69319369288,0.0,0.0,22704.398120352005,2315.204286922854,19298.737778472056,1967.92358027176,0.85,0.8499999725239513,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.807779424534,2034.6934298245008,7.843246488772538,4.988821928447953,0.33547411062214394,4.653347817825809,3.2851568268407227,3.5,0.9386162362402065,0.6,0.00023247897064220698,1.000114380676383,0.00023245238258146045,198.95559248203375,0.0,5.376724227282217e-06,15.237636460117804,0.012897672050656258,7.803848359116271e-05,0.0001544404870510443,0.0007050391962454526,0.09247622697751348,0.09247622697751348,0.09247622697751348,0.09247622701876972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.7508166967,595.704523138717,0.0,0.09247622697751348,0.0924762269773496,0.0924762269773496,0.42732240523861703,0.42732240523861703,0.5,9.99997628721863,0.4392719269030749,0.4392719269030749,1.5063505998114124e-11,0.4419715199639995,0.4419715199639995,1.5063505998114124e-11,26505.838701160545,20200.708478196146,0.7621229686767719,0.9002069635412531,0.6823746660469078,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517308354250937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.07829474232,15450.0,,,,,,,,,,,,,,,,,3.0,16808.69319369288,1476.2172993738,0.42732240523861703,6.178477068285765,3.2851568268407227
352.0,-30.041506898063634,4.989538572252794,35.019772068474005,23.736481822002702,4.613403567580299,-26.576055094248424,-40.09286976708097,1.147876962959259,-4.9665270765977425,-5.4090670543746935,40.038190131539736,48125.59288054609,15364.002743445672,15364.002743445672,63489.595623991765,87746.5231286348,87746.5231286348,15364.002743445672,103110.52587208047,103110.52587208047,103110.52587208047,129615.58013969673,125107.70087697294,4507.879262723789,0.0,103648.14243316273,64027.21218620072,44023.255829957794,26505.054267616262,70528.31009757405,20200.164377946658,1476.1642390175234,0.0,0.884681558292534,2.835385444431955,0.0014984597031051942,1.0,1.0,-4.9665270765977425,349036.5084090762,1556180.5351541294,4.458503616848762,1556180.5351541294,4.458503616848762,0.7621249960098031,0.09247568938996292,4.565118963995687,101325.0,128399.35942999728,1.267203152528964,1.0,0.0,4.565118963996184,1.2863725460317832,1.2866715819623027,3.5488311516583733,0.0,16808.669875760042,0.0,0.0,22704.368330949954,2315.2012492492295,19298.708731332124,1967.9206182878072,0.85,0.849999808408,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.87855676963,2034.6934298245008,7.84326455070411,4.989538572252794,0.3362921278203208,4.653246444432473,3.2853546661262083,3.5,0.9386727617503452,0.6,0.00023245238258146045,1.0001138237347784,0.0002324259269943906,198.9564955821722,0.0,5.289843378774376e-06,14.991416135446583,0.012902961894035033,7.803095179455701e-05,0.00015442143078690345,0.0007049522021326404,0.09247568938597385,0.09247568938597385,0.09247568938597385,0.0924756894324636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.3093860532,595.7046621817468,0.0,0.09247568938597385,0.09247568938996292,0.09247568938996292,0.4273224041098804,0.4273224041098804,0.5,9.999976287228996,0.4396549289285758,0.4396549289285758,-2.8421709430404007e-13,0.44253997777695986,0.44253997777695986,-2.8421709430404007e-13,26505.054267616262,20200.164377946658,0.7621249960098031,0.9002001541814285,0.6823585141054083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737418814612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.83207441765,15450.0,,,,,,,,,,,,,,,,,3.0,16808.669875760042,1476.1642390175234,0.4273224041098804,6.178477068285765,3.2853546661262083
353.0,-30.042593446744483,4.990251103215575,35.019721475062795,23.736988054029666,4.614118956634362,-26.576961564919824,-40.093708655890055,1.1484127355507239,-4.9654880691743415,-5.408246489701061,40.03808507968007,48124.20937779312,15364.496284504447,15364.496284504447,63488.705662297565,87745.55908823668,87745.55908823668,15364.496284504447,103110.05537274113,103110.05537274113,103110.05537274113,129614.20151425581,125106.3520697412,4507.849444514609,0.0,103648.00178699146,64026.65207723668,44023.721899727534,26504.146141514684,70527.86804124221,20199.53298881817,1476.10390029657,0.0,0.8846861879872752,2.8354684000753836,0.0014984597031051942,1.0,1.0,-4.9654880691743415,349047.7103468938,1556176.0019992897,4.458347543528409,1556176.0019992897,4.458347543528409,0.7621272868390465,0.09247509885095397,4.565118963995687,101325.0,128399.27073798062,1.2672022772068159,1.0,0.0,4.565118963997909,1.286370088125981,1.286669089451677,3.5488379325161987,0.0,16808.646628558126,0.0,0.0,22704.33752207676,2315.1981076184793,19298.69048614381,1967.918757796374,0.85,0.8500001582243287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.949231578737,2034.6934298245008,7.843233523781546,4.990251103215575,0.3371349862721118,4.653116116943464,3.285552223554749,3.5,0.9387292067299283,0.6,0.0002324259269943906,1.0001131340418863,0.00023239963468438585,198.95739320961468,0.0,5.263510891988945e-06,14.91678986789667,0.012908225404927021,7.802353856047846e-05,0.00015440238843391214,0.0007048652715258806,0.09247509884847424,0.09247509884847424,0.09247509884847424,0.09247509886865117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.80146287294,595.7048221687376,0.0,0.09247509884847424,0.09247509885095397,0.09247509885095397,0.42732240298109675,0.42732240298109675,0.5,9.99997628724378,0.4399833407329652,0.4399833407329652,-1.0118128557223827e-11,0.4427584205267294,0.4427584205267294,-1.0118128557223827e-11,26504.146141514684,20199.53298881817,0.7621272868390465,0.9001931778963119,0.6823431746108046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517439701479529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.7574481501,15450.0,,,,,,,,,,,,,,,,,3.0,16808.646628558126,1476.10390029657,0.42732240298109675,6.178477068285765,3.285552223554749
354.0,-30.043674572017153,4.990959334149762,35.0196709898368,23.737414937373273,4.614744298235809,-26.57787205842799,-40.09455564720554,1.1488678238893435,-4.96424744163312,-5.407445548628464,40.03798701277641,48122.89050794164,15365.012287885198,15365.012287885198,63487.90279582684,87744.64414691813,87744.64414691813,15365.012287885198,103109.65643480333,103109.65643480333,103109.65643480333,129612.95177208059,125105.1310554605,4507.82071662009,0.0,103647.86728144994,64026.113642078744,44024.17071041244,26503.29533727726,70527.4660476897,20198.942318019755,1476.046764515762,0.0,0.8846906904087803,2.835546258746969,0.0014984597031051942,1.0,1.0,-4.96424744163312,349058.64466457604,1556171.7702668947,4.458195761810399,1556171.7702668947,4.458195761810399,0.7621294658256952,0.09247452927193217,4.565118963995687,101325.0,128399.18204596396,1.2672014018846678,1.0,0.0,4.565118963995566,1.2863680082736837,1.2866669752925959,3.5488436704222095,0.0,16808.62347780295,0.0,0.0,22704.308058322895,2315.1951031517283,19298.663479372066,1967.9160038720731,0.85,0.850000071783628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.019888124747,2034.6934298245008,7.843214038318524,4.990959334149762,0.3379666611821852,4.652992672967577,3.285749734682276,3.5,0.9387856384806502,0.6,0.00023239963468438585,1.0001125703115357,0.0002323734763297628,198.95828636372678,0.0,5.231049460001366e-06,14.824794169643871,0.012913456454387023,7.801605438539713e-05,0.00015438358029898873,0.0007047794101524644,0.09247452927781763,0.09247452927781763,0.09247452927781763,0.09247452920835691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.327311963,595.7049715180107,0.0,0.09247452927781763,0.09247452927193217,0.09247452927193217,0.42732240185229314,0.42732240185229314,0.5,9.999976287238697,0.4403409994873755,0.4403409994873755,-7.617018127348274e-11,0.44319810699533946,0.44319810699533946,-7.617018127348274e-11,26503.29533727726,20198.942318019755,0.7621294658256952,0.9001869250895417,0.6823283637526636,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517504817848224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.66545245185,15450.0,,,,,,,,,,,,,,,,,3.0,16808.62347780295,1476.046764515762,0.42732240185229314,6.178477068285765,3.285749734682276
355.0,-30.044749212026215,4.991663460859522,35.019620298077555,23.737972403783374,4.6155162217629435,-26.57876202821538,-40.095373162161536,1.1494555271440627,-4.963326638549233,-5.406633073344149,40.03788008618121,48121.46466918855,15365.504794760267,15365.504794760267,63486.969463948815,87743.6560013437,87743.6560013437,15365.504794760267,103109.16079610397,103109.16079610397,103109.16079610397,129611.53933266329,125103.74838754795,4507.7909451153355,0.0,103647.7236633367,64025.53232480461,44024.65704281343,26502.37853655932,70527.03557937275,20198.30437508289,1475.9861658016503,0.0,0.8846952848261245,2.83562988514267,0.0014984597031051942,1.0,1.0,-4.963326638549233,349069.7367222299,1556167.1562345754,4.458040879874058,1556167.1562345754,4.458040879874058,0.7621317591256902,0.09247394006837947,4.565118963995687,101325.0,128399.08143926332,1.2672004089737312,1.0,0.0,4.565118963993684,1.2863653062350109,1.2866642389749858,3.5488511248465437,0.0,16808.60039947843,0.0,0.0,22704.276598438853,2315.191895136347,19298.63798058558,1967.913403719474,0.85,0.8500001264921409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.0905037571092,2034.6934298245008,7.843182724479839,4.991663460859522,0.338801176830394,4.652862284029128,3.2859471361861146,3.5,0.9388420389103185,0.6,0.0002323734763297628,1.000111895995022,0.0002323474775775684,198.9591741671572,0.0,5.204421409899498e-06,14.749330275655177,0.012918660875796923,7.800883129845926e-05,0.00015436464503130353,0.0007046929684028663,0.09247394006478045,0.09247394006478045,0.09247394006478045,0.09247394009028335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.8103248816,595.7051343598844,0.0,0.09247394006478045,0.09247394006837947,0.09247394006837947,0.4273224007233941,0.4273224007233941,0.5,9.999976287211991,0.4406446867639602,0.4406446867639602,5.5138116294983774e-12,0.4433064347949198,0.4433064347949198,5.5138116294983774e-12,26502.37853655932,20198.30437508289,0.7621317591256902,0.9001791857889606,0.6823123114969372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517569609748275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.58998855786,15450.0,,,,,,,,,,,,,,,,,3.0,16808.60039947843,1475.9861658016503,0.4273224007233941,6.178477068285765,3.2859471361861146
356.0,-30.045817767661774,4.992363001966113,35.01956984112646,23.73842600444334,4.61617034898434,-26.579658105009305,-40.09620283087713,1.149937600090407,-4.962097209371848,-5.405864421208138,40.03778547421712,48120.12591791333,15366.055067171166,15366.055067171166,63486.180985084495,87742.7315762339,87742.7315762339,15366.055067171166,103108.78664340507,103108.78664340507,103108.78664340507,129610.3536294232,125102.59029776945,4507.763331653748,0.0,103647.58794645821,64024.98228575059,44025.11740078624,26501.566986018133,70526.68438680438,20197.74095556757,1475.9316019031273,0.0,0.8846996072782467,2.835704074338589,0.0014984597031051942,1.0,1.0,-4.962097209371848,349080.2307518721,1556163.0736031807,4.457895167112196,1556163.0736031807,4.457895167112196,0.762133837830179,0.09247339265476809,4.565118963995687,101325.0,128398.98962938544,1.2671995028806853,1.0,0.0,4.565118963995618,1.2863630992439974,1.286661998025523,3.548857213549294,0.0,16808.57741503785,0.0,0.0,22704.24686933879,2315.1888636118133,19298.610820952083,1967.9106342076125,0.85,0.8500000432524416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.1610970444121,2034.6934298245008,7.8431809871849625,4.992363001966113,0.3396135184242359,4.652749483541877,3.286144479967142,3.5,0.9388984228477549,0.6,0.0002323474775775684,1.0001112634063405,0.0002323216286817947,198.9600569509749,0.0,5.172690265970168e-06,14.659404213759457,0.012923833566062894,7.800150146009463e-05,0.00015434597611747378,0.0007046077425903049,0.09247339265419015,0.09247339265419015,0.09247339265419015,0.09247339266740663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.35287873953,595.7052784473678,0.0,0.09247339265419015,0.09247339265476809,0.09247339265476809,0.427322399594332,0.427322399594332,0.5,9.999976287197006,0.44099540331455955,0.44099540331455955,-1.1993961379630491e-11,0.4437672118363025,0.4437672118363025,-1.1993961379630491e-11,26501.566986018133,20197.74095556757,0.762133837830179,0.9001724884285476,0.6822967269239252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634013533522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.500062495965,15450.0,,,,,,,,,,,,,,,,,3.0,16808.57741503785,1475.9316019031273,0.427322399594332,6.178477068285765,3.286144479967142
357.0,-30.04688314981319,4.99305850661435,35.01951931186978,23.738904646039032,4.616852305526643,-26.580548766994816,-40.09702781969679,1.150445060325449,-4.9610301678260385,-5.405055698911262,40.037682475117435,48118.7809752106,15366.539442196325,15366.539442196325,63485.320417406925,87741.79450416229,87741.79450416229,15366.539442196325,103108.33394635862,103108.33394635862,103108.33394635862,129609.01252895797,125101.27854170844,4507.733987249532,0.0,103647.45079225067,64024.4372579519,44025.57059366531,26500.678582599365,70526.24917626468,20197.123368634773,1475.8724715139797,0.0,0.8847041675809068,2.835785247932378,0.0014984597031051942,1.0,1.0,-4.9610301678260385,349091.2721074363,1556158.6290667008,4.457741437281702,1556158.6290667008,4.457741437281702,0.7621360828811541,0.09247281142103443,4.565118963995687,101325.0,128398.89726274657,1.2671985912928356,1.0,0.0,4.565118963994715,1.286360772894545,1.2866596378827844,3.5488636315637496,0.0,16808.554516666216,0.0,0.0,22704.21682538843,2315.185799981485,19298.580615569907,1967.9075541158202,0.85,0.849999837650852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.2316135970761,2034.6934298245008,7.843145922897769,4.99305850661435,0.34044146515476026,4.65261704145959,3.2863416139690624,3.5,0.9389547468483036,0.6,0.0002323216286817947,1.000110933918613,0.000232295859191857,198.96093711991196,0.0,5.142897775255853e-06,14.574972295075087,0.01292897646383815,7.799421359836947e-05,0.00015432741508342523,0.0007045230092617785,0.0924728114036134,0.0924728114036134,0.0924728114036134,0.0924728115538962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.854881077,595.7054353078287,0.0,0.0924728114036134,0.09247281142103443,0.09247281142103443,0.4273223984651861,0.4273223984651861,0.5,9.999976287191373,0.44131337050430375,0.44131337050430375,-6.536993168992922e-12,0.4440255310852308,0.4440255310852308,-6.536993168992922e-12,26500.678582599365,20197.123368634773,0.7621360828811541,0.9001658412138079,0.6822818672087382,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769805321997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.415630577285,15450.0,,,,,,,,,,,,,,,,,3.0,16808.554516666216,1475.8724715139797,0.4273223984651861,6.178477068285765,3.2863416139690624
