time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
358.0,-30.047937750743053,4.993749997450303,35.0194688353597,23.7393268494867,4.617468727295104,-26.581436311997706,-40.097852354496695,1.1508951740043316,-4.959826199998361,-5.404249286297426,40.03758293774311,48117.486621780874,15367.021099851087,15367.021099851087,63484.50772163196,87740.89918341822,87740.89918341822,15367.021099851087,103107.92028326931,103107.92028326931,103107.92028326931,129607.73530076639,125100.03030867607,4507.704992090318,0.0,103647.3178198859,64023.90526753357,44026.01394705814,26499.815017497076,70525.82896455521,20196.523622922916,1475.8146058435666,0.0,0.8847087030918712,2.835864266029363,0.0014984597031051942,1.0,1.0,-4.959826199998361,349102.2822026106,1556154.3339150806,4.457588544241959,1556154.3339150806,4.457588544241959,0.762138286987578,0.09247223665363828,4.565118963995687,101325.0,128398.81675511564,1.2671977967442944,1.0,0.0,4.565118963994862,1.286358715321308,1.28665754668097,3.5488693080883014,0.0,16808.531646251526,0.0,0.0,22704.18769748052,2315.1828297614907,19298.563120889186,1967.905770154863,0.85,0.850000157593427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.3021099423188,2034.6934298245008,7.84310955511781,4.993749997450303,0.3412661316126604,4.652483865837643,3.286538696207891,3.5,0.9390110560593975,0.6,0.000232295859191857,1.000109812205851,0.00023227035307203238,198.96180838867696,0.0,5.127121867109248e-06,14.530263371387608,0.01293410358570526,7.798693037641504e-05,0.00015430892881544196,0.0007044386172492346,0.092472236659501,0.092472236659501,0.092472236659501,0.09247223658471408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.3736205082,595.7055868963618,0.0,0.092472236659501,0.09247223665363828,0.09247223665363828,0.42732239733601063,0.42732239733601063,0.5,9.999976287255722,0.44164808032024894,0.44164808032024894,2.4101609596982598e-11,0.4444230862990821,0.4444230862990821,2.4101609596982598e-11,26499.815017497076,20196.523622922916,0.762138286987578,0.9001596812642632,0.6822675795269801,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761903253323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.37092165359,15450.0,,,,,,,,,,,,,,,,,3.0,16808.531646251526,1475.8146058435666,0.42732239733601063,6.178477068285765,3.286538696207891
359.0,-30.048986275542788,4.9944376548125025,35.01941819751127,23.73982131192463,4.618166828171349,-26.582309660564352,-40.09865579484028,1.1514185216264115,-4.958827288594705,-5.403432199146636,40.03747733193842,48116.1229557835,15367.481116742936,15367.481116742936,63483.60407252644,87739.96068587611,87739.96068587611,15367.481116742936,103107.44180261905,103107.44180261905,103107.44180261905,129606.34686848996,125098.6716559947,4507.675212495268,0.0,103647.180429151,64023.34270950591,44026.486355161214,26498.905065870902,70525.39142103211,20195.89072893264,1475.754255764815,0.0,0.8847133159030409,2.835947371809891,0.0014984597031051942,1.0,1.0,-4.958827288594705,349113.4383158552,1556149.7769164317,4.457433046471641,1556149.7769164317,4.457433046471641,0.7621405744399534,0.09247164701587694,4.565118963995687,101325.0,128398.71681652815,1.267196810427122,1.0,0.0,4.56511896399466,1.2863563137743512,1.2866551117644482,3.548875933605816,0.0,16808.508956307905,0.0,0.0,22704.157601718292,2315.179760847822,19298.53493197806,1967.902895685893,0.85,0.8500000427462463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.3725861188618,2034.6934298245008,7.843062225945983,4.9944376548125025,0.34209342701742695,4.6523442277950755,3.286735726787761,3.5,0.9390673505107888,0.6,0.00023227035307203238,1.000109180424101,0.00023224499646482306,198.96267464426498,0.0,5.074743725283227e-06,14.381823717452665,0.012939178329430543,7.79798340893701e-05,0.00015429051898266228,0.0007043545741724881,0.09247164700550839,0.09247164700550839,0.09247164700550839,0.09247164709493827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.86301927787,595.705747726643,0.0,0.09247164700550839,0.09247164701587694,0.09247164701587694,0.42732239620709195,0.42732239620709195,0.5,9.999976287337045,0.4419484138502412,0.4419484138502412,-4.348521542851813e-11,0.44460491055195916,0.44460491055195916,-4.348521542851813e-11,26498.905065870902,20195.89072893264,0.7621405744399534,0.9001524528028969,0.6822524765376105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825107679383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.222481999655,15450.0,,,,,,,,,,,,,,,,,3.0,16808.508956307905,1475.754255764815,0.42732239620709195,6.178477068285765,3.286735726787761
360.0,-30.0500285438332,4.995121139296462,35.01936761987465,23.74030369045215,4.618849627222128,-26.583179667134335,-40.09946248317135,1.1519294946741812,-4.957724721977399,-5.402646870191995,40.03737779267006,48114.8051858663,15367.981862140601,15367.981862140601,63482.7870480069,87739.03686280809,87739.03686280809,15367.981862140601,103107.01872494869,103107.01872494869,103107.01872494869,129605.07069364455,125097.42394063769,4507.646753006858,0.0,103647.0442854862,64022.81262259837,44026.92406987537,26498.05196869586,70524.97603857123,20195.297821108234,1475.697327983903,0.0,0.884717742084158,2.8360252892168436,0.0014984597031051942,1.0,1.0,-4.957724721977399,349124.1610829618,1556145.4817035391,4.457283841016534,1556145.4817035391,4.457283841016534,0.7621427358119176,0.09247108323697349,4.565118963995687,101325.0,128398.62762342661,1.2671959301596507,1.0,0.0,4.5651189639956815,1.2863539699586877,1.2866527347850871,3.5488823998749734,0.0,16808.486352936055,0.0,0.0,22704.127779129685,2315.1767197901104,19298.505706626776,1967.8999155294396,0.85,0.8499998720217978,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.4430591938983,2034.6934298245008,7.843035698349349,4.995121139296462,0.34290419782718917,4.6522169414692724,3.286932753421108,3.5,0.9391236438346022,0.6,0.00023224499646482306,1.0001085298427201,0.0002322197936871377,198.9635357375356,0.0,5.045018390271388e-06,14.297582118029112,0.012944223347820813,7.797270971548422e-05,0.00015427228674933885,0.0007042713418583873,0.09247108325778743,0.09247108325778743,0.09247108325778743,0.09247108314484638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.3817496407,595.7058993179551,0.0,0.09247108325778743,0.09247108323697349,0.09247108323697349,0.42732239507844744,0.42732239507844744,0.5,9.999976287421896,0.4422634423016234,0.4422634423016234,-2.4499513529008254e-11,0.4449221482145731,0.4449221482145731,-2.4499513529008254e-11,26498.05196869586,20195.297821108234,0.7621427358119176,0.9001461696816055,0.6822378097590781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517887948471437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.138240400236,15450.0,,,,,,,,,,,,,,,,,3.0,16808.486352936055,1475.697327983903,0.42732239507844744,6.178477068285765,3.286932753421108
361.0,-30.05106460945698,4.995800545587928,35.0193170660139,23.740785580035322,4.619531514335919,-26.584043799848715,-40.10026068482546,1.152439879991978,-4.956646625583119,-5.4018582020403,40.03727732306175,48113.47797530824,15368.471245222941,15368.471245222941,63481.94922053118,87738.11494991112,87738.11494991112,15368.471245222941,103106.58619513406,103106.58619513406,103106.58619513406,129603.77701430711,125096.15888331465,4507.618130992455,0.0,103646.90856881918,64022.27160823071,44027.37440065386,26497.190819173044,70524.56521982691,20194.699200589057,1475.639939863095,0.0,0.8847221887985471,2.8361039407013227,0.0014984597031051942,1.0,1.0,-4.956646625583119,349134.92970323435,1556141.1463545437,4.4571339443958475,1556141.1463545437,4.4571339443958475,0.7621449133383762,0.09247051631111812,4.565118963995687,101325.0,128398.53525678783,1.267195018571802,1.0,0.0,4.565118963993771,1.2863516285899002,1.286650360451178,3.5488888594170587,0.0,16808.46383995212,0.0,0.0,22704.098050075943,2315.1736882703008,19298.481570769825,1967.8974543569748,0.85,0.8499999219614572,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.513490261695,2034.6934298245008,7.843003542257047,4.995800545587928,0.3437141550655536,4.652086390522374,3.28712966733179,3.5,0.93917990495194,0.6,0.0002322197936871377,1.0001078848520286,0.00023219474339160505,198.96439171285442,0.0,5.014433758687002e-06,14.210905272118962,0.0129492377815795,7.796566088510588e-05,0.0001542541328020318,0.0007041884669292646,0.09247051632247232,0.09247051632247232,0.09247051632247232,0.09247051622197063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.89598196483,595.7060523260286,0.0,0.09247051632247232,0.09247051631111812,0.09247051631111812,0.4273223939500371,0.4273223939500371,0.5,9.999976287499514,0.4425721638521054,0.4425721638521054,-2.3874235921539366e-12,0.4452115764571545,0.4452115764571545,-2.3874235921539366e-12,26497.190819173044,20194.699200589057,0.7621449133383762,0.900139533262719,0.6822229647972629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795041480974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.05156355433,15450.0,,,,,,,,,,,,,,,,,3.0,16808.46383995212,1475.639939863095,0.4273223939500371,6.178477068285765,3.28712966733179
362.0,-30.05209551987537,4.99647570752613,35.01926646539728,23.7413594610058,4.620316664687303,-26.584892999244385,-40.10104152895508,1.1530436745095478,-4.955742023062442,-5.401087489726441,40.0371748669684,48112.09440835861,15368.980567339904,15368.980567339904,63481.07497569851,87737.14156469858,87737.14156469858,15368.980567339904,103106.1221320385,103106.1221320385,103106.1221320385,129602.44680366889,125094.85700510298,4507.589798565906,0.0,103646.76659962701,64021.7194379836,44027.830179603785,26496.324671630395,70524.15485123418,20194.096374035118,1475.5826667952767,0.0,0.8847265498014294,2.8361828522427253,0.0014984597031051942,1.0,1.0,-4.955742023062442,349145.45340256597,1556136.725294231,4.4569869380484235,1556136.725294231,4.4569869380484235,0.7621470760303949,0.09246995572671551,4.565118963995687,101325.0,128398.43091978891,1.2671939888456838,1.0,0.0,4.565118963997435,1.2863488488703725,1.2866475478610147,3.5488965283442497,0.0,16808.441416486,0.0,0.0,22704.066951391924,2315.170517087071,19298.453417618908,1967.8945835345312,0.85,0.8499998462361729,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.5838870539062,2034.6934298245008,7.842981700796727,4.99647570752613,0.3445136881239561,4.651962019402174,3.2873264901285433,3.5,0.9392361400367266,0.6,0.00023219474339160505,1.0001073489239942,0.00023216982021122146,198.9652434355047,0.0,4.984116812880033e-06,14.124987047702014,0.01295422189839238,7.795876590715579e-05,0.00015423597748444925,0.000704105585744671,0.09246995571688871,0.09246995571688871,0.09246995571688871,0.0924699558196612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.40061030956,595.706208359135,0.0,0.09246995571688871,0.09246995572671551,0.09246995572671551,0.427322392821786,0.427322392821786,0.5,9.999976287469687,0.44285231726269103,0.44285231726269103,-2.120259523508139e-11,0.44534546666398,0.44534546666398,-2.120259523508139e-11,26496.324671630395,20194.096374035118,0.7621470760303949,0.9001323746396882,0.6822073162003535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012509912053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.96564532991,15450.0,,,,,,,,,,,,,,,,,3.0,16808.441416486,1475.5826667952767,0.427322392821786,6.178477068285765,3.2873264901285433
363.0,-30.05311944753123,4.997146417515313,35.01921617157477,23.741805378254526,4.6209562138908415,-26.58575061495868,-40.101834876090265,1.1535173971607242,-4.954516710463395,-5.400338430483162,40.0370825132681,48110.80397809828,15369.514801323492,15369.514801323492,63480.318779421774,87736.24895995308,87736.24895995308,15369.514801323492,103105.76376127657,103105.76376127657,103105.76376127657,129601.30131417654,125093.73844312059,4507.562871055954,0.0,103646.6341582703,64021.18917657317,44028.2722018857,26495.537552899972,70523.80975478567,20193.54988177563,1475.529698734818,0.0,0.8847307616629321,2.83625478655114,0.0014984597031051942,1.0,1.0,-4.954516710463395,349155.6816790622,1556132.7401721224,4.456844960072832,1556132.7401721224,4.456844960072832,0.7621490917652818,0.09246942192791696,4.565118963995687,101325.0,128398.34384237893,1.2671931294584646,1.0,0.0,4.565118963995739,1.2863466788721636,1.2866453452973978,3.548902515143327,0.0,16808.4190617603,0.0,0.0,22704.037939802576,2315.167558728269,19298.43019624251,1967.892215613131,0.85,0.8499999095936288,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.654229214636,2034.6934298245008,7.8429727919313,4.997146417515313,0.3453010048698104,4.651845412645502,3.287523164889214,3.5,0.9392923328254897,0.6,0.00023216982021122146,1.0001066226662252,0.00023214506828508988,198.96608939547295,0.0,4.9588466522081635e-06,14.053371412357935,0.012959180745044587,7.795176110303209e-05,0.00015421805910818936,0.000704023786225403,0.09246942192912186,0.09246942192912186,0.09246942192912186,0.0924694219330905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.95408327744,595.7063490070383,0.0,0.09246942192912186,0.09246942192791696,0.09246942192791696,0.4273223916932322,0.4273223916932322,0.5,9.999976287479925,0.44317940464424055,0.44317940464424055,5.172751116333529e-12,0.44582172001975096,0.44582172001975096,5.172751116333529e-12,26495.537552899972,20193.54988177563,0.7621490917652818,0.9001260567196465,0.6821923566719044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074296548116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.894029694566,15450.0,,,,,,,,,,,,,,,,,3.0,16808.4190617603,1475.529698734818,0.4273223916932322,6.178477068285765,3.287523164889214
364.0,-30.054137249637094,4.997813313214064,35.01916579082368,23.742300748731964,4.621650924868996,-26.586597185486017,-40.10261519635094,1.1540413020982492,-4.9535186603229135,-5.399541925052274,40.03697941871806,48109.48236251028,15369.972516184638,15369.972516184638,63479.454878694916,87735.33039029772,87735.33039029772,15369.972516184638,103105.30290648236,103105.30290648236,103105.30290648236,129599.95672970802,125092.42290474186,4507.533824966154,0.0,103646.49860541766,64020.65057806644,44028.72003039024,26494.653823225653,70523.37385361589,20192.93519840286,1475.471048750491,0.0,0.8847352580951761,2.836335473213701,0.0014984597031051942,1.0,1.0,-4.9535186603229135,349166.55808195303,1556128.2915796929,4.456693390477714,1556128.2915796929,4.456693390477714,0.7621513129830517,0.0924688468308381,4.565118963995687,101325.0,128398.25197682495,1.2671922228159382,1.0,0.0,4.56511896399482,1.2863442731983414,1.2866429072238659,3.5489091521704865,0.0,16808.396812558934,0.0,0.0,22704.008246632755,2315.1645308676007,19298.41046061774,1967.8902031394757,0.85,0.850000151998707,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.724491820493,2034.6934298245008,7.842925156232881,4.997813313214064,0.3461073437373461,4.651705969476718,3.287719621915161,3.5,0.9393484634043318,0.6,0.00023214506828508988,1.0001059856589738,0.00023212046684445005,198.9669303008587,0.0,4.924793947404795e-06,13.95686604694519,0.012964105538991992,7.794487188644776e-05,0.00015420019639864212,0.0007039422408313006,0.09246884682623441,0.09246884682623441,0.09246884682623441,0.09246884686187042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.4556246779,595.7065060123987,0.0,0.09246884682623441,0.0924688468308381,0.0924688468308381,0.4273223905645966,0.4273223905645966,0.5,9.999976287493439,0.4434644873890079,0.4434644873890079,-6.110667527536862e-11,0.4460232647293765,0.4460232647293765,-6.110667527536862e-11,26494.653823225653,20192.93519840286,0.7621513129830517,0.9001193705005959,0.6821778331588372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813566517618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.79752432915,15450.0,,,,,,,,,,,,,,,,,3.0,16808.396812558934,1475.471048750491,0.4273223905645966,6.178477068285765,3.287719621915161
365.0,-30.05514978780068,4.998476190411373,35.019115480038025,23.742773103900277,4.622319089447352,-26.58744159912009,-40.10339516736565,1.1545417075990174,-4.952436905995853,-5.398766107899677,40.03688067492777,48108.184814787855,15370.454736280984,15370.454736280984,63478.63955106884,87734.42784419467,87734.42784419467,15370.454736280984,103104.88258047565,103104.88258047565,103104.88258047565,129598.69239192136,125091.18671815693,4507.505673764436,0.0,103646.3650994503,64020.122065769145,44029.15892631239,26493.809811445717,70522.96873775811,20192.34849751977,1475.4147596173657,0.0,0.8847396314611269,2.836412557560689,0.0014984597031051942,1.0,1.0,-4.952436905995853,349177.15224053134,1556124.0307368992,4.456545970295789,1556124.0307368992,4.456545970295789,0.7621534479649046,0.0924682892155078,4.565118963995687,101325.0,128398.15749449458,1.2671912903478368,1.0,0.0,4.56511896399422,1.2863419774223996,1.2866405792674298,3.5489154860229104,0.0,16808.374651941827,0.0,0.0,22703.97900183795,2315.16154872846,19298.382897433763,1967.8873924769175,0.85,0.8500000328520171,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.7947410185407,2034.6934298245008,7.842890081587156,4.998476190411373,0.3469021850035148,4.651574005407858,3.28791604614681,3.5,0.9394045846133743,0.6,0.00023212046684445005,1.0001054383628283,0.00023209599502271584,198.96776686341474,0.0,4.894873125085754e-06,13.872070436493026,0.012969000412117078,7.79379863157771e-05,0.00015418248052867295,0.0007038613657773406,0.09246828920911293,0.09246828920911293,0.09246828920911293,0.0924682892328153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.97820208647,595.7066563917615,0.0,0.09246828920911293,0.0924682892155078,0.0924682892155078,0.4273223894359088,0.4273223894359088,0.5,9.999976287476784,0.4437611119112148,0.4437611119112148,-1.1368683772161603e-11,0.4463292019038363,0.4463292019038363,-1.1368683772161603e-11,26493.809811445717,20192.34849751977,0.7621534479649046,0.9001129800294733,0.6821633529592275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196667163363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.712728718696,15450.0,,,,,,,,,,,,,,,,,3.0,16808.374651941827,1475.4147596173657,0.4273223894359088,6.178477068285765,3.28791604614681
366.0,-30.056156258352043,4.999135283476393,35.01906520803872,23.743207670655124,4.622943790618124,-26.588284906322308,-40.10417489390818,1.155003667624301,-4.951315101279306,-5.397975295134915,40.03678117190276,48106.91603564254,15370.908832187484,15370.908832187484,63477.82486783003,87733.55135246454,87733.55135246454,15370.908832187484,103104.46018465202,103104.46018465202,103104.46018465202,129597.41344247026,125089.936367524,4507.477074946269,0.0,103646.2346267638,64019.599309885016,44029.59479653199,26492.95325781824,70522.54805435022,20191.753225135755,1475.357557109266,0.0,0.8847440849994318,2.836490870136993,0.0014984597031051942,1.0,1.0,-4.951315101279306,349187.95143050357,1556119.737141551,4.456395848615798,1556119.737141551,4.456395848615798,0.7621556203507451,0.09246772257015075,4.565118963995687,101325.0,128398.07125222601,1.2671904392028228,1.0,0.0,4.5651189639941885,1.2863398616749997,1.2866384315481774,3.5489213232117716,0.0,16808.352562852295,0.0,0.0,22703.950421490426,2315.158634344086,19298.353542061144,1967.8843990619778,0.85,0.849999809891863,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.8649525051155,2034.6934298245008,7.8428408103018805,4.999135283476393,0.34770159458007655,4.651433688896317,3.2881123696233545,3.5,0.9394606770352442,0.6,0.00023209599502271584,1.0001048073596146,0.00023207167220351085,198.96859841904214,0.0,4.869103721536259e-06,13.799039946833759,0.012973869515838614,7.793110346539444e-05,0.0001541648915573214,0.0007037810700306664,0.09246772256927319,0.09246772256927319,0.09246772256927319,0.09246772257498011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.49710865226,595.706807927335,0.0,0.09246772256927319,0.09246772257015075,0.09246772257015075,0.4273223883070583,0.4273223883070583,0.5,9.999976287472599,0.44405927147084867,0.44405927147084867,-9.15179043659009e-12,0.44666019385562095,0.44666019385562095,-9.15179043659009e-12,26492.95325781824,20191.753225135755,0.7621556203507451,0.9001067973169238,0.6821494311091478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257354141926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.63969822904,15450.0,,,,,,,,,,,,,,,,,3.0,16808.352562852295,1475.357557109266,0.4273223883070583,6.178477068285765,3.2881123696233545
367.0,-30.057155787206938,4.999790777106049,35.019014856763356,23.743665671814256,4.62359434360702,-26.589119144037593,-40.10494948653502,1.1554894123483295,-4.950278782945702,-5.397173193092045,40.03667834168472,48105.65701898922,15371.340764612622,15371.340764612622,63476.997783601844,87732.66405687209,87732.66405687209,15371.340764612622,103104.0048214847,103104.0048214847,103104.0048214847,129596.073450029,125088.6255441089,4507.447905920092,0.0,103646.10283953574,64019.0958107466,44030.00780976572,26492.068628544293,70522.07643831,20191.138042701772,1475.2987548873455,0.0,0.8847486089543266,2.83657169891586,0.0014984597031051942,1.0,1.0,-4.950278782945702,349198.9050528825,1556115.2999848162,4.456243354340297,1556115.2999848162,4.456243354340297,0.7621578490456768,0.09246714489649661,4.565118963995687,101325.0,128397.98712564899,1.2671896089380605,1.0,0.0,4.5651189639948955,1.2863376340898733,1.286636172157024,3.5489274689733077,0.0,16808.330561565992,0.0,0.0,22703.921553189488,2315.155690596635,19298.336231477962,1967.8826338737451,0.85,0.850000128227491,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.9351491719256,2034.6934298245008,7.8427802935760536,4.999790777106049,0.3485040425347812,4.651286734571268,3.288308656348655,3.5,0.9395167589567587,0.6,0.00023207167220351085,1.0001040853138434,0.0002320475194646208,198.9694242454453,0.0,4.839477246815994e-06,13.715078517476528,0.01297870899308543,7.792426648985451e-05,0.00015414740571365634,0.0007037012450741496,0.09246714490361645,0.09246714490361645,0.09246714490361645,0.09246714482687242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.9999281131,595.70696453001,0.0,0.09246714490361645,0.09246714489649661,0.09246714489649661,0.42732238717812765,0.42732238717812765,0.5,9.999976287539674,0.44434062438466526,0.44434062438466526,1.4779288903810084e-11,0.4468944101463421,0.4468944101463421,1.4779288903810084e-11,26492.068628544293,20191.138042701772,0.7621578490456768,0.9001010887580583,0.6821361401783199,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317677935388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.55573679968,15450.0,,,,,,,,,,,,,,,,,3.0,16808.330561565992,1475.2987548873455,0.42732238717812765,6.178477068285765,3.288308656348655
368.0,-30.058150185854537,5.000442317695609,35.018964405400055,23.744242870621406,4.624378467491774,-26.58993573225064,-40.10569491712374,1.156096079831405,-4.9494337614659685,-5.396403736561503,40.03657475273529,48104.286298243715,15371.815129174387,15371.815129174387,63476.1014274181,87731.71058465201,87731.71058465201,15371.815129174387,103103.5257138264,103103.5257138264,103103.5257138264,129594.72041987568,125087.30091496889,4507.419504906799,0.0,103645.96291673754,64018.538625824694,44030.4714343476,26491.194706049282,70521.66614039688,20190.529507938543,1475.2411313054806,0.0,0.8847529667649197,2.836651291426424,0.0014984597031051942,1.0,1.0,-4.9494337614659685,349209.4131158798,1556110.8300988502,4.456096461473329,1556110.8300988502,4.456096461473329,0.7621600207909092,0.09246658313148357,4.565118963995687,101325.0,128397.88284432622,1.2671885797614233,1.0,0.0,4.565118963995155,1.2863348391038785,1.2866333454522314,3.5489351801868043,0.0,16808.308665795983,0.0,0.0,22703.89090277286,2315.1525651239576,19298.309715962478,1967.8799300436417,0.85,0.8500001078495998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.0053486895827,2034.6934298245008,7.842741418767888,5.000442317695609,0.3492896988358911,4.651152618859718,3.288504955732728,3.5,0.9395728444950652,0.6,0.0002320475194646208,1.0001035519011363,0.0002320234929908133,198.97024583919543,0.0,4.805656550905075e-06,13.619230665264983,0.012983514649636336,7.791768743793551e-05,0.0001541298320266853,0.0007036210191024907,0.09246658313821936,0.09246658313821936,0.09246658313821936,0.09246658307126349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.4990797039,595.7071222879507,0.0,0.09246658313821936,0.09246658313148357,0.09246658313148357,0.4273223860494184,0.4273223860494184,0.5,9.999976287508858,0.44459244946210674,0.44459244946210674,-3.6777692002942786e-11,0.4469699750955556,0.4469699750955556,-3.6777692002942786e-11,26491.194706049282,20190.529507938543,0.7621600207909092,0.9000936152167445,0.6821206719999511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377586145386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.45988894747,15450.0,,,,,,,,,,,,,,,,,3.0,16808.308665795983,1475.2411313054806,0.4273223860494184,6.178477068285765,3.288504955732728
369.0,-30.059137867367607,5.001089717374636,35.01891434536637,23.744611150492005,4.62492562558376,-26.590770192397052,-40.10647317683322,1.1564904845355646,-4.948093778346106,-5.395653911276164,40.0364851354322,48103.10278617473,15372.31203864061,15372.31203864061,63475.414824815336,87730.88582912771,87730.88582912771,15372.31203864061,103103.19786776832,103103.19786776832,103103.19786776832,129593.62324268538,125086.23045570156,4507.392786983821,0.0,103645.83836423194,64018.05532910137,44030.870039033965,26490.42537491706,70521.29541395103,20189.995828558636,1475.1890248092022,0.0,0.8847571717319099,2.836721747723241,0.0014984597031051942,1.0,1.0,-4.948093778346106,349219.65332546853,1556106.9631003663,4.455954721569158,1556106.9631003663,4.455954721569158,0.7621620092094067,0.09246605307917598,4.565118963995687,101325.0,128397.80673510667,1.2671878286218274,1.0,0.0,4.565118963996372,1.2863330392536472,1.2866315142766716,3.548940145892893,0.0,16808.286839483506,0.0,0.0,22703.863619254822,2315.149782979389,19298.285372414088,1967.8774476925441,0.85,0.850000057084887,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.075510766978,2034.6934298245008,7.8427141986103495,5.001089717374636,0.35006423562106814,4.6510254817535674,3.288701155105756,3.5,0.9396289014587874,0.6,0.0002320234929908133,1.000102853210234,0.00023199963108398318,198.97106188903192,0.0,4.7805534001257725e-06,13.54808833595644,0.012988295203036461,7.791081918937565e-05,0.00015411267380143764,0.0007035426897630242,0.09246605307374886,0.09246605307374886,0.09246605307374886,0.09246605314090799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0657833625,595.7072587682154,0.0,0.09246605307374886,0.09246605307917598,0.09246605307917598,0.4273223849204945,0.4273223849204945,0.5,9.999976287556935,0.4449189344061324,0.4449189344061324,1.2391865311656147e-11,0.44756013293005026,0.44756013293005026,1.2391865311656147e-11,26490.42537491706,20189.995828558636,0.7621620092094067,0.900088610854675,0.6821074755336759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843718733759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.38874661816,15450.0,,,,,,,,,,,,,,,,,3.0,16808.286839483506,1475.1890248092022,0.4273223849204945,6.178477068285765,3.288701155105756
370.0,-30.06012029360874,5.001733675040024,35.01886392024943,23.74520619576799,4.625728869901663,-26.591573687723336,-40.10720526622606,1.1571151607808707,-4.947390188631914,-5.394851190596221,40.03637448685156,48101.72793364631,15372.725080082912,15372.725080082912,63474.453013729224,87729.92669756786,87729.92669756786,15372.725080082912,103102.65177765077,103102.65177765077,103102.65177765077,129592.1384066397,125084.77546814721,4507.362938492481,0.0,103645.69789143285,64017.4991239791,44031.3319638375,26489.48662898893,70520.81859282643,20189.341573029287,1475.1275612719003,0.0,0.8847617271052025,2.8368072333152057,0.0014984597031051942,1.0,1.0,-4.947390188631914,349230.6161772111,1556102.188609429,4.455801171280503,1556102.188609429,4.455801171280503,0.7621643203509637,0.09246546304124503,4.565118963995687,101325.0,128397.7003380923,1.2671867785649376,1.0,0.0,4.5651189639939584,1.2863301592368104,1.28662860289568,3.5489480917591227,0.0,16808.265114591,0.0,0.0,22703.832848359212,2315.146645221275,19298.258739267756,1967.8747318674325,0.85,0.8500000360363129,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.1456127845163,2034.6934298245008,7.842644434075966,5.001733675040024,0.3508604578160135,4.65087321722401,3.2888971912050877,3.5,0.9396849117728822,0.6,0.00023199963108398318,1.0001023067449384,0.00023197589838491528,198.9718736026789,0.0,4.747828940686923e-06,13.45534721790674,0.012993043031977148,7.790435891108925e-05,0.00015409527217289393,0.000703463249258555,0.09246546304474576,0.09246546304474576,0.09246546304474576,0.09246546301359687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.5308020895,595.7074272772871,0.0,0.09246546304474576,0.09246546304124503,0.09246546304124503,0.42732238379171494,0.42732238379171494,0.5,9.999976287529677,0.44514146103421126,0.44514146103421126,1.7848833522293717e-11,0.4474610019643137,0.4474610019643137,1.7848833522293717e-11,26489.48662898893,20189.341573029287,0.7621643203509637,0.900081058052069,0.6820925918539941,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496386388131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.29600550011,15450.0,,,,,,,,,,,,,,,,,3.0,16808.265114591,1475.1275612719003,0.42732238379171494,6.178477068285765,3.2888971912050877
371.0,-30.061096845133477,5.002373308738812,35.01881389242603,23.745634406246268,4.626342641650157,-26.592391210664267,-40.10796204730866,1.1575703114989957,-4.9461546880722835,-5.394124298446773,40.03628509403632,48100.49796047785,15373.243956094399,15373.243956094399,63473.741916572246,87729.07143758895,87729.07143758895,15373.243956094399,103102.31539368336,103102.31539368336,103102.31539368336,129591.04504193307,125083.70821913982,4507.336822793245,0.0,103645.56976673516,64016.99628625054,44031.74831164958,26488.729648249715,70520.47795989929,20188.81604313895,1475.0765196823722,0.0,0.8847658124253355,2.8368764113198357,0.0014984597031051942,1.0,1.0,-4.9461546880722835,349240.5436616653,1556098.3313137605,4.455663466213322,1556098.3313137605,4.455663466213322,0.7621662613206126,0.09246494529804057,4.565118963995687,101325.0,128397.61626719136,1.2671859488496557,1.0,0.0,4.565118963996765,1.2863280739323932,1.2866264865778214,3.5489538450636506,0.0,16808.243462056387,0.0,0.0,22703.80478234413,2315.1437832842134,19298.231761245814,1967.8719808747956,0.85,0.8499998985303688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.2157276696146,2034.6934298245008,7.842628614336618,5.002373308738812,0.3516203780410132,4.650752930697799,3.2890932679631044,3.5,0.9397409337037441,0.6,0.00023197589838491528,1.0001016957557294,0.000231952309819475,198.97268046823115,0.0,4.7221395991895146e-06,13.382543624103084,0.012997765171576338,7.789768126307584e-05,0.00015407821712183943,0.0007033853909215541,0.09246494529838209,0.09246494529838209,0.09246494529838209,0.09246494529256659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.0985916298,595.707563415445,0.0,0.09246494529838209,0.09246494529804057,0.09246494529804057,0.4273223826627492,0.4273223826627492,0.5,9.99997628750949,0.4454482116511258,0.4454482116511258,-6.104983185650781e-11,0.4479696103745141,0.4479696103745141,-6.104983185650781e-11,26488.729648249715,20188.81604313895,0.7621662613206126,0.9000753221307703,0.6820784451833931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555270908857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.22320190631,15450.0,,,,,,,,,,,,,,,,,3.0,16808.243462056387,1475.0765196823722,0.4273223826627492,6.178477068285765,3.2890932679631044
372.0,-30.062066644220206,5.003009594716009,35.01876380600763,23.746051685325824,4.626943542280678,-26.593203595182512,-40.10871421834452,1.15801426776122,-4.945079103116882,-5.39332206546493,40.03618334858371,48099.279534325826,15373.645682886632,15373.645682886632,63472.925217212454,87728.22502483633,87728.22502483633,15373.645682886632,103101.87070772296,103101.87070772296,103101.87070772296,129589.72219891276,125082.4144596023,4507.307739310462,0.0,103645.44280006384,64016.497319292466,44032.16164530153,26487.8514911898,70520.01313649132,20188.205495529586,1475.0180355837897,0.0,0.8847703323534506,2.8369567237314426,0.0014984597031051942,1.0,1.0,-4.945079103116882,349251.50036822096,1556093.9410111234,4.455511112681007,1556093.9410111234,4.455511112681007,0.7621684794723514,0.09246436915940437,4.565118963995687,101325.0,128397.53219629044,1.267185119134374,1.0,0.0,4.565118963994877,1.2863260408316188,1.2866244226612265,3.548959454357548,0.0,16808.22189446439,0.0,0.0,22703.776969997438,2315.140947214129,19298.211546934843,1967.8699195887325,0.85,0.850000049438339,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.2857582348477,2034.6934298245008,7.8425533717747,5.003009594716009,0.35241204758030875,4.650597547135701,3.2892891135873055,3.5,0.939796889596373,0.6,0.000231952309819475,1.0001009933426996,0.00023192888654595414,198.97348176036854,0.0,4.69348009404961e-06,13.301322586536594,0.013002458651670388,7.789104481732561e-05,0.0001540612650021494,0.0007033080024784772,0.09246436916239426,0.09246436916239426,0.09246436916239426,0.09246436918146246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.60665638675,595.7077183657509,0.0,0.09246436916239426,0.09246436915940437,0.09246436915940437,0.4273223815336626,0.4273223815336626,0.5,9.999976287568282,0.4457214531875593,0.4457214531875593,1.1198153515579179e-11,0.44824296234804706,0.44824296234804706,1.1198153515579179e-11,26487.8514911898,20188.205495529586,0.7621684794723514,0.900069673758579,0.6820656632781644,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613803763845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.14198086874,15450.0,,,,,,,,,,,,,,,,,3.0,16808.22189446439,1475.0180355837897,0.4273223815336626,6.178477068285765,3.2892891135873055
373.0,-30.063031504477543,5.003642398028142,35.018713559038,23.746578383166366,4.627666427691093,-26.59400023714596,-40.1094488921575,1.1585692759851192,-4.944201625058952,-5.392534162534913,40.03607854566568,48098.00310652087,15374.063602526277,15374.063602526277,63472.06670904715,87727.32099545418,87727.32099545418,15374.063602526277,103101.38459798046,103101.38459798046,103101.38459798046,129588.34426322524,125081.06550063114,4507.278762594103,0.0,103645.30838691631,64015.990497297396,44032.5754329099,26486.959665244773,70519.53509815468,20187.584596608624,1474.959170173962,0.0,0.8847747892639523,2.8370380650617073,0.0014984597031051942,1.0,1.0,-4.944201625058952,349262.2616207816,1556089.4187901828,4.455360884308015,1556089.4187901828,4.455360884308015,0.7621707002898501,0.09246379582702642,4.565118963995687,101325.0,128397.43932856683,1.2671842026012023,1.0,0.0,4.565118963995335,1.2863234866361555,1.286621837741805,3.5489665013688416,0.0,16808.20042959451,0.0,0.0,22703.747526482694,2315.137944811194,19298.18306238916,1967.867014973427,0.85,0.8499998971482075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.355807213296,2034.6934298245008,7.842486321083197,5.003642398028142,0.3531953972296398,4.650447000798502,3.289485015371658,3.5,0.9398528615347594,0.6,0.00023192888654595414,1.0001004797913982,0.0002319055847211773,198.97427897747409,0.0,4.660610286673096e-06,13.208169552431553,0.013007119261957061,7.788456325513812e-05,0.00015404432329081604,0.0007032306615507868,0.09246379581788206,0.09246379581788206,0.09246379581788206,0.09246379589652597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.0999388438,595.7078779721572,0.0,0.09246379581788206,0.09246379582702642,0.09246379582702642,0.4273223804047958,0.4273223804047958,0.5,9.99997628756104,0.44596306798143814,0.44596306798143814,6.417621989385225e-11,0.4483325374759488,0.4483325374759488,6.417621989385225e-11,26486.959665244773,20187.584596608624,0.7621707002898501,0.900063601109986,0.6820521865263895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671932335212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.04882783464,15450.0,,,,,,,,,,,,,,,,,3.0,16808.20042959451,1474.959170173962,0.4273223804047958,6.178477068285765,3.289485015371658
374.0,-30.063989526752923,5.00427132645401,35.01866352400441,23.747011203691386,4.628283182602698,-26.5948006434714,-40.11018789662046,1.1590288903463233,-4.943056406363155,-5.391781960548189,40.03598416367771,48096.780360749224,15374.528589053507,15374.528589053507,63471.30894980273,87726.47328567221,87726.47328567221,15374.528589053507,103101.00187472571,103101.00187472571,103101.00187472571,129587.15800818447,125079.90643188376,4507.251576300716,0.0,103645.18103171821,64015.4881173565,44032.992127068566,26486.15613345876,70519.14826052732,20187.026262586493,1474.905344796532,0.0,0.8847790232987928,2.837111490668841,0.0014984597031051942,1.0,1.0,-4.943056406363155,349272.5355081357,1556085.3462360601,4.455218169307829,1556085.3462360601,4.455218169307829,0.7621727426534777,0.09246325712448374,4.565118963995687,101325.0,128397.35698362479,1.2671833899198104,1.0,0.0,4.565118963993926,1.2863213795316353,1.2866197001733652,3.5489723148797387,0.0,16808.17903133922,0.0,0.0,22703.7196290283,2315.135100062539,19298.16509300818,1967.8651826065152,0.85,0.8500001501222788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.4258580531493,2034.6934298245008,7.842443276238753,5.00427132645401,0.3539606317673556,4.650310694686654,3.289680927028678,3.5,0.939908836293908,0.6,0.0002319055847211773,1.0000997684397601,0.000231882450170916,198.97507055026728,0.0,4.636463783833427e-06,13.139738363383932,0.013011755725740894,7.787804398943029e-05,0.000154027540731747,0.0007031540471721164,0.0924632571344762,0.0924632571344762,0.0924632571344762,0.09246325708506827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.6436057981,595.7080217083674,0.0,0.0924632571344762,0.09246325712448374,0.09246325712448374,0.42732237927584066,0.42732237927584066,0.5,9.999976287622847,0.4462476796098258,0.4462476796098258,2.376054908381775e-11,0.4487255541850459,0.4487255541850459,2.376054908381775e-11,26486.15613345876,20187.026262586493,0.7621727426534777,0.900057793031094,0.6820385887682525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187297653204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.98039664559,15450.0,,,,,,,,,,,,,,,,,3.0,16808.17903133922,1474.905344796532,0.42732237927584066,6.178477068285765,3.289680927028678
375.0,-30.064941656304992,5.004896816001929,35.0186134044356,23.74749641111123,4.628958208397387,-26.595590040701765,-40.11091383928431,1.1595415927428092,-4.94210356830888,-5.390998094709903,40.03588165572633,48095.52531618613,15374.94125443017,15374.94125443017,63470.46657061631,87725.59846970577,87725.59846970577,15374.94125443017,103100.53972413595,103100.53972413595,103100.53972413595,129585.82137278307,125078.59847727303,4507.22289551004,0.0,103645.0503567491,64014.97721670448,44033.414600049575,26485.28164864712,70518.6962486967,20186.417733229304,1474.847411255797,0.0,0.8847834506446628,2.837191319643633,0.0014984597031051942,1.0,1.0,-4.94210356830888,349283.2421265277,1556080.9230592994,4.455068939424267,1556080.9230592994,4.455068939424267,0.7621749317610309,0.09246268939936816,4.565118963995687,101325.0,128397.26083101155,1.2671824409672987,1.0,0.0,4.565118963995286,1.2863190231427137,1.2866173134779941,3.548978816189986,0.0,16808.157737909485,0.0,0.0,22703.691004370292,2315.132181159753,19298.13870208986,1967.8624914817863,0.85,0.8500000593901278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.4958663735001,2034.6934298245008,7.8423737168446745,5.004896816001929,0.35473807425883574,4.650158741743093,3.289876724433862,3.5,0.9399647784096749,0.6,0.000231882450170916,1.000099155517109,0.00023185946002626047,198.97585725966414,0.0,4.6031987703901e-06,13.045465315285544,0.013016358924511284,7.787164044202897e-05,0.00015401080972888702,0.0007030776681536735,0.09246268939854141,0.09246268939854141,0.09246268939854141,0.09246268942110886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.14798412984,595.7081778197044,0.0,0.09246268939854141,0.09246268939936816,0.09246268939936816,0.4273223781470916,0.4273223781470916,0.5,9.999976287693329,0.4464978896423304,0.4464978896423304,2.0691004465334117e-11,0.448894526401034,0.448894526401034,2.0691004465334117e-11,26485.28164864712,20186.417733229304,0.7621749317610309,0.9000516167624036,0.6820251631789778,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878718887761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.88612359749,15450.0,,,,,,,,,,,,,,,,,3.0,16808.157737909485,1474.847411255797,0.4273223781470916,6.178477068285765,3.289876724433862
376.0,-30.065888042826813,5.0055186173164525,35.01856335521653,23.747970931604527,4.629620737018893,-26.596375301225166,-40.111635346524395,1.1600433927955642,-4.941085230317128,-5.390238146887701,40.03578344538204,48094.27755802068,15375.38384244377,15375.38384244377,63469.66140046445,87724.73211041978,87724.73211041978,15375.38384244377,103100.11595286355,103100.11595286355,103100.11595286355,129584.56397839317,125077.36879105985,4507.195187333313,0.0,103644.9208247609,64014.46628340534,44033.83837928397,26484.448025529622,70518.28640481358,20185.837911502764,1474.7919585561172,0.0,0.8847877384734476,2.837267412900687,0.0014984597031051942,1.0,1.0,-4.941085230317128,349293.62230081216,1556076.6853322561,4.454924413112131,1556076.6853322561,4.454924413112131,0.7621770290264185,0.09246214076103215,4.565118963995687,101325.0,128397.17302981243,1.2671815744368362,1.0,0.0,4.565118963997564,1.2863167175881984,1.2866149778146865,3.548985177270443,0.0,16808.136530596566,0.0,0.0,22703.662630084935,2315.1292877878723,19298.11428802868,1967.8600019403852,0.85,0.8500000463562423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.5658768955673,2034.6934298245008,7.842319415856472,5.0055186173164525,0.3555027761442293,4.650015841172223,3.290072532658241,3.5,0.9400207236166402,0.6,0.00023185946002626047,1.000098558170565,0.0002318366106340464,198.97663922925,0.0,4.574483741356437e-06,12.964086923004142,0.01302093340825264,7.786527650188798e-05,0.00015399418352437247,0.000703001767552145,0.09246214076125182,0.09246214076125182,0.09246214076125182,0.09246214075802513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.67314127635,595.7083273860762,0.0,0.09246214076125182,0.09246214076103215,0.09246214076103215,0.4273223770185428,0.4273223770185428,0.5,9.999976287766206,0.44675825607561137,0.44675825607561137,5.286437954055145e-12,0.44915291657059697,0.44915291657059697,5.286437954055145e-12,26484.448025529622,20185.837911502764,0.7621770290264185,0.9000454298635936,0.6820114329201533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884425965671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.80474520521,15450.0,,,,,,,,,,,,,,,,,3.0,16808.136530596566,1474.7919585561172,0.4273223770185428,6.178477068285765,3.290072532658241
377.0,-30.066828586831885,5.006136620287557,35.018513277744866,23.748538316600047,4.630387193769536,-26.59714502639687,-40.11233939146621,1.1606394330633607,-4.94024662329133,-5.389491108085358,40.03568253217929,48092.976414659104,15375.839643516843,15375.839643516843,63468.816058175944,87723.8149559941,87723.8149559941,15375.839643516843,103099.65459951093,103099.65459951093,103099.65459951093,129583.25653170476,125076.08895311267,4507.16757859208,0.0,103644.78495480111,64013.946413991034,44034.26504534453,26483.60193219382,70517.86697753835,20185.248659127676,1474.7361531980928,0.0,0.8847919693531874,2.8373444506348644,0.0014984597031051942,1.0,1.0,-4.94024662329133,349303.8263856914,1556072.3309870744,4.454781807253675,1556072.3309870744,4.454781807253675,0.7621791292139238,0.09246159470705148,4.565118963995687,101325.0,128397.07247878789,1.26718058207538,1.0,0.0,4.565118963994189,1.2863139698340806,1.28661220003042,3.5489927584200407,0.0,16808.115406598037,0.0,0.0,22703.63286745205,2315.1262528439424,19298.089514237057,1967.857475716688,0.85,0.8500000694559688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.6358606755484,2034.6934298245008,7.842271964881335,5.006136620287557,0.356259567741386,4.649877052546171,3.2902682707481254,3.5,0.9400766487851787,0.6,0.0002318366106340464,1.0000979504491814,0.00023181390435798803,198.97741637672272,0.0,4.546495271189219e-06,12.884767598550246,0.01302547990352383,7.785906704869514e-05,0.00015397754358535123,0.0007029258042509593,0.09246159471822173,0.09246159471822173,0.09246159471822173,0.09246159461496967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.18523057725,595.7084810685265,0.0,0.09246159471822173,0.09246159470705148,0.09246159470705148,0.4273223758901645,0.4273223758901645,0.5,9.999976287785003,0.4469894628210227,0.4469894628210227,-3.524291969370097e-11,0.4492444847940078,0.4492444847940078,-3.524291969370097e-11,26483.60193219382,20185.248659127676,0.7621791292139238,0.9000387955352124,0.6819970381403891,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900986622474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.72542588076,15450.0,,,,,,,,,,,,,,,,,3.0,16808.115406598037,1474.7361531980928,0.4273223758901645,6.178477068285765,3.2902682707481254
