time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
378.0,-30.067764424100986,5.006750611864781,35.018463527276154,23.748974524810933,4.6310048290687815,-26.597925628948072,-40.113063867297,1.1611021598882887,-4.9390841657538544,-5.3887656296623865,40.03559180756989,48091.79445384267,15376.32101069386,15376.32101069386,63468.11546453653,87722.97879192873,87722.97879192873,15376.32101069386,103099.2998026226,103099.2998026226,103099.2998026226,129582.13518283248,125074.99380032351,4507.141382508962,0.0,103644.65892071334,64013.4745795984,44034.649267905486,26482.835380209883,70517.48464811537,20184.716122687165,1474.6846752889562,0.0,0.884796051332891,2.8374144762334836,0.0014984597031051942,1.0,1.0,-4.9390841657538544,349313.73619437206,1556068.4162818037,4.454644221079086,1556068.4162818037,4.454644221079086,0.7621810819309331,0.09246107558116037,4.565118963995687,101325.0,128396.98974411318,1.2671797655476258,1.0,0.0,4.565118963993625,1.2863118469350585,1.2866100474303341,3.5489986155947797,0.0,16808.094368098376,0.0,0.0,22703.605259389962,2315.1234376050907,19298.063944466852,1967.854868325764,0.85,0.8499999768312296,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.7058036419037,2034.6934298245008,7.842237719770702,5.006750611864781,0.35700444560018507,4.649746166264596,3.2904638993399358,3.5,0.9401325426685531,0.6,0.00023181390435798803,1.000097461004054,0.00023179131374381957,198.97818964045885,0.0,4.518036145628403e-06,12.804114436710893,0.013029997939669458,7.785267787946698e-05,0.00015396122647852103,0.0007028513147171313,0.09246107558368365,0.09246107558368365,0.09246107558368365,0.0924610755391648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.7465814945,595.7086192344808,0.0,0.09246107558368365,0.09246107558116037,0.09246107558116037,0.42732237476170637,0.42732237476170637,0.5,9.999976287769092,0.44726950405106436,0.44726950405106436,1.0516032489249483e-11,0.4496814639085187,0.4496814639085187,1.0516032489249483e-11,26482.835380209883,20184.716122687165,0.7621810819309331,0.9000337403020623,0.6819839745252166,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518957363803853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.644772718915,15450.0,,,,,,,,,,,,,,,,,3.0,16808.094368098376,1474.6846752889562,0.42732237476170637,6.178477068285765,3.2904638993399358
379.0,-30.068694529855957,5.007361331980894,35.018413735138864,23.749417263921373,4.631629184115628,-26.59870027938665,-40.113776119519,1.1615714570457643,-4.93807336974055,-5.387983816053736,40.03549110496547,48090.58297860224,15376.713586050722,15376.713586050722,63467.29656465296,87722.1417386616,87722.1417386616,15376.713586050722,103098.85532471232,103098.85532471232,103098.85532471232,129580.82841604082,125073.71551208313,4507.112903957696,0.0,103644.53268636441,64012.97392585202,44035.065289458216,26481.973091328502,70517.03838078672,20184.116305233227,1474.6273817740523,0.0,0.8848004608985928,2.8374932707297793,0.0014984597031051942,1.0,1.0,-4.93807336974055,349324.41577034735,1556064.071040461,4.454495594328705,1556064.071040461,4.454495594328705,0.7621832495495775,0.09246051164086014,4.565118963995687,101325.0,128396.90517212746,1.2671789308870216,1.0,0.0,4.565118963993727,1.2863096929942857,1.2866078639301832,3.549004558434877,0.0,16808.073392538856,0.0,0.0,22703.577607460207,2315.1206178929815,19298.04076133825,1967.8525043045536,0.85,0.8499999909704571,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.7756805566073,2034.6934298245008,7.842158457251836,5.007361331980894,0.3577726307044218,4.649588701276472,3.290659347832878,3.5,0.9401883850951079,0.6,0.00023179131374381957,1.0000968648179496,0.00023176886349505075,198.9789581736159,0.0,4.495039510106286e-06,12.738941971641216,0.013034492979179564,7.784639698306192e-05,0.00015394491676075766,0.0007027768589152722,0.09246051164153911,0.09246051164153911,0.09246051164153911,0.09246051162187448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2596893232,595.7087725960362,0.0,0.09246051164153911,0.09246051164086014,0.09246051164086014,0.4273223736330455,0.4273223736330455,0.5,9.999976287763147,0.4475192740654279,0.4475192740654279,-1.4210854715202004e-12,0.4499104463131971,0.4499104463131971,-1.4210854715202004e-12,26481.973091328502,20184.116305233227,0.7621832495495775,0.9000278233741797,0.6819711105692882,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013459273686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.57960025385,15450.0,,,,,,,,,,,,,,,,,3.0,16808.073392538856,1474.6273817740523,0.4273223736330455,6.178477068285765,3.290659347832878
380.0,-30.069618794470763,5.007968567218824,35.01836385217584,23.74995279768484,4.6323577582920334,-26.599459049120906,-40.11447083959354,1.1621349399078915,-4.937227051045056,-5.387222742097898,40.03538890139791,48089.31787342814,15377.131771378485,15377.131771378485,63466.44964480662,87721.25231032819,87721.25231032819,15377.131771378485,103098.38408170667,103098.38408170667,103098.38408170667,129579.49471991477,125072.40989378576,4507.0848261290075,0.0,103644.40011948346,64012.46567903393,44035.48271161059,26481.110638208113,70516.5933498187,20183.5156810506,1474.5704957946186,0.0,0.8848047686409768,2.8375718713985267,0.0014984597031051942,1.0,1.0,-4.937227051045056,349334.8122892216,1556059.6610447913,4.454350400544956,1556059.6610447913,4.454350400544956,0.7621853915722453,0.09245995622327909,4.565118963995687,101325.0,128396.80322920054,1.267177924788557,1.0,0.0,4.5651189639968965,1.2863070971140282,1.286605238568774,3.5490117206365683,0.0,16808.052500606096,0.0,0.0,22703.548568374477,2315.1176567303287,19298.01278000231,1967.849651002362,0.85,0.8499998457018301,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.8455688346914,2034.6934298245008,7.84209221561336,5.007968567218824,0.358529620247368,4.649438946971456,3.2908548327543468,3.5,0.9402442379298134,0.6,0.00023176886349505075,1.0000962572010108,0.0002317465562202051,198.97972188551384,0.0,4.467127110757924e-06,12.659838231887955,0.013038960106290323,7.7840271142766e-05,0.00015392859235228474,0.0007027023360485765,0.09245995623626527,0.09245995623626527,0.09245995623626527,0.09245995609254476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.76554026443,595.7089282433271,0.0,0.09245995623626527,0.09245995622327909,0.09245995622327909,0.42732237250426214,0.42732237250426214,0.5,9.999976287736118,0.44774352764841296,0.44774352764841296,1.517719283583574e-11,0.449995691052834,0.449995691052834,1.517719283583574e-11,26481.110638208113,20183.5156810506,0.7621853915722453,0.900021493238652,0.6819574739645556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069211598339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.50049651409,15450.0,,,,,,,,,,,,,,,,,3.0,16808.052500606096,1474.5704957946186,0.42732237250426214,6.178477068285765,3.2908548327543468
381.0,-30.07053748415161,5.008572102418892,35.018314238378345,23.750357364211254,4.63293764619073,-26.60022786228141,-40.115182113926835,1.1625653379922527,-4.936053278974782,-5.386482918204479,40.035296897849086,48088.15785773059,15377.575775980642,15377.575775980642,63465.733633711236,87720.44428816128,87720.44428816128,15377.575775980642,103098.02006414192,103098.02006414192,103098.02006414192,129578.34797023295,125071.28981586426,4507.058154368681,0.0,103644.2773753033,64011.99094469462,44035.873811787416,26480.32790609102,70516.20171787843,20182.971910240467,1474.5179404857397,0.0,0.8848089290534846,2.837643446679142,0.0014984597031051942,1.0,1.0,-4.936053278974782,349344.91875794006,1556055.691177682,4.454210173458592,1556055.691177682,4.454210173458592,0.7621873861160899,0.09245942759583782,4.565118963995687,101325.0,128396.72767674194,1.2671771791437645,1.0,0.0,4.565118963993287,1.28630512500903,1.2866032373112237,3.5490171618212583,0.0,16808.031694687314,0.0,0.0,22703.52168097436,2315.1149149785465,19297.997252603614,1967.8480676483423,0.85,0.8500001684221268,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.915443510004,2034.6934298245008,7.8420392000457975,5.008572102418892,0.3592750385029415,4.6492970639159505,3.2910502842710905,3.5,0.9403000812203116,0.6,0.0002317465562202051,1.0000956772961958,0.0002317243854575419,198.98048099602067,0.0,4.438695344810031e-06,12.579262607191627,0.013043398801635133,7.783399979354019e-05,0.00015391255642666492,0.0007026291301404242,0.09245942759536192,0.09245942759536192,0.09245942759536192,0.09245942760565269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.32070776355,595.7090683568316,0.0,0.09245942759536192,0.09245942759583782,0.09245942759583782,0.4273223713752963,0.4273223713752963,0.5,9.999976287731332,0.4480172895350165,0.4480172895350165,1.750777300912887e-11,0.4504296392296965,0.4504296392296965,1.750777300912887e-11,26480.32790609102,20182.971910240467,0.7621873861160899,0.9000163379137359,0.681944811067986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519124614198995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.4199208894,15450.0,,,,,,,,,,,,,,,,,3.0,16808.031694687314,1474.5179404857397,0.4273223713752963,6.178477068285765,3.2910502842710905
382.0,-30.071449598260703,5.009172390009264,35.018264423175346,23.750906029623025,4.633679268547791,-26.600974583441612,-40.115863632503874,1.1631420219849413,-4.935272498900474,-5.385709896049924,40.03519186198451,48086.89022345601,15377.965489199669,15377.965489199669,63464.85571265568,87719.55533055498,87719.55533055498,15377.965489199669,103097.52081975466,103097.52081975466,103097.52081975466,129576.96074944652,125069.93121811785,4507.029531328657,0.0,103644.14458545123,64011.47948021719,44036.294561371156,26479.439929691856,70515.73449106302,20182.353234847338,1474.45956658973,0.0,0.8848133086477789,2.8377243695909242,0.0014984597031051942,1.0,1.0,-4.935272498900474,349355.4789818166,1556051.1589882676,4.454062559783863,1556051.1589882676,4.454062559783863,0.7621895813671087,0.09245886156294587,4.565118963995687,101325.0,128396.62673598468,1.2671761829359456,1.0,0.0,4.565118963995366,1.286302466667331,1.28660054983364,3.549024496410561,0.0,16808.010969644227,0.0,0.0,22703.49259304629,2315.1119488353606,19297.96949224253,1967.8452368793146,0.85,0.8500000347150634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.9852793036782,2034.6934298245008,7.841958657976362,5.009172390009264,0.36003345884670335,4.649138931162561,3.2912456316684757,3.5,0.9403558947624217,0.6,0.0002317243854575419,1.0000949931607233,0.0002317023753165635,198.98123467821122,0.0,4.411549018772092e-06,12.50232991920011,0.013047810350653905,7.782799124086036e-05,0.00015389639421668153,0.000702555347729129,0.09245886156469482,0.09245886156469482,0.09245886156469482,0.09245886154723035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.81286465924,595.7092283174009,0.0,0.09245886156469482,0.09245886156294587,0.09245886156294587,0.42732237024627334,0.42732237024627334,0.5,9.999976287748527,0.44822603150311124,0.44822603150311124,4.888534022029489e-11,0.4504373971494715,0.4504373971494715,4.888534022029489e-11,26479.439929691856,20182.353234847338,0.7621895813671087,0.9000098512864394,0.6819313529174176,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179683025196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.34298820141,15450.0,,,,,,,,,,,,,,,,,3.0,16808.010969644227,1474.45956658973,0.42732237024627334,6.178477068285765,3.2912456316684757
383.0,-30.072358345992434,5.009768965242632,35.0182149217584,23.751303157210373,4.634249425812487,-26.60173559356397,-40.11656987769527,1.16356467660611,-4.9340809231441085,-5.384978247636949,40.035101280754645,48085.75528824668,15378.41097198813,15378.41097198813,63464.16626023481,87718.75775007425,87718.75775007425,15378.41097198813,103097.16872206237,103097.16872206237,103097.16872206237,129575.83921145953,125068.8360246067,4507.003186852829,0.0,103644.02317344809,64011.02071290922,44036.669400598745,26478.670489397155,70515.3398899959,20181.81877944517,1474.4078268770231,0.0,0.8848174213392243,2.8377947331982765,0.0014984597031051942,1.0,1.0,-4.9340809231441085,349365.4742306619,1556047.2505079461,4.453923942926872,1556047.2505079461,4.453923942926872,0.7621915453620138,0.09245833936259384,4.565118963995687,101325.0,128396.5501256803,1.267175426851027,1.0,0.0,4.565118963996612,1.2863005302728905,1.2865985846773362,3.5490298391054775,0.0,16807.990345708768,0.0,0.0,22703.46599746267,2315.10923684058,19297.94378558619,1967.8426155298896,0.85,0.8499998981540052,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.0551228041309,2034.6934298245008,7.8419065293781225,5.009768965242632,0.3607713255460592,4.648997639696573,3.2914410052622696,3.5,0.9404117157892199,0.6,0.0002317023753165635,1.000094643254989,0.0002316804483248167,198.98198558376842,0.0,4.379605027325552e-06,12.411800647440614,0.01305218995568123,7.782176514046851e-05,0.000153880610176095,0.000702483291706119,0.09245833936163417,0.09245833936163417,0.09245833936163417,0.09245833937005216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.3749091491,595.7093662647177,0.0,0.09245833936163417,0.09245833936259384,0.09245833936259384,0.42732236911729277,0.42732236911729277,0.5,9.999976287745532,0.4484997458611133,0.4484997458611133,1.2789769243681803e-11,0.4508973244928143,0.4508973244928143,1.2789769243681803e-11,26478.670489397155,20181.81877944517,0.7621915453620138,0.9000051103666105,0.6819190741087056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234358088018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.252458929644,15450.0,,,,,,,,,,,,,,,,,3.0,16807.990345708768,1474.4078268770231,0.42732236911729277,6.178477068285765,3.2914410052622696
384.0,-30.07325914063964,5.010362556208454,35.0181652677302,23.751763987261825,4.6348909636096005,-26.60248166188996,-40.11725495858116,1.164052038153036,-4.933163452264353,-5.384190816429984,40.03499787681022,48084.56005224454,15378.769084286521,15378.769084286521,63463.32913653106,87717.92510098645,87717.92510098645,15378.769084286521,103096.69418527298,103096.69418527298,103096.69418527298,129574.48054785567,125067.50621422804,4506.974333627633,0.0,103643.89731713092,64010.53227960734,44037.07226391509,26477.786362582687,70514.85862649778,20181.203336904284,1474.3493552622358,0.0,0.8848218691327492,2.837875486674714,0.0014984597031051942,1.0,1.0,-4.933163452264353,349376.23179452086,1556042.7887531691,4.453774032540161,1556042.7887531691,4.453774032540161,0.7621937521719537,0.0924577682779133,4.565118963995687,101325.0,128396.46338232688,1.2671745707606896,1.0,0.0,4.56511896399469,1.2862982902923048,1.2865963159715943,3.549036019443271,0.0,16807.969758809268,0.0,0.0,22703.438428341655,2315.106425572612,19297.924935484003,1967.840693354408,0.85,0.8500001000462376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.1249219584981,2034.6934298245008,7.841810030606488,5.010362556208454,0.3615324336758432,4.648830122532611,3.2916362594410176,3.5,0.9404675026974336,0.6,0.0002316804483248167,1.0000938156226113,0.00023165871511822452,198.982729922566,0.0,4.363076355656507e-06,12.364958391930541,0.013056553032036887,7.781572605987777e-05,0.0001538647222649389,0.000702410761501602,0.09245776826895913,0.09245776826895913,0.09245776826895913,0.09245776837809401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.87495621725,595.7095237399619,0.0,0.09245776826895913,0.0924577682779133,0.0924577682779133,0.42732236798826534,0.42732236798826534,0.5,9.99997628781734,0.4487248637817629,0.4487248637817629,-1.1766587704187259e-11,0.4510273641656113,0.4510273641656113,-1.1766587704187259e-11,26477.786362582687,20181.203336904284,0.7621937521719537,0.8999993813032062,0.6819067780726645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519288831750485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.20561667414,15450.0,,,,,,,,,,,,,,,,,3.0,16807.969758809268,1474.3493552622358,0.42732236798826534,6.178477068285765,3.2916362594410176
385.0,-30.074158956745908,5.010952746519047,35.01811561452773,23.75226281527432,4.63557469154061,-26.603223492382554,-40.117935569118686,1.1645778488138658,-4.932250462554634,-5.383440372013905,40.03489859257122,48083.348585047395,15379.17716269181,15379.17716269181,63462.52574773921,87717.07310886183,87717.07310886183,15379.17716269181,103096.25027155364,103096.25027155364,103096.25027155364,129573.19859452447,125066.25182369848,4506.946770825987,0.0,103643.76928913048,64010.04475953708,44037.471699548216,26476.948322970828,70514.42002251904,20180.619950302626,1474.2938814327003,0.0,0.884826110572577,2.837951917164846,0.0014984597031051942,1.0,1.0,-4.932250462554634,349386.48430232255,1556038.5047670954,4.45363107812912,1556038.5047670954,4.45363107812912,0.7621958431211786,0.09245722283640524,4.565118963995687,101325.0,128396.36839891171,1.2671736333472658,1.0,0.0,4.565118963994809,1.2862958696262476,1.2865938667878976,3.5490426983351426,0.0,16807.94930094497,0.0,0.0,22703.410383508333,2315.1035657954894,19297.898898961834,1967.8380383680294,0.85,0.850000003214484,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.194753072102,2034.6934298245008,7.8417388882981625,5.010952746519047,0.36227515077693884,4.648677595742108,3.291831607657778,3.5,0.9405233164736508,0.6,0.00023165871511822452,1.0000937143964794,0.0002316370073958741,198.98347345769056,0.0,4.324532777683065e-06,12.255725891953805,0.01306087756481457,7.780972681505329e-05,0.00015384898830317123,0.0007023389340943576,0.09245722284564391,0.09245722284564391,0.09245722284564391,0.09245722276685236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.39492234844,595.709674941052,0.0,0.09245722284564391,0.09245722283640524,0.09245722283640524,0.4273223668595003,0.4273223668595003,0.5,9.999976287802633,0.44895064085557124,0.44895064085557124,-7.673861546209082e-12,0.4511899094592877,0.4511899094592877,-7.673861546209082e-12,26476.948322970828,20180.619950302626,0.7621958431211786,0.8999935860987329,0.6818938391564704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342829061324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.09638417416,15450.0,,,,,,,,,,,,,,,,,3.0,16807.94930094497,1474.2938814327003,0.4273223668595003,6.178477068285765,3.291831607657778
386.0,-30.075052924180838,5.011539416372347,35.01806609346258,23.752726858388655,4.6362187060420785,-26.603963534019027,-40.11861593518404,1.1650683417839145,-4.931243776562326,-5.382703268335421,40.0348030968319,48082.16452728357,15379.599617570357,15379.599617570357,63461.76414485392,87716.24373725735,87716.24373725735,15379.599617570357,103095.84335482771,103095.84335482771,103095.84335482771,129571.98573987193,125065.06587031044,4506.919869561498,0.0,103643.64371246187,64009.56449709772,44037.86579484905,26476.142385044226,70514.00817989328,20180.05929845745,1474.240247148061,0.0,0.8848302690679986,2.838025477240897,0.0014984597031051942,1.0,1.0,-4.931243776562326,349396.55478025624,1556034.3842579224,4.453490920185373,1556034.3842579224,4.453490920185373,0.7621978687445309,0.09245669020278185,4.565118963995687,101325.0,128396.28126582567,1.2671727734105667,1.0,0.0,4.565118963997573,1.2862936145253139,1.2865915832405646,3.5490489204367006,0.0,16807.92883265762,0.0,0.0,22703.382875644988,2315.1007607740653,19297.876909226743,1967.8357960390902,0.85,0.8500000645246795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.2645694644725,2034.6934298245008,7.841675140121349,5.011539416372347,0.36300993238229395,4.648529483990053,3.292026919328488,3.5,0.9405791198081394,0.6,0.0002316370073958741,1.0000931059227072,0.00023161544262637515,198.98421216480526,0.0,4.319477994143413e-06,12.241400635402433,0.013065197042808714,7.780373015250934e-05,0.00015383327724336474,0.0007022672112372905,0.09245669020802293,0.09245669020802293,0.09245669020802293,0.09245669014678905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.93320574734,595.7098203725309,0.0,0.09245669020802293,0.09245669020278185,0.09245669020278185,0.427322365730599,0.427322365730599,0.5,9.999976287789895,0.4491899318954893,0.4491899318954893,1.2107648217352107e-11,0.4514594917731074,0.4514594917731074,1.2107648217352107e-11,26476.142385044226,20180.05929845745,0.7621978687445309,0.8999880418505231,0.6818810300021203,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519396768097457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.08205891761,15450.0,,,,,,,,,,,,,,,,,3.0,16807.92883265762,1474.240247148061,0.427322365730599,6.178477068285765,3.292026919328488
387.0,-30.07593693534363,5.012122633278194,35.01801655519264,23.75326637355613,4.636946525641022,-26.604686105015126,-40.11927478769792,1.1656354069478976,-4.930402459104926,-5.381964339197128,40.03470355853693,48080.92813530018,15380.013971337848,15380.013971337848,63460.94210663803,87715.37610804608,87715.37610804608,15380.013971337848,103095.39007938393,103095.39007938393,103095.39007938393,129570.69776066975,125063.80518127688,4506.892579392864,0.0,103643.51307057537,64009.06509945819,44038.27552346353,26475.307681285813,70513.58320474935,20179.477932607373,1474.1851674405734,0.0,0.8848344516783043,2.8381015317948597,0.0014984597031051942,1.0,1.0,-4.930402459104926,349406.65042526583,1556030.089327986,4.453349950363362,1556030.089327986,4.453349950363362,0.7621999402436153,0.09245615040450506,4.565118963995687,101325.0,128396.1871175518,1.2671718442393467,1.0,0.0,4.565118963995182,1.2862910000828143,1.286588940452419,3.5490561340332585,0.0,16807.908451544783,0.0,0.0,22703.354258233805,2315.0978426102497,19297.84985212281,1967.8330369823345,0.85,0.8499999441767102,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.3343561924435,2034.6934298245008,7.8416073846762195,5.012122633278194,0.3637435812758971,4.648379052002297,3.292222152645098,3.5,0.9406349007557423,0.6,0.00023161544262637515,1.0000920696086761,0.0002315941198463892,198.98494264957102,0.0,4.291048669262371e-06,12.16083192868956,0.013069488091477977,7.779792351497517e-05,0.00015381751911139996,0.000702195273490221,0.09245615039820566,0.09245615039820566,0.09245615039820566,0.09245615047284039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.4519435617,595.7099719604431,0.0,0.09245615039820566,0.09245615040450506,0.09245615040450506,0.42732236460159645,0.42732236460159645,0.5,9.99997628780551,0.44940119497886144,0.44940119497886144,-7.696598913753405e-11,0.4515618800921857,0.4515618800921857,-7.696598913753405e-11,26475.307681285813,20179.477932607373,0.7621999402436153,0.8999818080775634,0.681867605503584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519450356916952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.001490210896,15450.0,,,,,,,,,,,,,,,,,3.0,16807.908451544783,1474.1851674405734,0.42732236460159645,6.178477068285765,3.292222152645098
388.0,-30.076819445023915,5.012702299163149,35.01796731468905,23.75366004360842,4.637509726533586,-26.605424135653436,-40.11995847159994,1.1660542359140187,-4.929236325844101,-5.381237078790158,40.03461306918613,48079.81595460003,15380.44009383403,15380.44009383403,63460.256048434065,87714.59491418448,87714.59491418448,15380.44009383403,103095.0350080185,103095.0350080185,103095.0350080185,129569.57496125338,125062.70861014871,4506.86635110467,0.0,103643.39369985332,64008.61474016365,44038.64328854407,26474.539953234886,70513.18324177896,20178.944537889387,1474.1336016746734,0.0,0.8848385407188517,2.838171732359598,0.0014984597031051942,1.0,1.0,-4.929236325844101,349416.5868726159,1556026.1848522553,4.453212135059643,1556026.1848522553,4.453212135059643,0.762201895614951,0.09245563056775827,4.565118963995687,101325.0,128396.11206617803,1.267171103539877,1.0,0.0,4.565118963994141,1.2862890802413969,1.2865869927376263,3.549061431151195,0.0,16807.888240090346,0.0,0.0,22703.32810979759,2315.0951762118143,19297.828015277428,1967.8308102438068,0.85,0.8499999613250305,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.4041184403288,2034.6934298245008,7.8415457320770106,5.012702299163149,0.3644700144448816,4.648232284718268,3.2924173221056496,3.5,0.9406906634587571,0.6,0.0002315941198463892,1.0000919138875908,0.00023157283508685596,198.9856718983404,0.0,4.242912152635453e-06,12.024413040568874,0.013073731003630613,7.779189845558841e-05,0.0001538022213908008,0.0007021254375758078,0.09245563057391314,0.09245563057391314,0.09245563057391314,0.09245563051936236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.014432616,595.7101097675562,0.0,0.09245563057391314,0.09245563056775827,0.09245563056775827,0.4273223634726264,0.4273223634726264,0.5,9.999976287817143,0.44966213713843217,0.44966213713843217,6.73594513500575e-11,0.4520007529460486,0.4520007529460486,6.73594513500575e-11,26474.539953234886,20178.944537889387,0.762201895614951,0.8999771834273673,0.6818557005112317,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503349279943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.865071322776,15450.0,,,,,,,,,,,,,,,,,3.0,16807.888240090346,1474.1336016746734,0.4273223634726264,6.178477068285765,3.2924173221056496
389.0,-30.077693356309698,5.013279039221401,35.017917897315925,23.754156042728596,4.638187055845254,-26.606142847884552,-40.12061662562189,1.166576957616598,-4.928396230766907,-5.380462289041202,40.034509487495676,48078.625932423914,15380.791192996865,15380.791192996865,63459.417125420776,87713.75936341501,87713.75936341501,15380.791192996865,103094.55055641188,103094.55055641188,103094.55055641188,129568.21027946447,125061.3724769516,4506.837802512875,0.0,103643.26693979425,64008.13350905603,44039.03714526469,26473.6597230526,70512.69686831729,20178.331459458695,1474.0755763162724,0.0,0.8848429231574629,2.8382520600327665,0.0014984597031051942,1.0,1.0,-4.928396230766907,349427.17294723465,1556021.7154738347,4.453064432137915,1556021.7154738347,4.453064432137915,0.7622040802272574,0.09245506576749729,4.565118963995687,101325.0,128396.02214928732,1.2671702161291618,1.0,0.0,4.56511896399553,1.2862866731678637,1.2865845577268722,3.5490680726347907,0.0,16807.868029248577,0.0,0.0,22703.300342709794,2315.0923447568534,19297.80959281217,1967.8289316751561,0.85,0.8500001894662352,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.473843578107,2034.6934298245008,7.841445983770719,5.013279039221401,0.36521603634748256,4.6480630028739185,3.2926123923697412,3.5,0.9407463978199261,0.6,0.00023157283508685596,1.0000910189741476,0.0002315517594832457,198.9863940466047,0.0,4.235362176914989e-06,12.003016409377079,0.013077966365807528,7.778609878934968e-05,0.00015378673629750628,0.0007020547462827497,0.09245506576214571,0.09245506576214571,0.09245506576214571,0.09245506579183718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.51362111565,595.7102675130297,0.0,0.09245506576214571,0.09245506576749729,0.09245506576749729,0.42732236234366666,0.42732236234366666,0.5,9.999976287812176,0.4498670302650112,0.4498670302650112,9.15179043659009e-12,0.4520660582742835,0.4520660582742835,9.15179043659009e-12,26473.6597230526,20178.331459458695,0.7622040802272574,0.8999714937003681,0.6818435270205438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519556252004604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.84367469158,15450.0,,,,,,,,,,,,,,,,,3.0,16807.868029248577,1474.0755763162724,0.42732236234366666,6.178477068285765,3.2926123923697412
390.0,-30.078561226292774,5.013852259107181,35.017868571228135,23.754672647360735,4.638887229614807,-26.606853671649546,-40.12126597864551,1.1671205027035194,-4.927494440282487,-5.379739053058797,40.034413285297255,48077.42417810844,15381.21361374298,15381.21361374298,63458.63779185142,87712.91367502746,87712.91367502746,15381.21361374298,103094.12728877044,103094.12728877044,103094.12728877044,129566.98201469851,125060.17082249575,4506.811192202759,0.0,103643.1393219367,64007.649828278685,44039.43277073113,26472.85472592808,70512.2874966592,20177.77101055346,1474.0222666122604,0.0,0.8848470120798339,2.8383254254134105,0.0014984597031051942,1.0,1.0,-4.927494440282487,349437.0548628084,1556017.564516057,4.45292662258432,1556017.564516057,4.45292662258432,0.7622060869314151,0.09245453924355682,4.565118963995687,101325.0,128395.92549558928,1.2671692622313278,1.0,0.0,4.565118963996609,1.2862841680293933,1.286582024897623,3.5490749847209253,0.0,16807.847961244315,0.0,0.0,22703.272387719233,2315.0894941411425,19297.783727503356,1967.8262941476812,0.85,0.850000096811683,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.5435969031982,2034.6934298245008,7.841382489803535,5.013852259107181,0.3659370838137672,4.647915175293414,3.2928075461192523,3.5,0.9408021560340721,0.6,0.0002315517594832457,1.0000903903813896,0.00023153083132309893,198.98711120727614,0.0,4.193758364762155e-06,11.885111205735948,0.013082160124172291,7.778037706945445e-05,0.00015377138241379126,0.0007019846539770313,0.09245453925224181,0.09245453925224181,0.09245453925224181,0.09245453917156786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.0484890298,595.7104140201711,0.0,0.09245453925224181,0.09245453924355682,0.09245453924355682,0.4273223612146486,0.4273223612146486,0.5,9.999976287826719,0.4500850156030083,0.4500850156030083,2.7284841053187847e-11,0.452244612776326,0.452244612776326,2.7284841053187847e-11,26472.85472592808,20177.77101055346,0.7622060869314151,0.8999656661948178,0.6818304423946862,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519608639654753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.725769487944,15450.0,,,,,,,,,,,,,,,,,3.0,16807.847961244315,1474.0222666122604,0.4273223612146486,6.178477068285765,3.2928075461192523
391.0,-30.079424603264954,5.0144220102842505,35.017819445334695,23.755123174656205,4.639511752847395,-26.60756852744086,-40.121923469100125,1.1675968147641544,-4.926452943364723,-5.379015358951181,40.03432040646449,48076.28251350127,15381.629858708202,15381.629858708202,63457.91237220947,87712.11177881934,87712.11177881934,15381.629858708202,103093.74163752754,103093.74163752754,103093.74163752754,129565.81338593006,125059.02853392878,4506.784852001272,0.0,103643.01687674501,64007.1876091104,44039.81029737179,26472.07174840253,70511.88204577431,20177.226471371116,1473.9700262807346,0.0,0.8848510910692345,2.8383969231372093,0.0014984597031051942,1.0,1.0,-4.926452943364723,349446.943256775,1556013.5569637155,4.452789148652964,1556013.5569637155,4.452789148652964,0.7622080607494848,0.09245401759160442,4.565118963995687,101325.0,128395.84315064728,1.2671684495499362,1.0,0.0,4.565118963993909,1.2862819778532715,1.286579807293419,3.5490810277965648,0.0,16807.82798513711,0.0,0.0,22703.24556581324,2315.0867590679018,19297.762539424282,1967.8241335649059,0.85,0.8500001677505984,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.6133125882825,2034.6934298245008,7.841316002496264,5.0144220102842505,0.36665636903696,4.6477656412472905,3.2930025991834984,3.5,0.9408578854809996,0.6,0.00023153083132309893,1.0000899230421958,0.00023151001323840973,198.98782465969597,0.0,4.164434130488209e-06,11.802006325803584,0.013086324558302779,7.77745840437215e-05,0.00015375624727937743,0.0007019155602878962,0.09245401759239828,0.09245401759239828,0.09245401759239828,0.09245401757318907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.5994254578,595.7105554660227,0.0,0.09245401759239828,0.09245401759160442,0.09245401759160442,0.4273223600856621,0.4273223600856621,0.5,9.999976287809265,0.4503228034094491,0.4503228034094491,-1.2448708730516955e-11,0.45256241558644206,0.45256241558644206,-1.2448708730516955e-11,26472.07174840253,20177.226471371116,0.7622080607494848,0.8999605531875378,0.6818181718974897,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660665509226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.64266460801,15450.0,,,,,,,,,,,,,,,,,3.0,16807.82798513711,1473.9700262807346,0.4273223600856621,6.178477068285765,3.2930025991834984
392.0,-30.080282508514166,5.014988619460099,35.01777031265207,23.75560045419263,4.6401663480200295,-26.6082749553446,-40.12256828192619,1.1681003102985499,-4.9255376677402865,-5.37826854198727,40.034221958886555,48075.108363214335,15382.006898842785,15382.006898842785,63457.11526205712,87711.29495411088,87711.29495411088,15382.006898842785,103093.30185295366,103093.30185295366,103093.30185295366,129564.54110516368,125057.78365544433,4506.757449719345,0.0,103642.89275999217,64006.706166056436,44040.207326595264,26471.23925221001,70511.44657880528,20176.64692786925,1473.914898710671,0.0,0.8848553097874919,2.8384729027394475,0.0014984597031051942,1.0,1.0,-4.9255376677402865,349457.1478271233,1556009.3091387714,4.452646966341437,1556009.3091387714,4.452646966341437,0.7622101381666428,0.09245347527276034,4.565118963995687,101325.0,128395.74838993642,1.267167514334433,1.0,0.0,4.5651189639949425,1.286279659993662,1.2865774621178525,3.549087423195498,0.0,16807.80807011089,0.0,0.0,22703.218377747864,2315.083986656796,19297.73200554182,1967.8210199754067,0.85,0.8499998407475186,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.6829940878665,2034.6934298245008,7.841229671257376,5.014988619460099,0.36738421164435753,4.6476044078157415,3.2931975612204263,3.5,0.9409135889201218,0.6,0.00023151001323840973,1.0000893537521818,0.00023148932879829155,198.98853359502644,0.0,4.142545385885407e-06,11.739973623599244,0.013090467103688665,7.776890310564438e-05,0.00015374111013276537,0.0007018464574128367,0.09245347526815587,0.09245347526815587,0.09245347526815587,0.09245347527622709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.12343743903,595.7107053924872,0.0,0.09245347526815587,0.09245347527276034,0.09245347527276034,0.4273223589565727,0.4273223589565727,0.5,9.999976287787517,0.45053849448038363,0.45053849448038363,-1.4381384971784428e-11,0.45273087424698133,0.45273087424698133,-1.4381384971784428e-11,26471.23925221001,20176.64692786925,0.7622101381666428,0.8999548065027418,0.6818057307827949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971242237636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.5806319058,15450.0,,,,,,,,,,,,,,,,,3.0,16807.80807011089,1473.914898710671,0.4273223589565727,6.178477068285765,3.2931975612204263
393.0,-30.081134284076377,5.015552139186406,35.0177213193626,23.755993251130008,4.640724431390598,-26.60898578580164,-40.123228810820706,1.1685178734641994,-4.924439186562324,-5.377520573950587,40.03412771343329,48074.03815014688,15382.37763296933,15382.37763296933,63456.41578311621,87710.5331219139,87710.5331219139,15382.37763296933,103092.91075488324,103092.91075488324,103092.91075488324,129563.34548915987,125056.61511691278,4506.730372247078,0.0,103642.77509583978,64006.28013149401,44040.54996038419,26470.434734276623,70510.98469466082,20176.087614156695,1473.861119483803,0.0,0.8848595189258985,2.838546497981153,0.0014984597031051942,1.0,1.0,-4.924439186562324,349467.3683606118,1556005.2426357286,4.452505107801947,1556005.2426357286,4.452505107801947,0.7622121743255934,0.09245293877018018,4.565118963995687,101325.0,128395.6754542542,1.2671667945152154,1.0,0.0,4.565118963997244,1.2862777448024605,1.286575519875922,3.5490927075759777,0.0,16807.78823592229,0.0,0.0,22703.19260313973,2315.081358378216,19297.715957036176,1967.8193834832666,0.85,0.8500000988569072,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.7526745621967,2034.6934298245008,7.841140135772827,5.015552139186406,0.3681108533991413,4.647441285787265,3.2933925250056144,3.5,0.940969292858747,0.6,0.00023148932879829155,1.0000887159175484,0.00023146879383186293,198.98923746946448,0.0,4.115966407350374e-06,11.66464879843096,0.013094583070096016,7.776308410344371e-05,0.00015372624469484785,0.0007017785949202913,0.09245293877929497,0.09245293877929497,0.09245293877929497,0.09245293870344022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.6677661838,595.7108489195552,0.0,0.09245293877929497,0.09245293877018018,0.09245293877018018,0.42732235782738365,0.42732235782738365,0.5,9.999976287836338,0.45078074235868826,0.45078074235868826,5.9685589803848416e-12,0.453081387388238,0.453081387388238,5.9685589803848416e-12,26470.434734276623,20176.087614156695,0.7622121743255934,0.8999507815400174,0.6817950190076854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519763851579208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.50530708064,15450.0,,,,,,,,,,,,,,,,,3.0,16807.78823592229,1473.861119483803,0.42732235782738365,6.178477068285765,3.2933925250056144
394.0,-30.081981531111804,5.016112787356997,35.01767213513952,23.756513313297205,4.641425868711284,-26.609678056424325,-40.12385633597148,1.1690646460454992,-4.923661719592246,-5.376757808439588,40.0340242205831,48072.83491650528,15382.722219514555,15382.722219514555,63455.55713601984,87709.69760985691,87709.69760985691,15382.722219514555,103092.41982937147,103092.41982937147,103092.41982937147,129561.97977870589,125055.27764422534,4506.702134480555,0.0,103642.64865846976,64005.78596467096,44040.95854866532,26469.55994933442,70510.51849799974,20175.478039265792,1473.8036038033792,0.0,0.8848638382468849,2.8386262699261255,0.0014984597031051942,1.0,1.0,-4.923661719592246,349477.7913338973,1556000.777135642,4.452359536772428,1556000.777135642,4.452359536772428,0.7622143351791199,0.09245238032701189,4.565118963995687,101325.0,128395.57824379523,1.267165835122578,1.0,0.0,4.565118963996826,1.2862752234480745,1.2865729715228453,3.5490996645011372,0.0,16807.76849593491,0.0,0.0,22703.164906737726,2315.0785341311994,19297.686867012442,1967.816417126383,0.85,0.8499998544821994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.8223578055624,2034.6934298245008,7.84103726737074,5.016112787356997,0.3688425211719579,4.647270266185039,3.293587501155484,3.5,0.9410250003301383,0.6,0.00023146879383186293,1.0000882448464041,0.00023144836970602774,198.98993760606467,0.0,4.086237311092463e-06,11.580396539636041,0.013098669307407109,7.775755622424218e-05,0.00015371123760762076,0.0007017100857817965,0.09245238033672311,0.09245238033672311,0.09245238033672311,0.09245238024116909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.1673846807,595.7110065293895,0.0,0.09245238033672311,0.09245238032701189,0.09245238032701189,0.4273223566983975,0.4273223566983975,0.5,9.999976287830602,0.450972215042043,0.450972215042043,-7.958078640513122e-12,0.4530960888473601,0.4530960888473601,-7.958078640513122e-12,26469.55994933442,20175.478039265792,0.7622143351791199,0.8999445541989591,0.6817824622558835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814913667466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.42105482184,15450.0,,,,,,,,,,,,,,,,,3.0,16807.76849593491,1473.8036038033792,0.4273223566983975,6.178477068285765,3.293587501155484
395.0,-30.082822502867845,5.016669907147789,35.017623128304834,23.757019685022556,4.642110798223902,-26.610366440246015,-40.12448707418514,1.1695974205860091,-4.92272688709869,-5.376051683955751,40.03393096778393,48071.67735076049,15383.145625142904,15383.145625142904,63454.82297590339,87708.87487071272,87708.87487071272,15383.145625142904,103092.02049585563,103092.02049585563,103092.02049585563,129560.80280656638,125054.12659794663,4506.676208619758,0.0,103642.52348114442,64005.32596352725,44041.330575130196,26468.782310710754,70510.11288584095,20174.936754889837,1473.7519781559204,0.0,0.8848678273433502,2.838697158025801,0.0014984597031051942,1.0,1.0,-4.92272688709869,349487.4405402493,1555996.7534795587,4.4522250959125955,1555996.7534795587,4.4522250959125955,0.7622162787113151,0.09245186724898734,4.565118963995687,101325.0,128395.48554309984,1.267164920237847,1.0,0.0,4.565118963992366,1.2862727675107999,1.2865704887447038,3.549106440953518,0.0,16807.748818276497,0.0,0.0,22703.13748635146,2315.0757380299556,19297.66286420188,1967.8139695208743,0.85,0.8499998238482737,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.89206546872,2034.6934298245008,7.840974483714876,5.016669907147789,0.3695469326335843,4.647122974514205,3.2937825502522564,3.5,0.9410807286435018,0.6,0.00023144836970602774,1.0000875918231806,0.00023142809849694516,198.990632561286,0.0,4.064195525602987e-06,11.517930119558866,0.013102733502932711,7.775200040721302e-05,0.00015369636929881471,0.0007016422101833035,0.09245186725502043,0.09245186725502043,0.09245186725502043,0.09245186722787287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.71651317796,595.7111485445597,0.0,0.09245186725502043,0.09245186724898734,0.09245186724898734,0.4273223555693555,0.4273223555693555,0.5,9.999976287845417,0.4511913049971099,0.4511913049971099,-9.254108590539545e-11,0.45332479685708904,0.45332479685708904,-9.254108590539545e-11,26468.782310710754,20174.936754889837,0.7622162787113151,0.8999393190398037,0.681769967218613,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986570462077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.35858840177,15450.0,,,,,,,,,,,,,,,,,3.0,16807.748818276497,1473.7519781559204,0.4273223555693555,6.178477068285765,3.2937825502522564
396.0,-30.083659120148127,5.01722371176246,35.01757429855566,23.75747178392487,4.642733894671451,-26.61105724753917,-40.12511802194638,1.1700750074097321,-4.92171496256077,-5.375331901956578,40.03383806102926,48070.5425306195,15383.543446194772,15383.543446194772,63454.08597681428,87708.08696178652,87708.08696178652,15383.543446194772,103091.6304079813,103091.6304079813,103091.6304079813,129559.63028248883,125052.98031902111,4506.6499634677175,0.0,103642.40264627383,64004.85821287941,44041.71603710491,26467.99987450752,70509.71591161244,20174.392449418257,1473.699844402697,0.0,0.8848718856001925,2.8387686060798134,0.0014984597031051942,1.0,1.0,-4.92171496256077,349497.27659543295,1555992.7447628113,4.452088325037163,1555992.7447628113,4.452088325037163,0.7622182463756579,0.09245134755125234,4.565118963995687,101325.0,128395.40113814236,1.2671640872256833,1.0,0.0,4.565118963993619,1.2862705700388124,1.2865682646884713,3.54911250426723,0.0,16807.72923809128,0.0,0.0,22703.111017190076,2315.0730389266546,19297.644911547555,1967.8121388596062,0.85,0.8500000240907949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.9617250291142,2034.6934298245008,7.840898856457807,5.01722371176246,0.3702555565399397,4.64696815522252,3.2939774693680737,3.5,0.9411364198194496,0.6,0.00023142809849694516,1.000087138859831,0.00023140793387343162,198.9913239223449,0.0,4.033780718124574e-06,11.431734555165043,0.013106767283650836,7.774644311158833e-05,0.00015368165538535685,0.0007015750394179424,0.09245134754279129,0.09245134754279129,0.09245134754279129,0.09245134763098863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.2673150084,595.7112900326293,0.0,0.09245134754279129,0.09245134755125234,0.09245134755125234,0.42732235444035105,0.42732235444035105,0.5,9.999976287828217,0.45142014478790315,0.45142014478790315,6.440359356929548e-11,0.4536169393958289,0.4536169393958289,6.440359356929548e-11,26467.99987450752,20174.392449418257,0.7622182463756579,0.8999339333086697,0.6817577111057773,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991611971791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.272392837374,15450.0,,,,,,,,,,,,,,,,,3.0,16807.72923809128,1473.699844402697,0.42732235444035105,6.178477068285765,3.2939774693680737
397.0,-30.084490396199957,5.0177745661345705,35.0175255128342,23.757900623045884,4.643330414172117,-26.61174555583456,-40.12575239231808,1.170528928003374,-4.920724052976709,-5.374585669597137,40.0337416712319,48069.449762542194,15383.897475333495,15383.897475333495,63453.347237875685,87707.3143390517,87707.3143390517,15383.897475333495,103091.2118143852,103091.2118143852,103091.2118143852,129558.39236122323,125051.76961441983,4506.6227468034085,0.0,103642.28374484676,64004.419167605374,44042.07175249043,26467.180546838033,70509.25229932847,20173.82236277253,1473.6453757927482,0.0,0.884876093111135,2.8388434825333047,0.0014984597031051942,1.0,1.0,-4.920724052976709,349507.4743295326,1555988.585769884,4.4519465249055665,1555988.585769884,4.4519465249055665,0.7622203025014935,0.09245080862442294,4.565118963995687,101325.0,128395.32335863999,1.2671633196016776,1.0,0.0,4.565118963999799,1.2862684833233036,1.2865661515515427,3.549118261998373,0.0,16807.709717108337,0.0,0.0,22703.084971554024,2315.0703830109187,19297.619297423855,1967.8095269458843,0.85,0.8499998710132535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.031357373039,2034.6934298245008,7.840801023654883,5.0177745661345705,0.3709743385743245,4.646800227560246,3.2941723169387456,3.5,0.9411920905539273,0.6,0.00023140793387343162,1.0000865831054804,0.00023138789959051447,198.9920108737382,0.0,4.012585129355205e-06,11.37166625659265,0.013110779868780191,7.774085604033433e-05,0.0001536670778330973,0.0007015084911576737,0.09245080862380312,0.09245080862380312,0.09245080862380312,0.09245080862551863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.8012765758,595.711436824996,0.0,0.09245080862380312,0.09245080862442294,0.09245080862442294,0.4273223533112485,0.4273223533112485,0.5,9.999976287823,0.45164273647674236,0.45164273647674236,-1.5063505998114124e-11,0.45386161662042923,0.45386161662042923,-1.5063505998114124e-11,26467.180546838033,20173.82236277253,0.7622203025014935,0.8999293733608351,0.6817466955751565,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966274102085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.2123245388,15450.0,,,,,,,,,,,,,,,,,3.0,16807.709717108337,1473.6453757927482,0.4273223533112485,6.178477068285765,3.2941723169387456
