time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
398.0,-30.08531640241876,5.018322514483858,35.017476674859516,23.758379858359717,4.643982873711398,-26.612423766109217,-40.12637391043825,1.1710339551982025,-4.919844341975249,-5.3738387103835095,40.03364259287484,48068.3223304772,15384.24619807232,15384.24619807232,63452.56852854951,87706.51624349966,87706.51624349966,15384.24619807232,103090.76244157198,103090.76244157198,103090.76244157198,129557.10494053902,125050.50965675074,4506.595283788278,0.0,103642.16155265177,64003.96763902594,44042.43768180648,26466.342498967053,70508.78018077352,20173.238774147536,1473.589976664813,0.0,0.8848803140938936,2.8389199779793315,0.0014984597031051942,1.0,1.0,-4.919844341975249,349517.68223160476,1555984.3107789962,4.451804271658958,1555984.3107789962,4.451804271658958,0.7622223877339633,0.09245026518489764,4.565118963995687,101325.0,128395.23505635594,1.2671624481258914,1.0,0.0,4.565118963994467,1.286266156711034,1.286563798630087,3.54912468168224,0.0,16807.690275240762,0.0,0.0,22703.058205067555,2315.067653588897,19297.59623853539,1967.8071755936421,0.85,0.8499998574741779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.1009998686202,2034.6934298245008,7.840700452781191,5.018322514483858,0.3716918440281418,4.646630670455716,3.2943671975272695,3.5,0.941247770722077,0.6,0.00023138789959051447,1.0000860347768166,0.00023136799389679707,198.99269347438573,0.0,3.986662244097521e-06,11.298200799772374,0.013114766531024289,7.773538252232995e-05,0.00015365251706818452,0.0007014420195336402,0.09245026518512779,0.09245026518512779,0.09245026518512779,0.09245026518203925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.32223921694,595.7115877117153,0.0,0.09245026518512779,0.09245026518489764,0.09245026518489764,0.42732235218211534,0.42732235218211534,0.5,9.999976287818036,0.4518471041232601,0.4518471041232601,-1.3301360013429075e-11,0.4539943684082459,0.4539943684082459,-1.3301360013429075e-11,26466.342498967053,20173.238774147536,0.7622223877339633,0.8999243550358837,0.6817352705186149,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016108612686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.13885908198,15450.0,,,,,,,,,,,,,,,,,3.0,16807.690275240762,1473.589976664813,0.42732235218211534,6.178477068285765,3.2943671975272695
399.0,-30.086140357096962,5.018867182470246,35.01742788432195,23.75890865167605,4.6446911504461825,-26.613094580666157,-40.12698292555285,1.1715892342835017,-4.919011993651793,-5.373125307688276,40.033546284950866,48067.146324169604,15384.639841549688,15384.639841549688,63451.78616571929,87705.68937212336,87705.68937212336,15384.639841549688,103090.32921367305,103090.32921367305,103090.32921367305,129555.86862381632,125049.29971247927,4506.568911337047,0.0,103642.03612480636,64003.49306820293,44042.82561844825,26465.539410143283,70508.36502859154,20172.679329818413,1473.5369601294312,0.0,0.8848843514849506,2.838993146418288,0.0014984597031051942,1.0,1.0,-4.919011993651793,349527.43177020346,1555980.1553354333,4.451668206569868,1555980.1553354333,4.451668206569868,0.7622243785474085,0.09244974355985594,4.565118963995687,101325.0,128395.13762319267,1.2671614865353336,1.0,0.0,4.565118963995408,1.2862635942158926,1.286561209936682,3.549131752250663,0.0,16807.670911236306,0.0,0.0,22703.03072980428,2315.064851891755,19297.572100659327,1967.8047142152852,0.85,0.8499998229454755,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.17065552493,2034.6934298245008,7.8406227298480875,5.018867182470246,0.3723925405267261,4.64647464194352,3.2945621195561956,3.5,0.9413034627303416,0.6,0.00023136799389679707,1.000085821664404,0.0002313481392144329,198.99337438378697,0.0,3.961087608301305e-06,11.225722281925899,0.01311872761863259,7.773001946004428e-05,0.00015363797443675278,0.0007013756306911047,0.0924497435580641,0.0924497435580641,0.0924497435580641,0.09244974350335426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.85659693857,595.7117343792253,0.0,0.0924497435580641,0.09244974355985594,0.09244974355985594,0.4273223510529587,0.4273223510529587,0.5,9.999976287785406,0.45204633777217396,0.45204633777217396,-4.9681148084346205e-11,0.45411331403647637,0.45411331403647637,-4.9681148084346205e-11,26465.539410143283,20172.679329818413,0.7622243785474085,0.8999185577482791,0.6817226056040032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065627523577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.06638056413,15450.0,,,,,,,,,,,,,,,,,3.0,16807.670911236306,1473.5369601294312,0.4273223510529587,6.178477068285765,3.2945621195561956
400.0,-30.086955703225765,5.019408619066343,35.01737939069597,23.7592936255038,4.64523619522782,-26.61377350383985,-40.127611987385876,1.1719984487483526,-4.9178710522693905,-5.372411360272325,40.03345726641486,48066.10687754812,15385.027608461412,15385.027608461412,63451.13448600953,87704.95169972704,87704.95169972704,15385.027608461412,103089.97930818846,103089.97930818846,103089.97930818846,129554.76464741089,125048.22150599705,4506.543141413842,0.0,103641.92112499835,64003.07630222543,44043.16091419213,26464.785339222442,70507.94625341457,20172.15529256902,1473.4863336766996,0.0,0.8848883648692858,2.8390621313124815,0.0014984597031051942,1.0,1.0,-4.9178710522693905,349537.18896795047,1555976.3144170863,4.451532951361453,1555976.3144170863,4.451532951361453,0.7622262955850484,0.09244923282717532,4.565118963995687,101325.0,128395.0646318343,1.267160766166635,1.0,0.0,4.5651189639952445,1.286261716504135,1.2865593062508123,3.54913693334743,0.0,16807.651560797505,0.0,0.0,22703.00553882702,2315.062283126962,19297.550993517034,1967.8025618857648,0.85,0.8499998363879211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.240282257528,2034.6934298245008,7.840542133179107,5.019408619066343,0.3730916542706879,4.6463169647956555,3.294756965256229,3.5,0.9413591329303512,0.6,0.0002313481392144329,1.0000849255454551,0.00023132849351594175,198.99404818320392,0.0,3.9509502409629594e-06,11.196992982889027,0.013122678568873553,7.772448022303783e-05,0.00015362365899139507,0.0007013102789800241,0.09244923282393008,0.09244923282393008,0.09244923282393008,0.0924492328648516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.426198299,595.711869945701,0.0,0.09244923282393008,0.09244923282717532,0.09244923282717532,0.4273223499236722,0.4273223499236722,0.5,9.999976287782607,0.4522909314392223,0.4522909314392223,-4.547473508864641e-12,0.4545403080029473,0.4545403080029473,-4.547473508864641e-12,26464.785339222442,20172.15529256902,0.7622262955850484,0.899914660086085,0.6817119123678966,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520115023766467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.0376512651,15450.0,,,,,,,,,,,,,,,,,3.0,16807.651560797505,1473.4863336766996,0.4273223499236722,6.178477068285765,3.294756965256229
401.0,-30.08776520560752,5.019947500891301,35.01733074563003,23.759750578925036,4.645861344683759,-26.61443964151813,-40.12822023415936,1.1724806380343813,-4.91700099350453,-5.371645300031975,40.033355911829894,48064.99803803408,15385.334181164399,15385.334181164399,63450.33221919848,87704.17675364218,87704.17675364218,15385.334181164399,103089.51093480657,103089.51093480657,103089.51093480657,129553.43260088006,125046.91760576847,4506.5149951115945,0.0,103641.8015729865,64002.6228665305,44043.53189606222,26463.92166607348,70507.45356213569,20171.553805145588,1473.4292990669046,0.0,0.8848926924523168,2.8391410302996305,0.0014984597031051942,1.0,1.0,-4.91700099350453,349547.6586062223,1555971.9412396005,4.451387108252547,1555971.9412396005,4.451387108252547,0.7622284429221746,0.09244867582726304,4.565118963995687,101325.0,128394.97744307219,1.267159905680456,1.0,0.0,4.565118963997945,1.2862594961971827,1.2865570601593874,3.5491430597732645,0.0,16807.632355351485,0.0,0.0,22702.97935067885,2315.059612679034,19297.528437167588,1967.8002617782413,0.85,0.8499998233311421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.3098833938484,2034.6934298245008,7.8404202676466195,5.019947500891301,0.37381261949278155,4.6461348813985195,3.294951743933502,3.5,0.9414147839810006,0.6,0.00023132849351594175,1.000084317402944,0.00023130899014261533,198.99471715735316,0.0,3.9093770721405355e-06,11.079174622446278,0.013126587945945694,7.771912462116815e-05,0.0001536093688947736,0.0007012450429889401,0.09244867585364416,0.09244867585364416,0.09244867585364416,0.09244867564272877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.93615546514,595.7120242988019,0.0,0.09244867585364416,0.09244867582726304,0.09244867582726304,0.4273223487944012,0.4273223487944012,0.5,9.999976287844811,0.45248885433267105,0.45248885433267105,5.945821612840518e-11,0.4546443065274275,0.4546443065274275,5.945821612840518e-11,26463.92166607348,20171.553805145588,0.7622284429221746,0.8999095700326487,0.681700949470202,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520163904241197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.919832904656,15450.0,,,,,,,,,,,,,,,,,3.0,16807.632355351485,1473.4292990669046,0.4273223487944012,6.178477068285765,3.294951743933502
402.0,-30.08857041470081,5.020483223075619,35.01728207070589,23.760307556390785,4.646599512946659,-26.615090093258285,-40.12881094878537,1.173064342804167,-4.9162485486854735,-5.370931156472595,40.03325776063133,48063.82810640234,15385.713337807236,15385.713337807236,63449.54144420958,87703.34219586512,87703.34219586512,15385.713337807236,103089.05553367235,103089.05553367235,103089.05553367235,129552.16060344176,125045.67215614067,4506.488447301085,0.0,103641.67519648692,64002.16110310261,44043.90454820479,26463.10506976941,70507.0096179742,20170.984612654676,1473.3756075661831,0.0,0.8848967400511047,2.8392153914597453,0.0014984597031051942,1.0,1.0,-4.9162485486854735,349557.41892751685,1555967.70628832,4.451250701707924,1555967.70628832,4.451250701707924,0.7622304547963781,0.09244815097512621,4.565118963995687,101325.0,128394.88346182661,1.2671589781576769,1.0,0.0,4.565118963995015,1.286256799613824,1.2865543378645472,3.5491505004026282,0.0,16807.613239797,0.0,0.0,22702.951667610658,2315.056789791688,19297.511688351955,1967.7985538743562,0.85,0.8500001220494557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.3795299454991,2034.6934298245008,7.840335217028345,5.020483223075619,0.374508671304282,4.645974551771337,3.295146654315808,3.5,0.9414704726616595,0.6,0.00023130899014261533,1.0000838707520991,0.00023128959171060586,198.99538258746185,0.0,3.881068258705396e-06,10.998947445171092,0.013130469014204399,7.771392371610982e-05,0.00015359506642650551,0.0007011797505198175,0.09244815097516561,0.09244815097516561,0.09244815097516561,0.09244815097047186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.461601315,595.7121737732535,0.0,0.09244815097516561,0.09244815097512621,0.09244815097512621,0.4273223476654031,0.4273223476654031,0.5,9.999976287815599,0.4526733401721117,0.4526733401721117,6.88373802404385e-11,0.454682607787106,0.454682607787106,6.88373802404385e-11,26463.10506976941,20170.984612654676,0.7622304547963781,0.8999040207207217,0.6816886486439433,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021243469091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.83960572738,15450.0,,,,,,,,,,,,,,,,,3.0,16807.613239797,1473.3756075661831,0.4273223476654031,6.178477068285765,3.295146654315808
403.0,-30.089369739519388,5.021015665801544,35.01723379726549,23.760667524207406,4.647114203010534,-26.615757844253213,-40.129426878970094,1.1734478666381092,-4.915037576245481,-5.37023014962734,40.033171989044256,48062.80537976388,15386.10687299345,15386.10687299345,63448.91225275733,87702.62901016364,87702.62901016364,15386.10687299345,103088.73588315709,103088.73588315709,103088.73588315709,129551.11465245378,125044.65137177464,4506.463280679129,0.0,103641.56329550542,64001.73967308185,44044.24846935952,26462.378769296683,70506.6272386562,20170.48018896361,1473.3266008551316,0.0,0.8849006743473595,2.8392818807117104,0.0014984597031051942,1.0,1.0,-4.915037576245481,349566.999914116,1555964.0054893396,4.451118114328925,1555964.0054893396,4.451118114328925,0.7622323134595395,0.09244765196398512,4.565118963995687,101325.0,128394.81152831405,1.267158268229105,1.0,0.0,4.565118963996065,1.286255041437977,1.286552554329367,3.549155351719425,0.0,16807.59418326798,0.0,0.0,22702.927155438603,2315.0542902457623,19297.489460251523,1967.7962872389169,0.85,0.8500000607026883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.4491551892577,2034.6934298245008,7.840257584410955,5.021015665801544,0.3751970055347966,4.645818660266747,3.2953415096762297,3.5,0.9415261456217799,0.6,0.00023128959171060586,1.0000832583666373,0.00023127033652013557,198.99604315865383,0.0,3.860198399321906e-06,10.939802263678281,0.013134329212603721,7.770850114512314e-05,0.0001535810905654827,0.0007011159490516242,0.09244765196822605,0.09244765196822605,0.09244765196822605,0.0924476519249575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.04690147075,595.7123043948449,0.0,0.09244765196822605,0.09244765196398512,0.09244765196398512,0.4273223465362575,0.4273223465362575,0.5,9.99997628785613,0.45292760075619753,0.45292760075619753,-2.2737367544323206e-13,0.4551925733818507,0.4551925733818507,-2.2737367544323206e-13,26462.378769296683,20170.48018896361,0.7622323134595395,0.8998999773168926,0.6816778402557426,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260708061277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.78046054589,15450.0,,,,,,,,,,,,,,,,,3.0,16807.59418326798,1473.3266008551316,0.4273223465362575,6.178477068285765,3.2953415096762297
404.0,-30.0901643231405,5.0215456065372015,35.01718525599758,23.761192231345944,4.647813861655432,-26.616403244984117,-40.13001301847396,1.173998667557999,-4.914320701477038,-5.369468876118004,40.03306771837156,48061.6658487673,15386.407111700959,15386.407111700959,63448.07296046826,87701.82315083312,87701.82315083312,15386.407111700959,103088.23026253408,103088.23026253408,103088.23026253408,129549.72711326803,125043.29210363138,4506.435009636654,0.0,103641.43990258242,64001.28259979305,44044.61922532153,26461.49685073395,70506.11607605548,20169.86535249627,1473.268769391689,0.0,0.8849049874974806,2.8393623262368846,0.0014984597031051942,1.0,1.0,-4.914320701477038,349577.4048283951,1555959.5065175728,4.450972760328664,1555959.5065175728,4.450972760328664,0.7622344822846567,0.09244709299201975,4.565118963995687,101325.0,128394.71665625098,1.2671573319146407,1.0,0.0,4.5651189639967376,1.286252498640339,1.2865499861752496,3.549162368058639,0.0,16807.57521778029,0.0,0.0,22702.90012592985,2315.051534002932,19297.460860221876,1967.7933708475246,0.85,0.8499998129393834,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.5187443302702,2034.6934298245008,7.840132562378009,5.0215456065372015,0.3759108525082828,4.645634754028919,3.295536268603676,3.5,0.9415817910296217,0.6,0.00023127033652013557,1.0000827650394803,0.00023125119700568553,198.9966998155043,0.0,3.831706713854245e-06,10.859056827062929,0.013138160919317575,7.770334117234261e-05,0.00015356699534779296,0.000701051602706047,0.09244709299226528,0.09244709299226528,0.09244709299226528,0.09244709296308007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.54276016064,595.7124631885449,0.0,0.09244709299226528,0.09244709299201975,0.09244709299201975,0.4273223454072732,0.4273223454072732,0.5,9.999976287848298,0.453100675469841,0.453100675469841,4.4508396968012676e-11,0.4551481746409536,0.4551481746409536,4.4508396968012676e-11,26461.49685073395,20169.86535249627,0.7622344822846567,0.8998945976832187,0.68166662019679,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308628964718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.69971510927,15450.0,,,,,,,,,,,,,,,,,3.0,16807.57521778029,1473.268769391689,0.4273223454072732,6.178477068285765,3.295536268603676
405.0,-30.090954159642095,5.0220721994097515,35.01713692538001,23.76168976714837,4.648482410169719,-26.617047354801972,-40.130602720286674,1.1745218161972908,-4.913390792311816,-5.368779230227843,40.03297671071607,48060.56626995133,15386.808855228222,15386.808855228222,63447.37512517955,87701.03541260351,87701.03541260351,15386.808855228222,103087.84426783174,103087.84426783174,103087.84426783174,129548.58423535028,125042.17454602884,4506.409689321447,0.0,103641.31876776385,64000.84962171933,44044.96571782724,26460.73996751855,70505.70568534579,20169.338466041332,1473.218492151186,0.0,0.884908882063853,2.839431341193809,0.0014984597031051942,1.0,1.0,-4.913390792311816,349586.8309612299,1555955.579814444,4.450841513497982,1555955.579814444,4.450841513497982,0.7622363732382342,0.09244659188225002,4.565118963995687,101325.0,128394.63080371509,1.267156484615989,1.0,0.0,4.565118963993132,1.2862500852694978,1.2865475476267545,3.5491690272962693,0.0,16807.556320630425,0.0,0.0,22702.87359106416,2315.0488281996563,19297.44208526483,1967.7914563347147,0.85,0.849999979423763,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.5883792171765,2034.6934298245008,7.840059086340664,5.0220721994097515,0.3765908711912127,4.645481328218539,3.2957311601686023,3.5,0.9416374743338863,0.6,0.00023125119700568553,1.000082271086056,0.0002312321732836584,198.99735255305058,0.0,3.8087002116296158e-06,10.793856399758331,0.013141969619529204,7.76981501590906e-05,0.00015355304684659492,0.0007009879261387086,0.09244659187550434,0.09244659187550434,0.09244659187550434,0.09244659193858933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.10274476605,595.7126017839228,0.0,0.09244659187550434,0.09244659188225002,0.09244659188225002,0.4273223442782244,0.4273223442782244,0.5,9.999976287822985,0.45331269184850953,0.45331269184850953,-4.547473508864641e-12,0.4553884379160422,0.4553884379160422,-4.547473508864641e-12,26460.73996751855,20169.338466041332,0.7622363732382342,0.8998899381042111,0.6816549923553271,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035626592467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.634514681966,15450.0,,,,,,,,,,,,,,,,,3.0,16807.556320630425,1473.218492151186,0.4273223442782244,6.178477068285765,3.2957311601686023
406.0,-30.09173894848315,5.022595705478154,35.017088760772204,23.762141935899876,4.649099395555705,-26.61769181298351,-40.13119238717479,1.1749988188995404,-4.912415431276486,-5.36807182151243,40.032884836985104,48059.491471202826,15387.179271744615,15387.179271744615,63446.67074294744,87700.27610138223,87700.27610138223,15387.179271744615,103087.45537312684,103087.45537312684,103087.45537312684,129547.42333411836,125041.0394928805,4506.38384123785,0.0,103641.20120651713,64000.41657383737,44045.316258533065,26459.967960991526,70505.28421952459,20168.801235921233,1473.1671190717952,0.0,0.8849128714115934,2.839501838948218,0.0014984597031051942,1.0,1.0,-4.912415431276486,349596.5000865002,1555951.615749577,4.4507070733390925,1555951.615749577,4.4507070733390925,0.7622383090431171,0.09244608011966156,4.565118963995687,101325.0,128394.54734525121,1.267155660944991,1.0,0.0,4.565118963998763,1.2862478880363095,1.2865453254149308,3.5491750901649044,0.0,16807.537492095074,0.0,0.0,22702.84783899775,2315.046202219693,19297.42027103844,1967.7892319026826,0.85,0.8499999827286141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.6579671871016,2034.6934298245008,7.839969841407288,5.022595705478154,0.37727706382727355,4.6453186416508805,3.2959259250293838,3.5,0.9416931214369668,0.6,0.0002312321732836584,1.0000817458166904,0.0002312132725658628,198.99800112284893,0.0,3.7856703191055526e-06,10.728589684345136,0.013145755289848309,7.769295977386112e-05,0.00015353921350979725,0.0007009247753105582,0.09244608011597659,0.09244608011597659,0.09244608011597659,0.09244608016266635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.6585420018,595.7127416981976,0.0,0.09244608011597659,0.09244608011966156,0.09244608011966156,0.4273223431490539,0.4273223431490539,0.5,9.999976287804826,0.45352957348592327,0.45352957348592327,5.206857167650014e-11,0.4556563902359585,0.4556563902359585,5.206857167650014e-11,26459.967960991526,20168.801235921233,0.7622383090431171,0.8998853269692593,0.6816438229163824,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520403618580746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.56924796655,15450.0,,,,,,,,,,,,,,,,,3.0,16807.537492095074,1473.1671190717952,0.4273223431490539,6.178477068285765,3.2959259250293838
407.0,-30.09251785087966,5.023116358814347,35.01704062482059,23.762615338806086,4.649739114942857,-26.61832906102773,-40.13176962090654,1.175497289679674,-4.911518932248782,-5.367348442189236,40.0327893341753,48058.3870292672,15387.521599682497,15387.521599682497,63445.9086289497,87699.50977460109,87699.50977460109,15387.521599682497,103087.03137428359,103087.03137428359,103087.03137428359,129546.19452188007,125039.83724377415,4506.35727810592,0.0,103641.08244198812,63999.95969842429,44045.69193729315,26459.16314759648,70504.85508488963,20168.240830909686,1473.1138205751358,0.0,0.8849169563955833,2.8395753191410122,0.0014984597031051942,1.0,1.0,-4.911518932248782,349606.3877194709,1555947.4951097365,4.450569411100837,1555947.4951097365,4.450569411100837,0.7622403141930718,0.09244555441836898,4.565118963995687,101325.0,128394.45614781039,1.2671547608962288,1.0,0.0,4.565118963996232,1.286245589897866,1.2865430024328255,3.5491814314855525,0.0,16807.5187383533,0.0,0.0,22702.82182334954,2315.0435493618656,19297.399349396586,1967.7870984889425,0.85,0.850000035218066,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.7275343866131,2034.6934298245008,7.839866374774922,5.023116358814347,0.3779687883764966,4.64514757043785,3.2961206363590345,3.5,0.9417487532454384,0.6,0.0002312132725658628,1.0000811331629915,0.00023119451502359267,198.99864483162875,0.0,3.7612050611077813e-06,10.659255143179452,0.013149516494909417,7.768787913866332e-05,0.0001535253934271995,0.0007008616849894072,0.09244555441033414,0.09244555441033414,0.09244555441033414,0.092445554476027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.19679284876,595.712887139173,0.0,0.09244555441033414,0.09244555441836898,0.09244555441836898,0.4273223420198144,0.4273223420198144,0.5,9.999976287814594,0.4537320191506069,0.4537320191506069,-7.901235221652314e-12,0.45582950994042903,0.45582950994042903,-7.901235221652314e-12,26459.16314759648,20168.240830909686,0.7622403141930718,0.8998799948253099,0.6816323070433049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450668909282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.49991342539,15450.0,,,,,,,,,,,,,,,,,3.0,16807.5187383533,1473.1138205751358,0.4273223420198144,6.178477068285765,3.2961206363590345
408.0,-30.093292631831307,5.023634174005129,35.016992618397836,23.763030592259042,4.650313186202906,-26.618968874036774,-40.13235851945353,1.1759366769418087,-4.910506252621133,-5.366626718244655,40.03269679771569,48057.35762045888,15387.862177094525,15387.862177094525,63445.21979755341,87698.77816137893,87698.77816137893,15387.862177094525,103086.64033847346,103086.64033847346,103086.64033847346,129545.01945842073,125038.68845124936,4506.331007171379,0.0,103640.96827346212,63999.547731496365,44046.02282440639,26458.37911994728,70504.40194435367,20167.695375066003,1473.061573598387,0.0,0.8849210218458553,2.839647004146638,0.0014984597031051942,1.0,1.0,-4.910506252621133,349616.2529452907,1555943.502466405,4.45043240798615,1555943.502466405,4.45043240798615,0.7622422856531428,0.09244503411401857,4.565118963995687,101325.0,128394.37953750591,1.2671540048113092,1.0,0.0,4.565118963996151,1.2862435684991047,1.2865409564386414,3.5491870092090294,0.0,16807.50007637701,0.0,0.0,22702.79681446655,2315.0409991655206,19297.374913574182,1967.784606728514,0.85,0.8499998952233768,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.7971042066822,2034.6934298245008,7.8397620131572126,5.023634174005129,0.3786581998028069,4.644975974202322,3.296315359624583,3.5,0.9418043884641666,0.6,0.00023119451502359267,1.0000807043555189,0.00023117585812495116,198.99928513796885,0.0,3.7327254921291903e-06,10.578544044694125,0.013153249220401547,7.768269614986275e-05,0.00015351181887372992,0.0007007997155379354,0.092445034113911,0.092445034113911,0.092445034113911,0.09244503411468936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.7493859288,595.7130280626201,0.0,0.092445034113911,0.09244503411401857,0.09244503411401857,0.42732234089063154,0.42732234089063154,0.5,9.99997628781004,0.45395275841468674,0.45395275841468674,-3.126388037344441e-12,0.4561204656235418,0.4561204656235418,-3.126388037344441e-12,26458.37911994728,20167.695375066003,0.7622422856531428,0.8998760084175766,0.6816220873469525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497366616707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.4192023269,15450.0,,,,,,,,,,,,,,,,,3.0,16807.50007637701,1473.061573598387,0.42732234089063154,6.178477068285765,3.296315359624583
409.0,-30.094061388942162,5.024149249930222,35.01694449785046,23.763561760447942,4.6510170749316,-26.61959035262596,-40.13292199289424,1.1764937015963561,-4.909756641470153,-5.365899722156878,40.032597493664596,48056.23830805944,15388.190889023352,15388.190889023352,63444.42919708279,87697.9825393288,87697.9825393288,15388.190889023352,103086.17342835215,103086.17342835215,103086.17342835215,129543.71965120139,125037.41562282437,4506.304028377028,0.0,103640.84598735995,63999.10175706809,44046.38247810206,26457.546222849236,70503.92870095129,20167.114796570415,1473.0068282679454,0.0,0.8849251391780576,2.8397229396526473,0.0014984597031051942,1.0,1.0,-4.909756641470153,349626.1904570259,1555939.2178318263,4.450293657342795,1555939.2178318263,4.450293657342795,0.7622443376534183,0.09244450065036226,4.565118963995687,101325.0,128394.28822871286,1.2671531036635861,1.0,0.0,4.565118963995387,1.2862409953293499,1.2865383586754358,3.549194109480829,0.0,16807.481471003583,0.0,0.0,22702.770027409493,2315.0382676458826,19297.35805229347,1967.7828873563828,0.85,0.8500001554433841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.8666765205983,2034.6934298245008,7.839651604000253,5.024149249930222,0.3793484495099113,4.6448008004203105,3.296510094471826,3.5,0.9418600269919503,0.6,0.00023117585812495116,1.0000800773689353,0.00023115734765274108,198.99992046959065,0.0,3.7127094925512297e-06,10.521818701890185,0.013156961929894097,7.767773723071037e-05,0.0001534981208942408,0.0007007371826320013,0.09244450065599932,0.09244450065599932,0.09244450065599932,0.09244450057598927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.2692582055,595.7131792923711,0.0,0.09244450065599932,0.09244450065036226,0.09244450065036226,0.42732233976143663,0.42732233976143663,0.5,9.99997628782336,0.45413199861962994,0.45413199861962994,1.5063505998114124e-11,0.45614308068672926,0.45614308068672926,1.5063505998114124e-11,26457.546222849236,20167.114796570415,0.7622443376534183,0.8998708350876162,0.6816107867108266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543817514904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.3624769841,15450.0,,,,,,,,,,,,,,,,,3.0,16807.481471003583,1473.0068282679454,0.42732233976143663,6.178477068285765,3.296510094471826
410.0,-30.094825365939432,5.024661153010954,35.01689665449695,23.76399856237697,4.651614174276463,-26.620218012692675,-40.13349391808731,1.176954813382601,-4.908726618890398,-5.365210972371542,40.032509246478845,48055.181966687305,15388.571630336379,15388.571630336379,63443.753597023686,87697.24404697421,87697.24404697421,15388.571630336379,103085.81567731059,103085.81567731059,103085.81567731059,129542.62263324179,125036.34367084892,4506.278962392868,0.0,103640.73092829649,63998.668849539165,44046.73564306369,26456.806955931203,70503.54259899489,20166.60058139636,1472.9574320559666,0.0,0.8849290184282748,2.8397904760129,0.0014984597031051942,1.0,1.0,-4.908726618890398,349635.6053736891,1555935.4102708746,4.450162930654323,1555935.4102708746,4.450162930654323,0.7622462005709016,0.09244400420079099,4.565118963995687,101325.0,128394.20343402271,1.26715226680506,1.0,0.0,4.565118963997203,1.2862388715745716,1.2865362106195428,3.5491999696815393,0.0,16807.462960481735,0.0,0.0,22702.744823452183,2315.0356975574928,19297.33425572757,1967.7804607819764,0.85,0.8500000509098447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.93626029474,2034.6934298245008,7.839567662796013,5.024661153010954,0.3800198536349155,4.644641299376039,3.2967048659992377,3.5,0.9419156759997822,0.6,0.00023115734765274108,1.0000795799297155,0.0002311389536310566,199.0005518542847,0.0,3.6835824976620135e-06,10.439272798374146,0.01316064551239176,7.767270423012835e-05,0.00015348464342261273,0.0007006756563706852,0.09244400419272404,0.09244400419272404,0.09244400419272404,0.09244400427110046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.8425896945,595.7133136836053,0.0,0.09244400419272404,0.09244400420079099,0.09244400420079099,0.42732233863230373,0.42732233863230373,0.5,9.999976287832693,0.45435726359716,0.45435726359716,1.1596057447604835e-11,0.45648435348113026,0.45648435348113026,1.1596057447604835e-11,26456.806955931203,20166.60058139636,0.7622462005709016,0.899866180595699,0.6815995366362256,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520589907542838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.27993108058,15450.0,,,,,,,,,,,,,,,,,3.0,16807.462960481735,1472.9574320559666,0.42732233863230373,6.178477068285765,3.2967048659992377
411.0,-30.09558439130917,5.0251703470916285,35.016848798763704,23.764472489152126,4.652252546041988,-26.620837072035915,-40.13406070936469,1.177453560016013,-4.9078621372241855,-5.364487595913712,40.03241320275607,48054.12599985124,15388.896710355955,15388.896710355955,63443.022710207195,87696.48648779317,87696.48648779317,15388.896710355955,103085.38319814912,103085.38319814912,103085.38319814912,129541.3804920813,125035.12814105183,4506.252351029466,0.0,103640.61349681817,63998.253010588705,44047.06720692163,26455.997293932174,70503.0645008538,20166.03665541538,1472.903896957378,0.0,0.884933104889987,2.8398644026724362,0.0014984597031051942,1.0,1.0,-4.9078621372241855,349645.49383636814,1555931.266325287,4.450025221985137,1555931.266325287,4.450025221985137,0.7622482128103547,0.0924434776178874,4.565118963995687,101325.0,128394.12069934806,1.2671514502773062,1.0,0.0,4.565118963995131,1.2862365711280142,1.2865338859808972,3.549206317460039,0.0,16807.444520096255,0.0,0.0,22702.719099811853,2315.0330744761823,19297.313074919282,1967.778300940615,0.85,0.8500000810510494,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.0058071709261,2034.6934298245008,7.839455519764535,5.0251703470916285,0.3807051898233693,4.644465157268259,3.2968995388451425,3.5,0.9419712968128978,0.6,0.0002311389536310566,1.0000790646147262,0.0002311206801635242,199.00117915023654,0.0,3.6604204660326405e-06,10.373631600736504,0.013164305932857792,7.766771670598085e-05,0.00015347123692507574,0.0007006144541145384,0.09244347761338502,0.09244347761338502,0.09244347761338502,0.09244347770720086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.37822557165,595.7134599480971,0.0,0.09244347761338502,0.0924434776178874,0.0924434776178874,0.4273223375032046,0.4273223375032046,0.5,9.999976287846941,0.4545533715124179,0.4545533715124179,-4.092726157978177e-12,0.45662545868952975,0.45662545868952975,-4.092726157978177e-12,26455.997293932174,20166.03665541538,0.7622482128103547,0.8998619160652073,0.6815891811237411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063571126099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.21428988294,15450.0,,,,,,,,,,,,,,,,,3.0,16807.444520096255,1472.903896957378,0.4273223375032046,6.178477068285765,3.2968995388451425
412.0,-30.09633929854036,5.025676766380842,35.01680108194704,23.764887218736135,4.6528234282334,-26.621459368603908,-40.13463172651825,1.1778921151701545,-4.906853872533532,-5.36377227086645,40.032321497463265,48053.11000783839,15389.229685279777,15389.229685279777,63442.33969311816,87695.76700773637,87695.76700773637,15389.229685279777,103084.99669301615,103084.99669301615,103084.99669301615,129540.2176363799,125033.99132426907,4506.226312110823,0.0,103640.50066064544,63997.843660509876,44047.396666817294,26455.220943363744,70502.61761018104,20165.496515373823,1472.8521546160086,0.0,0.8849371337744911,2.839935394785779,0.0014984597031051942,1.0,1.0,-4.906853872533532,349655.27245303645,1555927.3095747922,4.449889454430505,1555927.3095747922,4.449889454430505,0.7622501644777346,0.09244296190491125,4.565118963995687,101325.0,128394.04548094596,1.267150707929395,1.0,0.0,4.565118963996369,1.2862345526588714,1.2865318435399946,3.5492118871778002,0.0,16807.426153442484,0.0,0.0,22702.694382783968,2315.0305540407753,19297.29398600697,1967.7763544132779,0.85,0.8500001656473252,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.0753652496169,2034.6934298245008,7.839347361644949,5.025676766380842,0.3813853984782183,4.644291367902624,3.2970942476478307,3.5,0.9420269278993801,0.6,0.0002311206801635242,1.000078636115756,0.00023110250716001964,199.00180304622003,0.0,3.6364415861065935e-06,10.305675455026085,0.013167942374443898,7.766269229531629e-05,0.00015345798786820794,0.0007005539705937761,0.09244296190006618,0.09244296190006618,0.09244296190006618,0.09244296194403166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.93483760045,595.7135996055266,0.0,0.09244296190006618,0.09244296190491125,0.09244296190491125,0.42732233637415223,0.42732233637415223,0.5,9.999976287841296,0.45477171433384456,0.45477171433384456,-3.211653165635653e-11,0.4569183983329026,0.4569183983329026,-3.211653165635653e-11,26455.220943363744,20165.496515373823,0.7622501644777346,0.8998579321394823,0.6815790907726411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520681218381075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.14633373723,15450.0,,,,,,,,,,,,,,,,,3.0,16807.426153442484,1472.8521546160086,0.42732233637415223,6.178477068285765,3.2970942476478307
413.0,-30.097089138114633,5.026180631315885,35.01675329749291,23.765364114102,4.6534635139759635,-26.622070419677677,-40.13518594494087,1.178393760781266,-4.906013538709487,-5.36304164308656,40.032224113253974,48052.0398499516,15389.536207783669,15389.536207783669,63441.57605773527,87695.01523616308,87695.01523616308,15389.536207783669,103084.55144394675,103084.55144394675,103084.55144394675,129538.9497306952,125032.75032996116,4506.199400734045,0.0,103640.38358583138,63997.40819826624,44047.75043062794,26454.398286748437,70502.14871737637,20164.923427555343,1472.7978395543835,0.0,0.8849412623347606,2.840010517492825,0.0014984597031051942,1.0,1.0,-4.906013538709487,349665.26048333955,1555923.10780807,4.449750328806841,1555923.10780807,4.449750328806841,0.7622522050579534,0.09244242943690978,4.565118963995687,101325.0,128393.95378242026,1.2671498029353097,1.0,0.0,4.565118963996558,1.286232238178799,1.2865295051490502,3.549218273722891,0.0,16807.40784398791,0.0,0.0,22702.66873727177,2315.027938926318,19297.26540601964,1967.7734400656332,0.85,0.8499998669468598,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.1449258272016,2034.6934298245008,7.839225726699241,5.026180631315885,0.3820710311473885,4.6441096001684965,3.2972889680452298,3.5,0.9420825622986371,0.6,0.00023110250716001964,1.0000781086961688,0.00023108445745434304,199.0024227574391,0.0,3.6164604641754656e-06,10.249048955473269,0.013171558834908073,7.765781598496462e-05,0.00015344469117505502,0.0007004932696077053,0.09244242944186414,0.09244242944186414,0.09244242944186414,0.09244242939269588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.46399258415,595.713747911284,0.0,0.09244242944186414,0.09244242943690978,0.09244242943690978,0.4273223352450577,0.4273223352450577,0.5,9.999976287836954,0.4549628845637699,0.4549628845637699,1.2846612662542611e-11,0.4570281043770592,0.4570281043770592,1.2846612662542611e-11,26454.398286748437,20164.923427555343,0.7622522050579534,0.8998530855003443,0.6815684447090959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726478869783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.08970723768,15450.0,,,,,,,,,,,,,,,,,3.0,16807.40784398791,1472.7978395543835,0.4273223352450577,6.178477068285765,3.2972889680452298
414.0,-30.097833225557423,5.026681710543276,35.01670565565719,23.765791311766975,4.654047292994604,-26.622681435904212,-40.135747637227155,1.1788448659999942,-4.905027177787133,-5.3623324064844295,40.032132657271816,48051.03318955656,15389.870492847585,15389.870492847585,63440.90368240415,87694.29384124406,87694.29384124406,15389.870492847585,103084.16433409165,103084.16433409165,103084.16433409165,129537.79065940996,125031.61712094521,4506.173538464752,0.0,103640.27043243771,63997.00978994102,44048.06738055188,26453.626325318317,70501.6937058702,20164.386245647715,1472.746434876081,0.0,0.8849452586321573,2.8400810916641577,0.0014984597031051942,1.0,1.0,-4.905027177787133,349674.9563002109,1555919.161830714,4.4496156610509185,1555919.161830714,4.4496156610509185,0.7622541423120022,0.09244191729658033,4.565118963995687,101325.0,128393.88062403364,1.2671490809181707,1.0,0.0,4.565118963994678,1.2862301604181385,1.2865274036909045,3.549224007087207,0.0,16807.38961089182,0.0,0.0,22702.643950755897,2315.0254114051077,19297.24719049131,1967.7715825986766,0.85,0.8499999926153446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.2145110061567,2034.6934298245008,7.839118143518717,5.026681710543276,0.38274558267987047,4.643936127863405,3.297483761911269,3.5,0.942138217688934,0.6,0.00023108445745434304,1.0000775099639354,0.00023106654749458004,199.0030377181303,0.0,3.5919351597018566e-06,10.179544242595062,0.013175150770067775,7.76528742043815e-05,0.00015343158324996155,0.0007004334303702825,0.09244191727826269,0.09244191727826269,0.09244191727826269,0.09244191746563572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.0218098841,595.7138871890147,0.0,0.09244191727826269,0.09244191729658033,0.09244191729658033,0.42732233411593457,0.42732233411593457,0.5,9.99997628788999,0.45517886313643885,0.45517886313643885,5.155698090675287e-11,0.45730522869729384,0.45730522869729384,5.155698090675287e-11,26453.626325318317,20164.386245647715,0.7622541423120022,0.8998493560605317,0.6815585649619035,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077143579379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.0202025248,15450.0,,,,,,,,,,,,,,,,,3.0,16807.38961089182,1472.746434876081,0.42732233411593457,6.178477068285765,3.297483761911269
415.0,-30.098572372796088,5.027180021111975,35.01665792178125,23.766352305561327,4.65478095660251,-26.623273507812495,-40.13628006270153,1.1794317926597608,-4.904324871866947,-5.361624584926822,40.0320347192825,48049.91304909953,15390.202731795203,15390.202731795203,63440.11578089473,87693.49865301012,87693.49865301012,15390.202731795203,103083.70138480532,103083.70138480532,103083.70138480532,129536.51184179721,125030.36468128815,4506.147160509056,0.0,103640.1480186073,63996.56241745571,44048.42844572399,26452.810456991898,70501.2389027159,20163.817310304326,1472.6929076574918,0.0,0.884949271239916,2.840155412455737,0.0014984597031051942,1.0,1.0,-4.904324871866947,349684.6329811313,1555914.9361869514,4.44948044448641,1555914.9361869514,4.44948044448641,0.762256144506366,0.09244139588222976,4.565118963995687,101325.0,128393.78140923532,1.267148101744242,1.0,0.0,4.5651189640003516,1.2862274455594882,1.2865246651673787,3.5492314984850393,0.0,16807.371468035446,0.0,0.0,22702.61713571967,2315.0226770323884,19297.22726020004,1967.769550274563,0.85,0.8500001187016593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.2840943336032,2034.6934298245008,7.839009533166466,5.027180021111975,0.383417961627341,4.643762059484634,3.2976785551970584,3.5,0.9421938729134453,0.6,0.00023106654749458004,1.0000769958017928,0.00023104875771022692,199.00364859924906,0.0,3.5641363982465196e-06,10.100762552630636,0.013178714906466021,7.764819018223797e-05,0.00015341835731234207,0.0007003730523916391,0.09244139589444524,0.09244139589444524,0.09244139589444524,0.09244139578627164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.54828745656,595.7140363380244,0.0,0.09244139589444524,0.09244139588222976,0.09244139588222976,0.4273223329870186,0.4273223329870186,0.5,9.999976287905456,0.4553510492487476,0.4553510492487476,-2.8705926524708048e-11,0.45729971305985373,0.45729971305985373,-2.8705926524708048e-11,26452.810456991898,20163.817310304326,0.762256144506366,0.8998439852728723,0.6815470734550244,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816048109406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.94142083484,15450.0,,,,,,,,,,,,,,,,,3.0,16807.371468035446,1472.6929076574918,0.4273223329870186,6.178477068285765,3.2976785551970584
416.0,-30.099307637552457,5.027675123373378,35.01661056778617,23.766772064287238,4.655355279723893,-26.623877587648543,-40.13683309368787,1.1798751974709287,-4.903245916618857,-5.360955609739183,40.03195020680042,48048.90885490136,15390.587728596094,15390.587728596094,63439.49658349746,87692.78656475905,87692.78656475905,15390.587728596094,103083.37429335514,103083.37429335514,103083.37429335514,129535.47880776331,125029.35589501204,4506.122912751278,0.0,103640.0361243997,63996.15841211114,44048.753013653964,26452.10451440817,70500.85752806213,20163.326492126136,1472.6455388588308,0.0,0.8849530340440974,2.8402199358800786,0.0014984597031051942,1.0,1.0,-4.903245916618857,349693.7787853492,1555911.2898079222,4.449353646531354,1555911.2898079222,4.449353646531354,0.762257932299617,0.09244091546510635,4.565118963995687,101325.0,128393.7030172959,1.2671473280759527,1.0,0.0,4.565118963994464,1.2862254033814353,1.2865225996345584,3.549237133704692,0.0,16807.353399344913,0.0,0.0,22702.59262503145,2315.0201776377717,19297.207807313684,1967.767566632202,0.85,0.8500001795405934,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.3536759883852,2034.6934298245008,7.838927808484741,5.027675123373378,0.3840711936437433,4.643603929729634,3.2978733484028546,3.5,0.9422495281151013,0.6,0.00023104875771022692,1.000076591816972,0.00023103106262136375,199.00425627490893,0.0,3.540231994064849e-06,10.033017471179782,0.013182255138460086,7.764332515933265e-05,0.00015340543255089426,0.0007003140493180486,0.09244091546005821,0.09244091546005821,0.09244091546005821,0.09244091553027131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.13967649336,595.7141650413365,0.0,0.09244091546005821,0.09244091546510635,0.09244091546510635,0.4273223318581182,0.4273223318581182,0.5,9.999976287892153,0.45558462507796094,0.45558462507796094,1.722355591482483e-11,0.4577096931203073,0.4577096931203073,1.722355591482483e-11,26452.10451440817,20163.326492126136,0.762257932299617,0.8998400701473174,0.6815365165703977,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086036449069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.873675753384,15450.0,,,,,,,,,,,,,,,,,3.0,16807.353399344913,1472.6455388588308,0.4273223318581182,6.178477068285765,3.2978733484028546
417.0,-30.10003806915039,5.028167795691372,35.016563194691145,23.76720589762556,4.655944449699456,-26.624476157097856,-40.13737774277104,1.180332838282721,-4.902332903638921,-5.360226348965149,40.03185494799266,48047.888847722235,15390.87932182815,15390.87932182815,63438.768169550385,87692.07088622755,87692.07088622755,15390.87932182815,103082.9502080557,103082.9502080557,103082.9502080557,129534.24580391744,125028.14958965675,4506.096214260683,0.0,103639.92344556996,63995.74140746437,44049.09115345066,26451.29559586173,70500.3867493124,20162.763264046025,1472.5919240680691,0.0,0.8849571472796864,2.840293900888746,0.0014984597031051942,1.0,1.0,-4.902332903638921,349703.74898891436,1555907.1797768525,4.449215040660531,1555907.1797768525,4.449215040660531,0.7622599502158398,0.09244038693546869,4.565118963995687,101325.0,128393.61916909936,1.2671465005585922,1.0,0.0,4.565118963996201,1.2862232942674052,1.2865204672721744,3.5492429536473633,0.0,16807.3353837952,0.0,0.0,22702.56794246992,2315.017660716954,19297.18303538255,1967.7650405982217,0.85,0.8500000125220688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.4232069485495,2034.6934298245008,7.838798720194338,5.028167795691372,0.38474996349151347,4.643417832199859,3.2980680042868977,3.5,0.9423051440819707,0.6,0.00023103106262136375,1.000076088789364,0.00023101348508495684,199.00485995934446,0.0,3.521397998934162e-06,9.979641928979415,0.01318577653645902,7.763853414760914e-05,0.0001533925284737546,0.0007002551406707856,0.0924403869362151,0.0924403869362151,0.0924403869362151,0.0924403869391772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.67910794745,595.7143101100951,0.0,0.0924403869362151,0.09244038693546869,0.09244038693546869,0.4273223307291151,0.4273223307291151,0.5,9.99997628788761,0.455786777226308,0.455786777226308,4.206412995699793e-12,0.4578934453262491,0.4578934453262491,4.206412995699793e-12,26451.29559586173,20162.763264046025,0.7622599502158398,0.8998357469318297,0.6815265995429571,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904448349894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.820300211184,15450.0,,,,,,,,,,,,,,,,,3.0,16807.3353837952,1472.5919240680691,0.4273223307291151,6.178477068285765,3.2980680042868977
