time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
418.0,-30.1007664306573,5.028657908264425,35.016515820679146,23.767666762601607,4.656564154039192,-26.62506970979709,-40.137917816732056,1.1808178771673379,-4.9014626649108095,-5.359509984438966,40.03176017535849,48046.85755641272,15391.186491208782,15391.186491208782,63438.0440476215,87691.33917864328,87691.33917864328,15391.186491208782,103082.52566985205,103082.52566985205,103082.52566985205,129533.02187774454,125026.95199149165,4506.0698862528925,0.0,103639.80913199726,63995.32750574625,44049.424029167785,26450.496207892487,70499.92023706027,20162.20649239083,1472.5390340781362,0.0,0.8849611920423466,2.840366926218505,0.0014984597031051942,1.0,1.0,-4.9014626649108095,349713.5430967001,1555903.0907308403,4.449078743000279,1555903.0907308403,4.449078743000279,0.7622619376938073,0.09243986590802512,4.565118963995687,101325.0,128393.53626739643,1.2671456823823974,1.0,0.0,4.565118963995009,1.2862210564594219,1.2865182063373866,3.5492491287322574,0.0,16807.317440560935,0.0,0.0,22702.542901814108,2315.015107280683,19297.16218196408,1967.7629141413306,0.85,0.8500000315128614,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.4927691775074,2034.6934298245008,7.838677449092944,5.028657908264425,0.3854215823017144,4.643236325962711,3.2982627523084487,3.5,0.9423607863738425,0.6,0.00023101348508495684,1.0000758735940976,0.00023099595859135653,199.00546193611973,0.0,3.4980151710865302e-06,9.913374994859227,0.013189274551630105,7.76337836508873e-05,0.00015337970143406956,0.0007001965837086674,0.09243986590356608,0.09243986590356608,0.09243986590356608,0.09243986592954993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.22089011956,595.7144544383938,0.0,0.09243986590356608,0.09243986590802512,0.09243986590802512,0.4273223296000648,0.4273223296000648,0.5,9.999976287877738,0.4559838671999614,0.4559838671999614,-6.87805368215777e-12,0.45804731952813427,0.45804731952813427,-6.87805368215777e-12,26450.496207892487,20162.20649239083,0.7622619376938073,0.8998314300825763,0.6815164810804357,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094824268331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.754033277066,15450.0,,,,,,,,,,,,,,,,,3.0,16807.317440560935,1472.5390340781362,0.4273223296000648,6.178477068285765,3.2982627523084487
419.0,-30.101486991358126,5.029145211713069,35.01646848424482,23.768187208939366,4.657249608747775,-26.625649860150492,-40.138444549497194,1.1813634558485118,-4.90065897482134,-5.358816545042981,40.03166651102625,48045.80187165542,15391.523586098618,15391.523586098618,63437.325457754036,87690.5793255839,87690.5793255839,15391.523586098618,103082.10291168251,103082.10291168251,103082.10291168251,129531.81814483168,125025.77390807676,4506.044236754917,0.0,103639.6905831381,63994.91312600109,44049.752730152235,26449.715233149163,70499.4679633014,20161.66227074691,1472.4875031748454,0.0,0.8849651142953197,2.840438149155356,0.0014984597031051942,1.0,1.0,-4.90065897482134,349723.02397779457,1555899.0495097968,4.448946574385642,1555899.0495097968,4.448946574385642,0.7622638691201673,0.09243935857665933,4.565118963995687,101325.0,128393.44996945177,1.267144830687903,1.0,0.0,4.565118963996674,1.2862185347094182,1.2865156614607198,3.5492560873623518,0.0,16807.299514449776,0.0,0.0,22702.516933408882,2315.0124592402994,19297.138892679166,1967.7605392951891,0.85,0.8499999779443669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.562347240568,2034.6934298245008,7.838571363791237,5.029145211713069,0.3860814119921052,4.643063799720964,3.2984575492608053,3.5,0.9424164426459444,0.6,0.00023099595859135653,1.000075061397393,0.00023097862101329538,199.00605746884372,0.0,3.4878679550509266e-06,9.884617784614326,0.013192762419585157,7.762915076233543e-05,0.0001533668078290211,0.0007001377228677463,0.09243935857196107,0.09243935857196107,0.09243935857196107,0.09243935860698765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.7680309908,595.714597078785,0.0,0.09243935857196107,0.09243935857665933,0.09243935857665933,0.4273223284709553,0.4273223284709553,0.5,9.999976287852887,0.45617175276169064,0.45617175276169064,-4.087041816092096e-11,0.45815757022165826,0.45815757022165826,-4.087041816092096e-11,26449.715233149163,20161.66227074691,0.7622638691201673,0.8998270099112865,0.6815058788339471,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520991913152015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.72527606682,15450.0,,,,,,,,,,,,,,,,,3.0,16807.299514449776,1472.4875031748454,0.4273223284709553,6.178477068285765,3.2984575492608053
420.0,-30.102203020767636,5.029629556840502,35.0164214057654,23.76862233448776,4.657839164572046,-26.626234758895936,-40.1389756827615,1.181822192662029,-4.899659724155356,-5.358138241049267,40.03157927724124,48044.78909787007,15391.878584669354,15391.878584669354,63436.667682539424,87689.86777443385,87689.86777443385,15391.878584669354,103081.7463591032,103081.7463591032,103081.7463591032,129530.7312745746,125024.71175701622,4506.019517558387,0.0,103639.57878358329,63994.50010394047,44050.08742182536,26448.984915471407,70499.07233729676,20161.154138618833,1472.4387546095772,0.0,0.8849689347707521,2.8405048827739776,0.0014984597031051942,1.0,1.0,-4.899659724155356,349732.2981195603,1555895.2857469982,4.448817836135615,1555895.2857469982,4.448817836135615,0.7622657052076698,0.09243886903513288,4.565118963995687,101325.0,128393.36907208813,1.267144032292999,1.0,0.0,4.565118963994214,1.286216419740566,1.2865135237022545,3.549261923523326,0.0,16807.28172033605,0.0,0.0,22702.492443454583,2315.009961959954,19297.1175251496,1967.7583604135561,0.85,0.8499999536708668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.6319127431557,2034.6934298245008,7.838474453782532,5.029629556840502,0.38673281939271487,4.642896737447787,3.2986523156482535,3.5,0.9424720901852153,0.6,0.00023097862101329538,1.0000745897905359,0.00023096139365132105,199.00664925964105,0.0,3.4502830560078297e-06,9.77810218072619,0.013196212702641165,7.762447942792764e-05,0.00015335414158536775,0.0007000798999586419,0.09243886903165646,0.09243886903165646,0.09243886903165646,0.0924388690604491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.34626304766,595.7147299261251,0.0,0.09243886903165646,0.09243886903513288,0.09243886903513288,0.42732232734173836,0.42732232734173836,0.5,9.999976287837923,0.4563916404022166,0.4563916404022166,-3.3935521059902385e-11,0.4584785168939334,0.4584785168939334,-3.3935521059902385e-11,26448.984915471407,20161.154138618833,0.7622657052076698,0.8998227292840413,0.681495337527335,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035116153664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61876046293,15450.0,,,,,,,,,,,,,,,,,3.0,16807.28172033605,1472.4387546095772,0.42732232734173836,6.178477068285765,3.2986523156482535
421.0,-30.10291429765571,5.030111367204552,35.01637432783294,23.76909378161656,4.658468378624659,-26.626812118613284,-40.13949811980126,1.1823178159108751,-4.898803216298063,-5.357428374513462,40.03148513605639,48043.75869005672,15392.18275625671,15392.18275625671,63435.94144631343,87689.14116812909,87689.14116812909,15392.18275625671,103081.3239243858,103081.3239243858,103081.3239243858,129529.51572658042,125023.52231938139,4505.993407199029,0.0,103639.46465046561,63994.082168201625,44050.42498029332,26448.191802194615,70498.61678248794,20160.601678502848,1472.3863011013416,0.0,0.8849729433307393,2.840577330287024,0.0014984597031051942,1.0,1.0,-4.898803216298063,349742.00400882825,1555891.223967537,4.448682760816636,1555891.223967537,4.448682760816636,0.7622676752075718,0.09243835234490562,4.565118963995687,101325.0,128393.28255143913,1.2671431784005835,1.0,0.0,4.56511896399647,1.2862141316079165,1.2865112128818377,3.5492682375435884,0.0,16807.2639929805,0.0,0.0,22702.46744232787,2315.007412554529,19297.099525399117,1967.7565249498166,0.85,0.850000096880237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.7014479389811,2034.6934298245008,7.838351788359527,5.030111367204552,0.3873968901996889,4.642714477004863,3.298847001781217,3.5,0.9425277147946334,0.6,0.00023096139365132105,1.0000740951287035,0.00023094428180503738,199.00723712560696,0.0,3.42835958209306e-06,9.715971055651732,0.013199641062223258,7.761988483063532e-05,0.00015334150882068573,0.0007000222298850243,0.09243835234039095,0.09243835234039095,0.09243835234039095,0.09243835234989294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.8910985206,595.714873292599,0.0,0.09243835234039095,0.09243835234490562,0.09243835234490562,0.4273223262124748,0.4273223262124748,0.5,9.999976287815466,0.45658564547807146,0.45658564547807146,7.73070496506989e-12,0.45862515821539773,0.45862515821539773,7.73070496506989e-12,26448.191802194615,20160.601678502848,0.7622676752075718,0.8998182424207662,0.6814851252796627,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521078047713807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.55662933786,15450.0,,,,,,,,,,,,,,,,,3.0,16807.2639929805,1472.3863011013416,0.4273223262124748,6.178477068285765,3.298847001781217
422.0,-30.103620853302942,5.030590485570534,35.01632736130429,23.769550036545866,4.659080105553492,-26.62738672180281,-40.140020137745864,1.1827979153373192,-4.8978877995010635,-5.356733865918462,40.0313941929324,48042.74932137136,15392.505796036045,15392.505796036045,63435.2551174074,87688.42497868133,87688.42497868133,15392.505796036045,103080.93077471737,103080.93077471737,103080.93077471737,129528.35845198717,125022.39049271899,4505.9679592681805,0.0,103639.35192896378,63993.6762699389,44050.750732249864,26447.427677269796,70498.17840951966,20160.06965011977,1472.3355737475852,0.0,0.8849768607985824,2.840647144768627,0.0014984597031051942,1.0,1.0,-4.8978877995010635,349751.50011512474,1555887.3001781094,4.448550755796533,1555887.3001781094,4.448550755796533,0.7622695823626853,0.09243784860001304,4.565118963995687,101325.0,128393.19881459475,1.2671423519821836,1.0,0.0,4.565118963997692,1.2862119160283179,1.2865089747798926,3.549274351377708,0.0,16807.24633696615,0.0,0.0,22702.44275041891,2315.0048946805396,19297.079160128138,1967.7544482701167,0.85,0.8500001243157881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.7709967038625,2034.6934298245008,7.838238685606394,5.030590485570534,0.3880526165883804,4.642537868982154,3.2990417305024398,3.5,0.9425833515721257,0.6,0.00023094428180503738,1.0000736037171674,0.0002309272846984882,199.0078210925334,0.0,3.4053812510310534e-06,9.650850465422005,0.013203046443474288,7.761529417022485e-05,0.00015332898763481252,0.0006999650691819428,0.09243784859471096,0.09243784859471096,0.09243784859471096,0.09243784863980066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.45139640017,595.7150117887335,0.0,0.09243784859471096,0.09243784860001304,0.09243784860001304,0.4273223250831438,0.4273223250831438,0.5,9.9999762877974,0.4567905004185491,0.4567905004185491,-2.4385826691286638e-11,0.45884606641737946,0.45884606641737946,-2.4385826691286638e-11,26447.427677269796,20160.06965011977,0.7622695823626853,0.8998141022724847,0.6814750452457641,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120694563256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.491508747626,15450.0,,,,,,,,,,,,,,,,,3.0,16807.24633696615,1472.3355737475852,0.4273223250831438,6.178477068285765,3.2990417305024398
423.0,-30.10432461384145,5.031067020053428,35.01628046942676,23.770000703539722,4.659685038159136,-26.627959716769205,-40.1405418064445,1.1832722758422183,-4.8969803913844885,-5.356033233524685,40.03130241271544,48041.75234415109,15392.815862059508,15392.815862059508,63434.5682062106,87687.71434284841,87687.71434284841,15392.815862059508,103080.53020490792,103080.53020490792,103080.53020490792,129527.18474269567,125021.24245977537,4505.94228292029,0.0,103639.23992171363,63993.27792184823,44051.068888739326,26446.654537787745,70497.72342652707,20159.531306263474,1472.2842828481948,0.0,0.8849808128222008,2.840717797744902,0.0014984597031051942,1.0,1.0,-4.8969803913844885,349761.0801581932,1555883.3402801282,4.448417587160981,1555883.3402801282,4.448417587160981,0.7622715106539828,0.09243734033734195,4.565118963995687,101325.0,128393.1149663982,1.2671415244648232,1.0,0.0,4.565118963997588,1.2862097271261723,1.2865067635092244,3.5492803916167754,0.0,16807.22875182476,0.0,0.0,22702.41821496846,2315.0023927608777,19297.055580781012,1967.7520438458612,0.85,0.8500000043192677,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.8405405878173,2034.6934298245008,7.8381190040267334,5.031067020053428,0.3887096382726991,4.642357381780729,3.299236450154852,3.5,0.9426389857585292,0.6,0.0002309272846984882,1.0000733129565138,0.00023091035597760183,199.0084027523166,0.0,3.382557139232142e-06,9.586166932583891,0.01320642900061352,7.76107068318708e-05,0.0001533165778666174,0.0006999084171138164,0.09243734034480434,0.09243734034480434,0.09243734034480434,0.09243734027701116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.0076469869,595.7151515596411,0.0,0.09243734034480434,0.09243734033734195,0.09243734033734195,0.42732232395377623,0.42732232395377623,0.5,9.999976287799665,0.4569935618188765,0.4569935618188765,-4.496314431889914e-11,0.4590528421401814,0.4590528421401814,-4.496314431889914e-11,26446.654537787745,20159.531306263474,0.7622715106539828,0.89981016581794,0.6814653014181422,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521163058572761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.42682521479,15450.0,,,,,,,,,,,,,,,,,3.0,16807.22875182476,1472.2842828481948,0.42732232395377623,6.178477068285765,3.299236450154852
424.0,-30.105021601351368,5.031541063897166,35.016233656760235,23.770430136378877,4.6602651823775885,-26.62852884982141,-40.14105914449317,1.1837250296815554,-4.896038350040158,-5.355327526662146,40.03121091330339,48040.76801441445,15393.114738743316,15393.114738743316,63433.88275315776,87687.0199756274,87687.0199756274,15393.114738743316,103080.13471437071,103080.13471437071,103080.13471437071,129526.01536461705,125020.09886345561,4505.916501161433,0.0,103639.129585722,63992.87762444839,44051.391068081786,26445.880650246334,70497.27171832812,20158.992580318358,1472.2328546053448,0.0,0.8849847898911177,2.840788577151992,0.0014984597031051942,1.0,1.0,-4.896038350040158,349770.7297957234,1555879.392504605,4.448283575396046,1555879.392504605,4.448283575396046,0.7622734461720633,0.09243682985549304,4.565118963995687,101325.0,128393.034904176,1.2671407343121244,1.0,0.0,4.565118963997487,1.2862076393925952,1.2865046535185238,3.5492861527020168,0.0,16807.21119912686,0.0,0.0,22702.3940456111,2314.999928172322,19297.031254984828,1967.7495633049848,0.85,0.8499998377358529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.910089636743,2034.6934298245008,7.837993612829049,5.031541063897166,0.38936754925157846,4.642173514645587,3.299431188866476,3.5,0.9426946253904217,0.6,0.00023091035597760183,1.0000726077798763,0.00023089359130654938,199.00897881713524,0.0,3.3689577042348845e-06,9.547626133801662,0.013209797958317756,7.760615782301249e-05,0.00015330419815458936,0.0006998519022556684,0.09243682985635043,0.09243682985635043,0.09243682985635043,0.09243682985238352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.56525534234,595.7152909028488,0.0,0.09243682985635043,0.09243682985549304,0.09243682985549304,0.42732232282446075,0.42732232282446075,0.5,9.999976287796342,0.45720147369507913,0.45720147369507913,-1.3642420526593924e-12,0.45928917662200774,0.45928917662200774,-1.3642420526593924e-12,26445.880650246334,20158.992580318358,0.7622734461720633,0.8998062081977849,0.681455705213123,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120525522652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.38828441601,15450.0,,,,,,,,,,,,,,,,,3.0,16807.21119912686,1472.2328546053448,0.42732232282446075,6.178477068285765,3.299431188866476
425.0,-30.10571410177212,5.032012564405184,35.01618679879064,23.770947579201334,4.660944134197629,-26.62908416688485,-40.141563036572165,1.1842671056880945,-4.895276680130678,-5.3546285627164005,40.03111598148975,48039.74255679404,15393.419938973404,15393.419938973404,63433.16249576744,87686.27622181132,87686.27622181132,15393.419938973404,103079.69616078472,103079.69616078472,103079.69616078472,129524.78256216392,125018.89196171323,4505.8906004506825,0.0,103639.01339186977,63992.47972333726,44051.70407614723,26445.086401379205,70496.79047752643,20158.438928087693,1472.1805637479445,0.0,0.8849887446094324,2.8408610430282897,0.0014984597031051942,1.0,1.0,-4.895276680130678,349780.287438115,1555875.296644149,4.4481503175601995,1555875.296644149,4.4481503175601995,0.7622754042897117,0.0924363176243021,4.565118963995687,101325.0,128392.94966407712,1.267139893057756,1.0,0.0,4.565118963994528,1.2862051325432655,1.286502124526378,3.5492930703587633,0.0,16807.19375865662,0.0,0.0,22702.36859307566,2314.9973327360167,19297.016006773218,1967.748008420125,0.85,0.850000119047442,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.9796523578302,2034.6934298245008,7.8378713957107635,5.032012564405184,0.39002104860926146,4.641991515795922,3.299625970459426,3.5,0.9427502772741218,0.6,0.00023089359130654938,1.0000721407370028,0.00023087693567425287,199.00955117626205,0.0,3.3363200663535633e-06,9.455131068045999,0.013213134278384109,7.760172728298982e-05,0.00015329186402355957,0.0006997955954802,0.0924363176209924,0.0924363176209924,0.0924363176209924,0.09243631763616719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.10626851907,595.7154354731196,0.0,0.0924363176209924,0.0924363176243021,0.0924363176243021,0.4273223216951646,0.4273223216951646,0.5,9.999976287771636,0.45738274713630744,0.45738274713630744,1.1823431123048067e-11,0.4593518825857359,0.4593518825857359,1.1823431123048067e-11,26445.086401379205,20158.438928087693,0.7622754042897117,0.8998021337721638,0.681445810956579,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521247046008374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.29578935025,15450.0,,,,,,,,,,,,,,,,,3.0,16807.19375865662,1472.1805637479445,0.4273223216951646,6.178477068285765,3.299625970459426
426.0,-30.10640191366943,5.032481217324378,35.01614020247008,23.77138287937271,4.6615298039121305,-26.6296445635049,-40.142071433924116,1.184725682068992,-4.894279610942135,-5.353957057654002,40.03102981116894,48038.76115459127,15393.761649650696,15393.761649650696,63432.52280424197,87685.58357411578,87685.58357411578,15393.761649650696,103079.34522376648,103079.34522376648,103079.34522376648,129523.70998615742,125017.84384439394,4505.866141763482,0.0,103638.90342039759,63992.080997408055,44052.02491443282,26444.36476239095,70496.38967682378,20157.93682094237,1472.1323760727898,0.0,0.8849925254363509,2.8409270073030526,0.0014984597031051942,1.0,1.0,-4.894279610942135,349789.46979983017,1555871.5788092718,4.448022919899881,1555871.5788092718,4.448022919899881,0.7622772186840688,0.09243583321158459,4.565118963995687,101325.0,128392.86904509398,1.2671390974102539,1.0,0.0,4.565118963992988,1.2862030169616376,1.2864999870326106,3.549298908332328,0.0,16807.17638484481,0.0,0.0,22702.34450356714,2314.994876289777,19296.994824857724,1967.7458484658598,0.85,0.8500000879568036,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.0492215906518,2034.6934298245008,7.8377677506389265,5.032481217324378,0.39066070168542666,4.641820515638951,3.29982077488584,3.5,0.9428059356816686,0.6,0.00023087693567425287,1.0000716527011904,0.00023086039390343184,199.01011966315158,0.0,3.3146299078849726e-06,9.393661158946012,0.013216448908291994,7.759725736673606e-05,0.0001532796783075168,0.0006997399662368032,0.09243583321457807,0.09243583321457807,0.09243583321457807,0.0924358331787806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.6896427792,595.7155667005964,0.0,0.09243583321457807,0.09243583321158459,0.09243583321158459,0.4273223205657981,0.4273223205657981,0.5,9.99997628775356,0.4576026549403309,0.4576026549403309,-2.1998403099132702e-11,0.45967744671185073,0.45967744671185073,-2.1998403099132702e-11,26444.36476239095,20157.93682094237,0.7622772186840688,0.8997981754106181,0.6814357639421694,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521288567975748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.23431944115,15450.0,,,,,,,,,,,,,,,,,3.0,16807.17638484481,1472.1323760727898,0.4273223205657981,6.178477068285765,3.29982077488584
427.0,-30.107085135459318,5.032947426863486,35.01609361427688,23.77185331368821,4.662154253922671,-26.630197212005335,-40.14257110012693,1.1852198741342062,-4.89342771362044,-5.353255458753941,40.03093685291023,48037.76117041372,15394.054855266671,15394.054855266671,63431.8160256804,87684.87417758201,87684.87417758201,15394.054855266671,103078.92903284868,103078.92903284868,103078.92903284868,129522.51087776254,125016.67053784453,4505.840339918003,0.0,103638.79122423692,63991.678214366555,44052.347788744846,26443.581844913868,70495.92963365871,20157.391431435855,1472.0805872622393,0.0,0.8849964863013209,2.840998545323541,0.0014984597031051942,1.0,1.0,-4.89342771362044,349799.0638767581,1555867.5681150919,4.447889456511691,1555867.5681150919,4.447889456511691,0.7622791628477104,0.09243532261073467,4.565118963995687,101325.0,128392.78486284087,1.2671382665960116,1.0,0.0,4.565118963995895,1.2862007341701347,1.286497682436891,3.549305207745144,0.0,16807.15908187641,0.0,0.0,22702.319926735396,2314.9923701503976,19296.973794865404,1967.7437040034472,0.85,0.8500000818039884,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.118763044302,2034.6934298245008,7.837639528175235,5.032947426863486,0.39131241355709,4.641635013306396,3.3000155061238052,3.5,0.94286157317823,0.6,0.00023086039390343184,1.0000711749102853,0.00023084396360503235,199.01068435908826,0.0,3.291979790533645e-06,9.32947072637235,0.013219740888082528,7.759286444817916e-05,0.00015326752945525268,0.0006996845052809415,0.0924353226074578,0.0924353226074578,0.0924353226074578,0.09243532260326594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.2401980304,595.7157082652705,0.0,0.0924353226074578,0.09243532261073467,0.09243532261073467,0.4273223194364017,0.4273223194364017,0.5,9.999976287737828,0.4577979309161151,0.4577979309161151,7.73070496506989e-12,0.4598277451335093,0.4598277451335093,7.73070496506989e-12,26443.581844913868,20157.391431435855,0.7622791628477104,0.8997940215174421,0.6814260258719647,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521329809046237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.17012900858,15450.0,,,,,,,,,,,,,,,,,3.0,16807.15908187641,1472.0805872622393,0.4273223194364017,6.178477068285765,3.3000155061238052
428.0,-30.107763686857478,5.033411040082367,35.01604714307968,23.772306215856247,4.662758885190801,-26.630747160301116,-40.14307027738539,1.1856962227593533,-4.892516564903531,-5.352568768733388,40.030847050536835,48036.782020832325,15394.366413696598,15394.366413696598,63431.14843452892,87684.17540832396,87684.17540832396,15394.366413696598,103078.54182202056,103078.54182202056,103078.54182202056,129521.36918767467,125015.5540027314,4505.815184943273,0.0,103638.68059492977,63991.287204206565,44052.659323025786,26442.827365654117,70495.4866886799,20156.86609306978,1472.0304884301995,0.0,0.8850003585645674,2.8410674985283815,0.0014984597031051942,1.0,1.0,-4.892516564903531,349808.4542803398,1555863.6935879074,4.447758979378536,1555863.6935879074,4.447758979378536,0.7622810456060004,0.09243482464462689,4.565118963995687,101325.0,128392.70246222278,1.2671374533651396,1.0,0.0,4.565118963992584,1.2861985348137934,1.286495461439053,3.5493112769379667,0.0,16807.1418479361,0.0,0.0,22702.295693126584,2314.9898990100173,19296.948237462275,1967.7410978736139,0.85,0.8499998633752567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.1883185697122,2034.6934298245008,7.837520602355739,5.033411040082367,0.39195603566459525,4.641455004417772,3.300210281363644,3.5,0.9429172232467554,0.6,0.00023084396360503235,1.0000706887475599,0.00023082764668778578,199.01124519765798,0.0,3.269804928705764e-06,9.266627167952135,0.013223010693011234,7.758847605786448e-05,0.00015325548754716788,0.000699629532537981,0.09243482464746994,0.09243482464746994,0.09243482464746994,0.09243482462476678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.8060117704,595.7158450238397,0.0,0.09243482464746994,0.09243482464462689,0.09243482464462689,0.4273223183069906,0.4273223183069906,0.5,9.999976287723205,0.4580043524798043,0.4580043524798043,-5.172751116333529e-12,0.46005220382983225,0.46005220382983225,-5.172751116333529e-12,26442.827365654117,20156.86609306978,0.7622810456060004,0.8997902052176999,0.6814164179470233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137077511633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.10728545016,15450.0,,,,,,,,,,,,,,,,,3.0,16807.1418479361,1472.0304884301995,0.4273223183069906,6.178477068285765,3.300210281363644
429.0,-30.10843768483465,5.03387224585321,35.0160007720729,23.77272342508661,4.6633222869388415,-26.631297400695953,-40.143573261424876,1.1861361799818582,-4.8915558182176255,-5.35186923714139,40.03075699750406,48035.842960603026,15394.65530748612,15394.65530748612,63430.49826808915,87683.50172851833,87683.50172851833,15394.65530748612,103078.15703600444,103078.15703600444,103078.15703600444,129520.22169986105,125014.4320193575,4505.789680503552,0.0,103638.57285868151,63990.91408981179,44052.95418763302,26442.06466385661,70495.01885148963,20156.33522671104,1471.979731210967,0.0,0.8850042978981496,2.841137293838156,0.0014984597031051942,1.0,1.0,-4.8915558182176255,349818.02049478085,1555859.8082530503,4.447626243074756,1555859.8082530503,4.447626243074756,0.7622829564539462,0.0924343195595385,4.565118963995687,101325.0,128392.62501677695,1.2671366890380158,1.0,0.0,4.565118963999349,1.286196505847996,1.2864934110170023,3.549316875951144,0.0,16807.124684785238,0.0,0.0,22702.272093249096,2314.9874924922474,19296.932302434427,1967.7394729529888,0.85,0.8500000450691759,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.2578702364872,2034.6934298245008,7.8373901618287425,5.03387224585321,0.3926040534127724,4.641268192440438,3.3004050503961118,3.5,0.9429728715417462,0.6,0.00023082764668778578,1.000070214763024,0.00023081144031720065,199.01180227548292,0.0,3.2472500190283924e-06,9.202706553926465,0.013226257943030261,7.758405443329374e-05,0.00015324359225449204,0.0006995752291118042,0.0924343195627064,0.0924343195627064,0.0924343195627064,0.09243431954408253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.3706136226,595.7159821640936,0.0,0.0924343195627064,0.0924343195595385,0.0924343195595385,0.42732231717757196,0.42732231717757196,0.5,9.999976287717974,0.45821716381817623,0.45821716381817623,1.290345608140342e-11,0.46031341892376076,0.46031341892376076,1.290345608140342e-11,26442.06466385661,20156.33522671104,0.7622829564539462,0.8997869537664334,0.6814076191936217,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141146136767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.043364836136,15450.0,,,,,,,,,,,,,,,,,3.0,16807.124684785238,1471.979731210967,0.42732231717757196,6.178477068285765,3.3004050503961118
430.0,-30.109106251030997,5.034331215288458,35.0159543895846,23.773158934805565,4.663906064035225,-26.63184036996412,-40.144063777383394,1.1865947345801617,-4.890667534918919,-5.351158015445999,40.03066392437564,48034.87200444896,15394.92366791076,15394.92366791076,63429.795672359716,87682.81886247202,87682.81886247202,15394.92366791076,103077.74253038278,103077.74253038278,103077.74253038278,129519.0181181003,125013.2544964322,4505.763621668106,0.0,103638.46409765034,63990.51724885526,44053.27427643898,26441.27558771753,70494.5498641565,20155.78568437085,1471.9274500113195,0.0,0.8850083084909467,2.8412094767674807,0.0014984597031051942,1.0,1.0,-4.890667534918919,349827.7467835616,1555855.7926258927,4.4474911064973375,1555855.7926258927,4.4474911064973375,0.7622849214481011,0.09243380370840565,4.565118963995687,101325.0,128392.54439779384,1.2671358933905141,1.0,0.0,4.565118963995561,1.2861943894685972,1.286491273303431,3.549322716204513,0.0,16807.107590236203,0.0,0.0,22702.248268890515,2314.9850630837764,19296.90666521631,1967.7368586842917,0.85,0.8499998078013871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.3274368452026,2034.6934298245008,7.837249217796241,5.034331215288458,0.39325606823134507,4.641075147057113,3.3005998658704536,3.5,0.9430285331058439,0.6,0.00023081144031720065,1.0000696492624763,0.00023079536559020435,199.01235486651348,0.0,3.225259018490149e-06,9.140384058401082,0.013229483202048751,7.757974263731786e-05,0.0001532316976798828,0.0006995209289636868,0.09243380370447218,0.09243380370447218,0.09243380370447218,0.09243380371574657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.92061337875,595.7161239036378,0.0,0.09243380370447218,0.09243380370840565,0.09243380370840565,0.4273223160481849,0.4273223160481849,0.5,9.99997628777265,0.4584186664083063,0.4584186664083063,3.353761712787673e-12,0.46049048052708486,0.46049048052708486,3.353761712787673e-12,26441.27558771753,20155.78568437085,0.7622849214481011,0.8997829732169278,0.6813983789812474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521451874809443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.98104234061,15450.0,,,,,,,,,,,,,,,,,3.0,16807.107590236203,1471.9274500113195,0.4273223160481849,6.178477068285765,3.3005998658704536
431.0,-30.10974476090723,5.034787810854953,35.01590803482415,23.77365241935479,4.664550004007589,-26.632350281040186,-40.144526737835236,1.1871120815764329,-4.889798096126526,-5.350460120912576,40.03057195904979,48033.91871818074,15395.208531304495,15395.208531304495,63429.12724948524,87682.12590135183,87682.12590135183,15395.208531304495,103077.33443265632,103077.33443265632,103077.33443265632,129517.83480241697,125012.0968061972,4505.73799621977,0.0,103638.3515338369,63990.14417552505,44053.563731457616,26440.500369760648,70494.06410121826,20155.245713664546,1471.8761135538493,0.0,0.8850122461446027,2.841280338795728,0.0014984597031051942,1.0,1.0,-4.889798096126526,349837.29102370795,1555851.8248018345,4.447358428396923,1555851.8248018345,4.447358428396923,0.7622868490308756,0.09243329652783142,4.565118963995687,101325.0,128392.46333340192,1.2671350933471692,1.0,0.0,4.56511896399821,1.2861919971839662,1.286488859790343,3.5493293178551246,0.0,16807.09058203724,0.0,0.0,22702.223611523572,2314.9825487320923,19296.889337848377,1967.735091784491,0.85,0.849999967758812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.3970353940133,2034.6934298245008,7.837116557354489,5.034787810854953,0.3939008438033147,4.640886967051638,3.3007947753931752,3.5,0.9430842215409072,0.6,0.00023079536559020435,1.000066518335473,0.00023078001448778015,199.01288261757873,0.0,3.199069273370023e-06,9.066162320730646,0.013232682271322122,7.757567326650257e-05,0.0001532196923237018,0.0006994661230845154,0.09243329652057466,0.09243329652057466,0.09243329652057466,0.09243329645172976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.4759709405,595.7162639555495,0.0,0.09243329652057466,0.09243329652783142,0.09243329652783142,0.4273223149190632,0.4273223149190632,0.5,9.999976287494233,0.4586189234245239,0.4586189234245239,5.8548721426632255e-12,0.46066202478607465,0.46066202478607465,5.8548721426632255e-12,26440.500369760648,20155.245713664546,0.7622868490308756,0.8997796914987212,0.6813895514551648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521491962769741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.90682060293,15450.0,,,,,,,,,,,,,,,,,3.0,16807.09058203724,1471.8761135538493,0.4273223149190632,6.178477068285765,3.3007947753931752
432.0,-30.110406180322112,5.0352417955635715,35.0158618745954,23.774081677570962,4.6651260902159795,-26.632888704214125,-40.145012469124026,1.1875636565854912,-4.88883135139389,-5.349783942112681,40.03048485955619,48032.96032403677,15395.521835108026,15395.521835108026,63428.4821591448,87681.4497175656,87681.4497175656,15395.521835108026,103076.97155267363,103076.97155267363,103076.97155267363,129516.73993775321,125011.02660148176,4505.713336271446,0.0,103638.24621645724,63989.75682938657,44053.877096745186,26439.768385079595,70493.64548182479,20154.73626231774,1471.82732670919,0.0,0.885016053828735,2.8413472832585738,0.0014984597031051942,1.0,1.0,-4.88883135139389,349846.53847949085,1555848.0669193463,4.447230130334862,1555848.0669193463,4.447230130334862,0.7622886845594077,0.09243280817134594,4.565118963995687,101325.0,128392.3805430512,1.2671342762699354,1.0,0.0,4.56511896399386,1.2861899117743278,1.2864867541539156,3.549335072686119,0.0,16807.074153681016,0.0,0.0,22702.200541504913,2314.9801962448864,19296.870746511002,1967.7331959956766,0.85,0.8500000126081093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.4666497353178,2034.6934298245008,7.836998320731144,5.0352417955635715,0.3945344820877308,4.640707313475841,3.300989733747882,3.5,0.9431399239279663,0.6,0.00023078001448778015,1.000068905442226,0.00023076411358448373,199.0134293067974,0.0,3.0550671447975307e-06,8.658060288356202,0.013235737338466919,7.75714039547126e-05,0.00015320861053306757,0.0006994155333919361,0.09243280817732495,0.09243280817732495,0.09243280817732495,0.09243280812030662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.05485281005,595.7163965978409,0.0,0.09243280817732495,0.09243280817134594,0.09243280817134594,0.4273223137888188,0.4273223137888188,0.5,9.99997628754955,0.45884497375146793,0.45884497375146793,-1.1368683772161603e-13,0.46095259071881856,0.46095259071881856,-1.1368683772161603e-13,26439.768385079595,20154.73626231774,0.7622886845594077,0.8997758837071125,0.6813800023495876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452153024871763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.49871857056,15450.0,,,,,,,,,,,,,,,,,3.0,16807.074153681016,1471.82732670919,0.4273223137888188,6.178477068285765,3.300989733747882
433.0,-30.11106117331498,5.035693277860138,35.01581565702637,23.774632333684735,4.665837539394741,-26.633407146544304,-40.14547661701215,1.1881389937422806,-4.88812981079036,-5.349101573827726,40.03039088548108,48031.9318364399,15395.822124455708,15395.822124455708,63427.75396089561,87680.70937864749,87680.70937864749,15395.822124455708,103076.5315031032,103076.5315031032,103076.5315031032,129515.51762364156,125009.8296871842,4505.687936457358,0.0,103638.12995805494,63989.35241774511,44054.19726701092,26438.986120538357,70493.18338754927,20154.19069867316,1471.7759537331292,0.0,0.8850199185010008,2.8414186188156783,0.0014984597031051942,1.0,1.0,-4.88812981079036,349855.8707777678,1555844.0124432,4.447099912842362,1555844.0124432,4.447099912842362,0.7622906039886667,0.09243230602073313,4.565118963995687,101325.0,128392.28661748172,1.2671333492966368,1.0,0.0,4.565118963993649,1.2861872472702924,1.2864840685823302,3.5493424255949932,0.0,16807.05724508671,0.0,0.0,22702.17507482963,2314.9775993667186,19296.849057113108,1967.7309842926086,0.85,0.8500000107261935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.5362529284764,2034.6934298245008,7.836873512263065,5.035693277860138,0.39516948207117686,4.640523795788961,3.301184665486407,3.5,0.943195618710402,0.6,0.00023076411358448373,1.000068236294789,0.00023074836817081116,199.01397068693936,0.0,3.1644932940977675e-06,8.968173995473073,0.013238901831761017,7.756732455214675e-05,0.00015319678903233697,0.0006993615668347679,0.0924323060260883,0.0924323060260883,0.0924323060260883,0.09243230601536272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.6004969869,595.7165397091862,0.0,0.0924323060260883,0.09243230602073313,0.09243230602073313,0.42732231265901166,0.42732231265901166,0.5,9.999976287566472,0.45902744778811666,0.45902744778811666,1.1482370609883219e-11,0.46097176303737797,0.46097176303737797,1.1482370609883219e-11,26438.986120538357,20154.19069867316,0.7622906039886667,0.8997714518322976,0.681369879019018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521569908556973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.80883227768,15450.0,,,,,,,,,,,,,,,,,3.0,16807.05724508671,1471.7759537331292,0.42732231265901166,6.178477068285765,3.301184665486407
434.0,-30.111712043414165,5.0361418680122245,35.01576981157468,23.775051009748154,4.666400016620773,-26.633936410066195,-40.14595738900823,1.1885801472641635,-4.887078929796644,-5.348453666588103,40.03030918172677,48031.00181280557,15396.169181772357,15396.169181772357,63427.17099457792,87680.0468955974,87680.0468955974,15396.169181772357,103076.21607736977,103076.21607736977,103076.21607736977,129514.51971484224,125008.85525900383,4505.664455838418,0.0,103638.023703878,63988.97862241106,44054.49453496327,26438.30363747248,70492.79817243575,20153.71608286802,1471.7301533757009,0.0,0.8850235603582277,2.841481049941029,0.0014984597031051942,1.0,1.0,-4.887078929796644,349864.7319565342,1555840.4873712363,4.446977203648316,1555840.4873712363,4.446977203648316,0.7622923300685236,0.09243184077157607,4.565118963995687,101325.0,128392.2119001645,1.267132611894049,1.0,0.0,4.56511896399811,1.2861852115506118,1.2864820121402816,3.5493480433444153,0.0,16807.040443187743,0.0,0.0,22702.151799603336,2314.9752259541574,19296.827446827778,1967.7287806567767,0.85,0.8499999302781924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.6058551013803,2034.6934298245008,7.8367725219763535,5.0361418680122245,0.39578747498278055,4.640354393029444,3.30137959897181,3.5,0.9432513139919457,0.6,0.00023074836817081116,1.0000678071255238,0.00023073272284811056,199.01450866190797,0.0,3.1335572950856525e-06,8.88050137427274,0.013242035389056103,7.75630992491793e-05,0.00015318526892163186,0.0006993089761589208,0.09243184076474192,0.09243184076474192,0.09243184076474192,0.092431840802139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.2054671031,595.7166641342349,0.0,0.09243184076474192,0.09243184077157607,0.09243184077157607,0.4273223115294009,0.4273223115294009,0.5,9.999976287575297,0.4592662893738293,0.4592662893738293,5.60476109967567e-11,0.4613747367914698,0.4613747367914698,5.60476109967567e-11,26438.30363747248,20153.71608286802,0.7622923300685236,0.8997680988549459,0.6813604092621586,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609183261022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.72115965648,15450.0,,,,,,,,,,,,,,,,,3.0,16807.040443187743,1471.7301533757009,0.4273223115294009,6.178477068285765,3.30137959897181
435.0,-30.11235835538481,5.036588204135886,35.01572393190376,23.775523295067273,4.667022323133917,-26.634455683474673,-40.14642530875278,1.1890757275822263,-4.886259072959319,-5.3477566593085575,40.03021650398512,48030.03375896313,15396.439665186026,15396.439665186026,63426.47342414915,87679.35601425842,87679.35601425842,15396.439665186026,103075.79567944445,103075.79567944445,103075.79567944445,129513.31769514346,125007.67890474354,4505.638790399909,0.0,103637.91384366484,63988.59158897742,44054.80250520824,26437.522015699018,70492.32452090725,20153.171453934247,1471.678519135102,0.0,0.8850274955963535,2.84155249523784,0.0014984597031051942,1.0,1.0,-4.886259072959319,349874.264853134,1555836.4888408196,4.44684461000271,1555836.4888408196,4.44684461000271,0.7622942665340184,0.09243133291045559,4.565118963995687,101325.0,128392.12543519153,1.267131758551113,1.0,0.0,4.565118963994795,1.2861829204615616,1.2864797003987443,3.549354365829583,0.0,16807.02370205098,0.0,0.0,22702.127734466365,2314.972771993124,19296.805053493732,1967.7264971721977,0.85,0.8499998449130972,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.6754127876727,2034.6934298245008,7.836632740947299,5.036588204135886,0.3964261029770828,4.640162101158803,3.3015744124641233,3.5,0.9433069749897495,0.6,0.00023073272284811056,1.0000673326052572,0.00023071718805876094,199.01504287190951,0.0,3.113646210116186e-06,8.82407335946927,0.013245149035266218,7.755898710358697e-05,0.0001531737357445236,0.0006992563258333887,0.092431332911227,0.092431332911227,0.092431332911227,0.09243133290707274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7573791095,595.7168052713001,0.0,0.092431332911227,0.09243133291045559,0.09243133291045559,0.42732231039991503,0.42732231039991503,0.5,9.999976287585051,0.45946445822806936,0.45946445822806936,9.265477274311706e-12,0.4614975863492532,0.4614975863492532,9.265477274311706e-12,26437.522015699018,20153.171453934247,0.7622942665340184,0.8997642488770187,0.6813512546989133,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164821094909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.66473164168,15450.0,,,,,,,,,,,,,,,,,3.0,16807.02370205098,1471.678519135102,0.42732231039991503,6.178477068285765,3.3015744124641233
436.0,-30.113002698497787,5.037032155370435,35.01567822596774,23.7759196193889,4.667558575007921,-26.634981998810115,-40.14690559180451,1.189494088318963,-4.885251604192433,-5.347072507119209,40.03012975493315,48029.13332279023,15396.725851914232,15396.725851914232,63425.85917470446,87678.71146010257,87678.71146010257,15396.725851914232,103075.4373120168,103075.4373120168,103075.4373120168,129512.22415785493,125006.61020253578,4505.613955319148,0.0,103637.80977420468,63988.231638082,44055.08681791409,26436.786845838124,70491.87366375221,20152.659951334255,1471.6294163563243,0.0,0.8850313427026677,2.841619829890572,0.0014984597031051942,1.0,1.0,-4.885251604192433,349883.62213101273,1555832.7461059147,4.446714986628721,1555832.7461059147,4.446714986628721,0.7622961167274698,0.09243084089006395,4.565118963995687,101325.0,128392.05595142709,1.2671310727996752,1.0,0.0,4.565118963995788,1.286180991179386,1.286477750689806,3.5493596898906286,0.0,16807.007030533052,0.0,0.0,22702.1049378074,2314.970447380849,19296.788387278222,1967.7247976911813,0.85,0.8499999643267411,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.744992998164,2034.6934298245008,7.836500872522455,5.037032155370435,0.39705768614000636,4.639974469230428,3.3017692936414487,3.5,0.9433626553261282,0.6,0.00023071718805876094,1.000067127838345,0.00023070170155223323,199.01557545707095,0.0,3.0916567684214737e-06,8.761755281706456,0.01324824069203464,7.755476651710261e-05,0.00015316242154165833,0.0006992046751513259,0.09243084088728985,0.09243084088728985,0.09243084088728985,0.09243084092496354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.3379557639,595.7169373796503,0.0,0.09243084088728985,0.09243084089006395,0.09243084089006395,0.42732230927053283,0.42732230927053283,0.5,9.999976287608646,0.45969223410241966,0.45969223410241966,1.5575096767861396e-11,0.4618209029267746,0.4618209029267746,1.5575096767861396e-11,26436.786845838124,20152.659951334255,0.7622961167274698,0.8997612898934594,0.6813428389191392,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521686965519465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.602413563916,15450.0,,,,,,,,,,,,,,,,,3.0,16807.007030533052,1471.6294163563243,0.42732230927053283,6.178477068285765,3.3017692936414487
437.0,-30.113639963915535,5.037474061070421,35.015632452604024,23.776368086133175,4.668152195846911,-26.63549645221022,-40.14736897135151,1.1899653821311296,-4.884401979417191,-5.346362911452165,40.03003639853204,48028.18823803918,15396.971316129688,15396.971316129688,63425.15955416887,87678.04285991329,87678.04285991329,15396.971316129688,103075.01417604297,103075.01417604297,103075.01417604297,129511.00833571177,125005.42042561415,4505.58791009761,0.0,103637.70201418351,63987.84739972097,44055.394016069484,26435.994159668804,70491.38817573829,20152.10772502229,1471.5769905590641,0.0,0.885035345139882,2.8416923620817673,0.0014984597031051942,1.0,1.0,-4.884401979417191,349893.3276113711,1555828.7183088788,4.446580130378903,1555828.7183088788,4.446580130378903,0.7622980850770003,0.09243032537361001,4.565118963995687,101325.0,128391.97716975509,1.2671302952850243,1.0,0.0,4.565118963994836,1.2861788136388836,1.2864755527274279,3.549365699066336,0.0,16806.990376914175,0.0,0.0,22702.081332722402,2314.968040332061,19296.772437534633,1967.7231712699684,0.85,0.8500001455690579,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.814580295943,2034.6934298245008,7.836348259289982,5.037474061070421,0.3976995074367835,4.639774553633638,3.3019641992707633,3.5,0.9434183426487895,0.6,0.00023070170155223323,1.0000663908063527,0.00023068638609704566,199.01610219460306,0.0,3.0820560084319053e-06,8.734546727896019,0.013251322748043071,7.755069467492184e-05,0.0001531510068773114,0.0006991525658506482,0.09243032537251115,0.09243032537251115,0.09243032537251115,0.09243032534926719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.88658647565,595.71707955018,0.0,0.09243032537251115,0.09243032537361001,0.09243032537361001,0.42732230814128913,0.42732230814128913,0.5,9.99997628765863,0.4598934068386029,0.4598934068386029,3.410605131648481e-13,0.4619609320349696,0.4619609320349696,3.410605131648481e-13,26435.994159668804,20152.10772502229,0.7622980850770003,0.8997575618180056,0.6813341243656983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452172560222867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.5752050101,15450.0,,,,,,,,,,,,,,,,,3.0,16806.990376914175,1471.5769905590641,0.42732230814128913,6.178477068285765,3.3019641992707633
