time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
438.0,-30.114279099928062,5.03791341305759,35.01558667276698,23.77691043019297,4.668853361863208,-26.636001102821552,-40.14781949864698,1.1905319377088757,-4.883696830983865,-5.345696752185209,40.02994466512362,48027.17361781334,15397.277761590492,15397.277761590492,63424.451379403836,87677.31164870398,87677.31164870398,15397.277761590492,103074.58941029447,103074.58941029447,103074.58941029447,129509.82276854111,125004.25965695683,4505.563111584287,0.0,103637.58801059144,63987.449984437626,44055.70891794868,26435.233358246634,70490.94227619532,20151.577122513096,1471.5269914361452,0.0,0.8850391174421286,2.8417617302609184,0.0014984597031051942,1.0,1.0,-4.883696830983865,349902.43918406847,1555824.7605427853,4.44645302893797,1555824.7605427853,4.44645302893797,0.7622999520912754,0.09242983510622352,4.565118963995687,101325.0,128391.88391229873,1.2671293749054895,1.0,0.0,4.565118963993671,1.2861761891414158,1.2864729079250532,3.5493729416986968,0.0,16806.973843607022,0.0,0.0,22702.056359968577,2314.965493819865,19296.74611587215,1967.7204872073694,0.85,0.8499999211480619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.884209810085,2034.6934298245008,7.836226524044748,5.03791341305759,0.3983205488197781,4.639592864237812,3.3021592277492102,3.5,0.9434740650712029,0.6,0.00023068638609704566,1.0000665860411229,0.00023067102662658082,199.01663048076603,0.0,3.0480221947666064e-06,8.638094899968563,0.013254370770237838,7.754673595847632e-05,0.00015313965013856934,0.0006991007209872476,0.0924298351072243,0.0924298351072243,0.0924298351072243,0.0924298350763974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.44306441816,595.7172192489846,0.0,0.0924298351072243,0.09242983510622352,0.09242983510622352,0.4273223070122623,0.4273223070122623,0.5,9.999976287678725,0.4600776054563198,0.4600776054563198,2.1373125491663814e-11,0.4619999212013681,0.4619999212013681,2.1373125491663814e-11,26435.233358246634,20151.577122513096,0.7622999520912754,0.8997532070275953,0.6813240406070163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521763814731645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.47875318217,15450.0,,,,,,,,,,,,,,,,,3.0,16806.973843607022,1471.5269914361452,0.4273223070122623,6.178477068285765,3.3021592277492102
439.0,-30.114907417561298,5.038350119688781,35.01554130649202,23.777260758820944,4.66933571878019,-26.636517873759324,-40.1482907711528,1.1909034856787764,-4.8825311197620636,-5.345040757384652,40.02986503204681,48026.30930499961,15397.595204342844,15397.595204342844,63423.90450934245,87676.70324440894,87676.70324440894,15397.595204342844,103074.29844875178,103074.29844875178,103074.29844875178,129508.85790040554,125003.31830322227,4505.539597183267,0.0,103637.48759944832,63987.09366508203,44055.99326040698,26434.559451653746,70490.55271206073,20151.10894540712,1471.481449934989,0.0,0.8850427929231465,2.8418235444555076,0.0014984597031051942,1.0,1.0,-4.8825311197620636,349911.41191074566,1555821.324841913,4.446329190425968,1555821.324841913,4.446329190425968,0.7623016749063494,0.0924293687459769,4.565118963995687,101325.0,128391.81376042117,1.2671286825602879,1.0,0.0,4.565118963996406,1.2861744789865177,1.2864711776196378,3.5493776611031174,0.0,16806.957251583444,0.0,0.0,22702.034364672523,2314.9632509238654,19296.731576006157,1967.7190045536609,0.85,0.850000104221255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.953825590757,2034.6934298245008,7.8361104489127635,5.038350119688781,0.3989355622475781,4.639414557441203,3.3023542223671236,3.5,0.9435297778191781,0.6,0.00023067102662658082,1.0000654592710532,0.00023065592805766606,199.01714982727216,0.0,3.056790057880178e-06,8.662943024032424,0.013257427560295718,7.754259515688105e-05,0.00015312843146969977,0.0006990495064292403,0.09242936873799142,0.09242936873799142,0.09242936873799142,0.09242936884129752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.058046267,595.7173405204358,0.0,0.09242936873799142,0.0924293687459769,0.0924293687459769,0.4273223058832896,0.4273223058832896,0.5,9.999976287712128,0.46033052672720487,0.46033052672720487,-1.801936377887614e-11,0.46250963762258834,0.46250963762258834,-1.801936377887614e-11,26434.559451653746,20151.10894540712,0.7623016749063494,0.8997504214276193,0.6813155445266135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521802139594537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.50360130624,15450.0,,,,,,,,,,,,,,,,,3.0,16806.957251583444,1471.481449934989,0.4273223058832896,6.178477068285765,3.3023542223671236
440.0,-30.11553251152429,5.038784936753904,35.0154956966154,23.777775233052694,4.670002257457269,-26.637014356480343,-40.14873623438177,1.191441633443107,-4.8818497274854735,-5.344325667763118,40.02976727434078,48025.33972035447,15397.821952167487,15397.821952167487,63423.16167252195,87676.00317764777,87676.00317764777,15397.821952167487,103073.82512981526,103073.82512981526,103073.82512981526,129507.55817680543,125002.04513975536,4505.513037050065,0.0,103637.37620835395,63986.71275036314,44056.2927311009,26433.733046990164,70490.02577809106,20150.532534811864,1471.427263260286,0.0,0.8850468394675055,2.8418990519707394,0.0014984597031051942,1.0,1.0,-4.8818497274854735,349921.19314613706,1555817.1071771747,4.446192850421098,1555817.1071771747,4.446192850421098,0.7623037010698068,0.0924288435520193,4.565118963995687,101325.0,128391.72601489803,1.2671278165793045,1.0,0.0,4.5651189639955385,1.2861719872405855,1.2864686658785347,3.5493845374364823,0.0,16806.940854983524,0.0,0.0,22702.00996419244,2314.960762767351,19296.71134917904,1967.7169419913062,0.85,0.8500001268440756,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.0234162499444,2034.6934298245008,7.835948327553637,5.038784936753904,0.3995758981446107,4.639209038609294,3.302549151222629,3.5,0.943585471777894,0.6,0.00023065592805766606,1.0000651237467908,0.00023064090785758314,199.01766651157533,0.0,3.0048741518878648e-06,8.515813346450209,0.013260432434447605,7.753868131455747e-05,0.0001531172467431086,0.0006989984468217718,0.09242884355468689,0.09242884355468689,0.09242884355468689,0.09242884353199494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.58539761096,595.7174893933509,0.0,0.09242884355468689,0.0924288435520193,0.0924288435520193,0.42732230475441374,0.42732230475441374,0.5,9.999976287705238,0.4605050938225759,0.4605050938225759,3.4219738154206425e-11,0.46247594027767036,0.46247594027767036,3.4219738154206425e-11,26433.733046990164,20150.532534811864,0.7623037010698068,0.8997466091469986,0.6813068826438304,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521839815937416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.35647162866,15450.0,,,,,,,,,,,,,,,,,3.0,16806.940854983524,1471.427263260286,0.42732230475441374,6.178477068285765,3.302549151222629
441.0,-30.116152387232237,5.039217012012323,35.01545031829701,23.778260126151167,4.6706355009799845,-26.63750865263303,-40.14918134836478,1.1919496548048707,-4.880956621453663,-5.343681961042687,40.029682732427794,48024.39406661546,15398.150969021073,15398.150969021073,63422.54503563653,87675.31997658848,87675.31997658848,15398.150969021073,103073.47094560956,103073.47094560956,103073.47094560956,129506.50202040563,125001.0126003596,4505.489420046039,0.0,103637.26714542817,63986.34123638107,44056.58434338566,26433.03107479608,70489.61541818174,20150.04368718739,1471.380591975693,0.0,0.8850504693154781,2.8419631672933425,0.0014984597031051942,1.0,1.0,-4.880956621453663,349929.9981648682,1555813.4597022466,4.446070550856948,1555813.4597022466,4.446070550856948,0.7623054514697891,0.09242837607473774,4.565118963995687,101325.0,128391.64177696887,1.2671269852155822,1.0,0.0,4.565118963995621,1.2861696365809785,1.2864662953571748,3.5493910244461464,0.0,16806.924502020545,0.0,0.0,22701.986073703134,2314.9583266154227,19296.685459900455,1967.7143020195945,0.85,0.8499998809466626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.093061608638,2034.6934298245008,7.835838042406014,5.039217012012323,0.40018287884451187,4.6390341331678115,3.3027442379034224,3.5,0.9436412108295492,0.6,0.00023064090785758314,1.000064580408726,0.00023062601393534032,199.0181788849625,0.0,2.989285171039318e-06,8.471634174725427,0.013263421719618645,7.753477072313416e-05,0.00015310613713444897,0.0006989477301365972,0.09242837607117914,0.09242837607117914,0.09242837607117914,0.0924283761108174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.17664596665,595.717618140222,0.0,0.09242837607117914,0.09242837607473774,0.09242837607473774,0.4273223036254541,0.4273223036254541,0.5,9.999976287717123,0.4607200357129386,0.4607200357129386,7.787548383930698e-12,0.46272533958904205,0.46272533958904205,7.787548383930698e-12,26433.03107479608,20150.04368718739,0.7623054514697891,0.8997430991697202,0.6812974334121319,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521877299161974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.31229245693,15450.0,,,,,,,,,,,,,,,,,3.0,16806.924502020545,1471.380591975693,0.4273223036254541,6.178477068285765,3.3027442379034224
442.0,-30.116768113097898,5.039646766451208,35.01540517772104,23.77863221280279,4.671140436630435,-26.6380125388816,-40.149639174900926,1.1923430364236114,-4.879887245387636,-5.343006766327563,40.02959883197549,48023.52844115373,15398.429467436568,15398.429467436568,63421.957908590295,87674.70800232753,87674.70800232753,15398.429467436568,103073.1374697641,103073.1374697641,103073.1374697641,129505.45506726368,124999.99001580586,4505.465051457818,0.0,103637.16659680085,63985.98704199147,44056.866172010414,26432.31759749958,70489.18376951,20149.54754384035,1471.3327296057082,0.0,0.8850542591382659,2.842028592434958,0.0014984597031051942,1.0,1.0,-4.879887245387636,349939.23408250907,1555809.839909573,4.445942862019131,1555809.839909573,4.445942862019131,0.7623072577542893,0.09242789304941394,4.565118963995687,101325.0,128391.57218185217,1.267126298365183,1.0,0.0,4.565118963996038,1.2861678231212041,1.2864644623220398,3.5493960289857798,0.0,16806.908232760146,0.0,0.0,22701.964048290847,2314.956080648422,19296.671457407912,1967.7128741627278,0.85,0.8500000888187774,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.1626687607095,2034.6934298245008,7.835702210416649,5.039646766451208,0.40080259312330657,4.638844173327901,3.3029392221676357,3.5,0.9436969206193245,0.6,0.00023062601393534032,1.0000641483773225,0.0002306112205997465,199.01868783050338,0.0,2.9641612812199414e-06,8.400433070977314,0.013266385880899866,7.753074863458988e-05,0.00015309526530075045,0.0006988980989224067,0.09242789305639684,0.09242789305639684,0.09242789305639684,0.0924278930316124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.7709956473,595.7177459102217,0.0,0.09242789305639684,0.09242789304941394,0.09242789304941394,0.42732230249650266,0.42732230249650266,0.5,9.999976287757574,0.4609596200011765,0.4609596200011765,-3.927880243281834e-11,0.4631195209399266,0.4631195209399266,-3.927880243281834e-11,26432.31759749958,20149.54754384035,0.7623072577542893,0.899740279529572,0.681289325156383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521914469660897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.241091353186,15450.0,,,,,,,,,,,,,,,,,3.0,16806.908232760146,1471.3327296057082,0.42732230249650266,6.178477068285765,3.3029392221676357
443.0,-30.117379284162073,5.040074444344667,35.01535981817616,23.77919250810521,4.671857393469008,-26.63849091586089,-40.15006298488004,1.1929275100668937,-4.87927301434371,-5.342313869072785,40.029502236042894,48022.52522526098,15398.678652820554,15398.678652820554,63421.203878081535,87673.9866787253,87673.9866787253,15398.678652820554,103072.66533154585,103072.66533154585,103072.66533154585,129504.17413734291,124998.73498126728,4505.4391560756385,0.0,103637.05273521999,63985.59128368013,44057.17939059984,26431.508805797053,70488.68819639689,20148.983129631346,1471.2798471287554,0.0,0.8850581866193709,2.842102395046986,0.0014984597031051942,1.0,1.0,-4.87927301434371,349948.7123510105,1555805.672392616,4.445810535893871,1555805.672392616,4.445810535893871,0.7623092301568573,0.0924273812578085,4.565118963995687,101325.0,128391.47697573261,1.2671253587538378,1.0,0.0,4.56511896399613,1.2861651135869918,1.2864617331352433,3.5494035064160663,0.0,16806.8920259724,0.0,0.0,22701.93910664491,2314.953537308348,19296.649610779205,1967.7106464265785,0.85,0.8500000603530397,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.2322814127735,2034.6934298245008,7.835551450310337,5.040074444344667,0.40142906669009193,4.638645377654575,3.3031342264433863,3.5,0.9437526361266818,0.6,0.0002306112205997465,1.0000636741479076,0.0002305965375617068,199.01919301341886,0.0,2.944150238516226e-06,8.343721775954984,0.013269330031138381,7.752702555955806e-05,0.00015308419504018845,0.0006988475618659788,0.09242738125962291,0.09242738125962291,0.09242738125962291,0.09242738125650221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.3039641787,595.7178930137595,0.0,0.09242738125962291,0.0924273812578085,0.0924273812578085,0.4273223013676724,0.4273223013676724,0.5,9.99997628777184,0.46112925628972334,0.46112925628972334,-3.456079866737127e-11,0.46304085472905854,0.46304085472905854,-3.456079866737127e-11,26431.508805797053,20148.983129631346,0.7623092301568573,0.8997359079995388,0.6812798826878396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521951391496835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.18438005816,15450.0,,,,,,,,,,,,,,,,,3.0,16806.8920259724,1471.2798471287554,0.4273223013676724,6.178477068285765,3.3031342264433863
444.0,-30.11798877940808,5.040499333062976,35.01531488150209,23.77959001986312,4.672391040939423,-26.638985755128154,-40.1505156076513,1.193346617221237,-4.878187667819589,-5.341681247992133,40.02942371200499,48021.66576163871,15399.013353808185,15399.013353808185,63420.679115446896,87673.35974550364,87673.35974550364,15399.013353808185,103072.37309931182,103072.37309931182,103072.37309931182,129503.22504479383,124997.80871446358,4505.416330330247,0.0,103636.95093636519,63985.25695169844,44057.43776074083,26430.851945482005,70488.28970622283,20148.5265008347,1471.235604823069,0.0,0.8850617369642866,2.8421625474237806,0.0014984597031051942,1.0,1.0,-4.878187667819589,349957.36626722245,1555802.2845711971,4.445690917056476,1555802.2845711971,4.445690917056476,0.762310898732828,0.09242692880110971,4.565118963995687,101325.0,128391.40626709412,1.267124660913833,1.0,0.0,4.565118963994349,1.2861631790990091,1.2864597793153567,3.549408844990938,0.0,16806.87588990831,0.0,0.0,22701.916807367368,2314.951263414863,19296.62773150359,1967.7084153613714,0.85,0.8499999315142116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.3019244884028,2034.6934298245008,7.835444092294764,5.040499333062976,0.4020270948447191,4.638472238218257,3.303329320551998,3.5,0.9438083773005709,0.6,0.0002305965375617068,1.0000634998668305,0.00023058189564204002,199.0196968133897,0.0,2.922206381647635e-06,8.281532885589398,0.013272252237520028,7.752304955317945e-05,0.00015307348800852735,0.0006987986829926946,0.09242692879919973,0.09242692879919973,0.09242692879919973,0.09242692881282699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.92430858436,595.7180125959959,0.0,0.09242692879919973,0.09242692880110971,0.09242692880110971,0.42732230023883455,0.42732230023883455,0.5,9.999976287774132,0.4613769646951482,0.4613769646951482,9.094947017729282e-12,0.46349358017255327,0.46349358017255327,9.094947017729282e-12,26430.851945482005,20148.5265008347,0.762310898732828,0.8997335497820712,0.681271541156421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198804038272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.12219116779,15450.0,,,,,,,,,,,,,,,,,3.0,16806.87588990831,1471.235604823069,0.42732230023883455,6.178477068285765,3.303329320551998
445.0,-30.1185921640924,5.040922271665069,35.01526988875761,23.7800303491764,4.672971738519994,-26.63947056844239,-40.1509516412392,1.1938091610712276,-4.87733730164075,-5.3409830074457325,40.029332221658265,48020.75818560388,15399.247367740001,15399.247367740001,63420.005553343886,87672.7131947351,87672.7131947351,15399.247367740001,103071.9605624751,103071.9605624751,103071.9605624751,129502.03502574938,124996.64429613027,4505.390729619113,0.0,103636.84610129707,63984.891092301106,44057.727787773285,26430.074463274286,70487.80225104757,20147.984865987022,1471.1841487309835,0.0,0.8850656731057058,2.842233731801729,0.0014984597031051942,1.0,1.0,-4.87733730164075,349966.91801683063,1555798.3373421743,4.445558300648728,1555798.3373421743,4.445558300648728,0.7623128301807665,0.09242642202665088,4.565118963995687,101325.0,128391.32392215203,1.2671238482324405,1.0,0.0,4.565118963994025,1.286161040894777,1.2864576217851893,3.549414745776899,0.0,16806.859767044076,0.0,0.0,22701.893843000184,2314.9489217011096,19296.607126973006,1967.7063142839816,0.85,0.8499998837287687,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.3715200122033,2034.6934298245008,7.835285700916429,5.040922271665069,0.40265329890995183,4.638268972755117,3.3035242860559295,3.5,0.9438640817302656,0.6,0.00023058189564204002,1.0000628635343585,0.00023056740136028265,199.0201955646779,0.0,2.9140304128495852e-06,8.258362190015724,0.013275166267932877,7.751921945062996e-05,0.00015306267619141005,0.0006987493257613371,0.09242642201977008,0.09242642201977008,0.09242642201977008,0.09242642208136709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.48196232837,595.7181519242284,0.0,0.09242642201977008,0.09242642202665088,0.09242642202665088,0.4273222991099427,0.4273222991099427,0.5,9.999976287770588,0.4615822042460991,0.4615822042460991,9.322320693172514e-12,0.46364570580499276,0.46364570580499276,9.322320693172514e-12,26430.074463274286,20147.984865987022,0.7623128301807665,0.899730216122625,0.6812633768119818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202458895414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.09902047222,15450.0,,,,,,,,,,,,,,,,,3.0,16806.859767044076,1471.1841487309835,0.4273222991099427,6.178477068285765,3.3035242860559295
446.0,-30.119191419131596,5.041342996927906,35.0152249478912,23.78048845510932,4.6735719692365,-26.63994985523541,-40.15137922307474,1.1942897063347084,-4.8764735728725555,-5.340308040228467,40.029243732266686,48019.83123409979,15399.5129684449,15399.5129684449,63419.344202544686,87672.05877914715,87672.05877914715,15399.5129684449,103071.57174759205,103071.57174759205,103071.57174759205,129500.9003234941,124995.5343468561,4505.365976638002,0.0,103636.74043404797,63984.512888961835,44058.030605651256,26429.328575902044,70487.3591815533,20147.465295335256,1471.1347036872107,0.0,0.8850694781185641,2.8423019698346907,0.0014984597031051942,1.0,1.0,-4.8764735728725555,349976.15158833447,1555794.5195938703,4.445430102974275,1555794.5195938703,4.445430102974275,0.7623146852737486,0.09242593203883674,4.565118963995687,101325.0,128391.2436929016,1.2671230564313012,1.0,0.0,4.565118963995169,1.2861588179997765,1.2864553797346838,3.5494208803041305,0.0,16806.843746278253,0.0,0.0,22701.87069634181,2314.9465613988277,19296.590900323365,1967.7046596262094,0.85,0.8500000356108461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.4411566781869,2034.6934298245008,7.835143227829718,5.041342996927906,0.4032679205130023,4.6380750764149035,3.3037193714226656,3.5,0.9439198204064759,0.6,0.00023056740136028265,1.000062433582214,0.00023055300711015856,199.02069090463146,0.0,2.8846547899219516e-06,8.175111674638812,0.013278050922722799,7.751546375785046e-05,0.00015305193760243219,0.0006987003028251477,0.09242593203929929,0.09242593203929929,0.09242593203929929,0.09242593202397155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.05412546126,595.7182866823283,0.0,0.09242593203929929,0.09242593203883674,0.09242593203883674,0.42732229798098426,0.42732229798098426,0.5,9.999976287764705,0.4617924333795145,0.4617924333795145,4.320099833421409e-11,0.46383446735592315,0.46383446735592315,4.320099833421409e-11,26429.328575902044,20147.465295335256,0.7623146852737486,0.8997264891027676,0.6812545084915975,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522060771276977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.015769956844,15450.0,,,,,,,,,,,,,,,,,3.0,16806.843746278253,1471.1347036872107,0.42732229798098426,6.178477068285765,3.3037193714226656
447.0,-30.11978781317071,5.041761467494887,35.015180126595986,23.78092260276901,4.674144851950901,-26.640429318199686,-40.15181438354773,1.194745855384213,-4.875552238556452,-5.339638620786099,40.029157298812336,48018.953791372805,15399.783532025838,15399.783532025838,63418.737323398644,87671.41991093532,87671.41991093532,15399.783532025838,103071.20344296115,103071.20344296115,103071.20344296115,129499.80255226126,124994.46101203033,4505.341540230932,0.0,103636.63677282589,63984.170656809,44058.29568446321,26428.59910930011,70486.89479376332,20146.957401784806,1471.0861733534791,0.0,0.8850732468893379,2.84236875615849,0.0014984597031051942,1.0,1.0,-4.875552238556452,349985.30945377547,1555790.7905501472,4.445303127089193,1555790.7905501472,4.445303127089193,0.7623165086603163,0.09242544813112517,4.565118963995687,101325.0,128391.16702692106,1.2671222997969016,1.0,0.0,4.565118963994901,1.286156709277759,1.2864532520122134,3.54942669976758,0.0,16806.827788130162,0.0,0.0,22701.84798910835,2314.9442459054167,19296.567745704204,1967.702298512153,0.85,0.849999865868281,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.5108049801117,2034.6934298245008,7.835003243435062,5.041761467494887,0.4038788221049856,4.637882645389902,3.3039144939963965,3.5,0.9439755697132561,0.6,0.00023055300711015856,1.0000621358031643,0.00023053868240396693,199.02118388186528,0.0,2.8647536047499277e-06,8.118711715861295,0.013280915676327549,7.75116416703433e-05,0.00015304136543981526,0.0006986520396450947,0.09242544811418395,0.09242544811418395,0.09242544811418395,0.09242544828929848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.6362287532,595.7184183094918,0.0,0.09242544811418395,0.09242544813112517,0.09242544813112517,0.4273222968519632,0.4273222968519632,0.5,9.999976287789694,0.4620129759746874,0.4620129759746874,-1.3244516594568267e-11,0.46408638222965237,0.46408638222965237,-1.3244516594568267e-11,26428.59910930011,20146.957401784806,0.7623165086603163,0.8997238069424777,0.6812465484806903,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522096706133674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.95936999807,15450.0,,,,,,,,,,,,,,,,,3.0,16806.827788130162,1471.0861733534791,0.4273222968519632,6.178477068285765,3.3039144939963965
448.0,-30.120377664696825,5.042177818746325,35.01513535802671,23.7813658657484,4.674726768447365,-26.6409021650336,-40.15224095256997,1.195211214829918,-4.874661491589109,-5.338960352618206,40.0290691767689,48018.06819055281,15400.037849981301,15400.037849981301,63418.10604053411,87670.78135554091,87670.78135554091,15400.037849981301,103070.81920552222,103070.81920552222,103070.81920552222,129498.67270770142,124993.35597513853,4505.316732562894,0.0,103636.53261605365,63983.81945942085,44058.570174036446,26427.853502179198,70486.42367621564,20146.438132484793,1471.0366764069329,0.0,0.8850770673684636,2.8424370161585233,0.0014984597031051942,1.0,1.0,-4.874661491589109,349994.58856592595,1555786.9886644734,4.445174409807827,1555786.9886644734,4.445174409807827,0.7623183672795655,0.09242495694645134,4.565118963995687,101325.0,128391.08902471434,1.267121529974975,1.0,0.0,4.565118963997641,1.2861545572398432,1.2864510810533676,3.549432638790067,0.0,16806.811867322278,0.0,0.0,22701.825173323472,2314.941919342841,19296.548815731272,1967.700368192122,0.85,0.8499998862825495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.5804591474077,2034.6934298245008,7.834854980528872,5.042177818746325,0.4044925035207143,4.63768531522561,3.304109637612316,3.5,0.9440313250320902,0.6,0.00023053868240396693,1.0000614544438613,0.00023052451564806138,199.02167145320274,0.0,2.850919985017212e-06,8.07950723753878,0.013283766596312566,7.750789521210153e-05,0.00015303078719186542,0.000698603748684773,0.09242495694729523,0.09242495694729523,0.09242495694729523,0.09242495698968826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.21016779996,595.7185525081655,0.0,0.09242495694729523,0.09242495694645134,0.09242495694645134,0.4273222957230157,0.4273222957230157,0.5,9.999976287849083,0.46222875861531065,0.46222875861531065,4.1382008930668235e-11,0.4642988610290786,0.4642988610290786,4.1382008930668235e-11,26427.853502179198,20146.438132484793,0.7623183672795655,0.8997208644298604,0.6812385376668733,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522132469596678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.92016551975,15450.0,,,,,,,,,,,,,,,,,3.0,16806.811867322278,1471.0366764069329,0.4273222957230157,6.178477068285765,3.304109637612316
449.0,-30.120964292745843,5.042591904975867,35.01509062781168,23.78185390206056,4.675359584395929,-26.641366510792988,-40.15265487888826,1.1957219675247308,-4.873854272375411,-5.338296036941791,40.02898074572085,48017.13893512112,15400.309652437843,15400.309652437843,63417.44858755896,87670.1147916273,87670.1147916273,15400.309652437843,103070.42444406515,103070.42444406515,103070.42444406515,129497.536688911,124992.24443332829,4505.292255582704,0.0,103636.42572060305,63983.449862765745,44058.86206426367,26427.112244845855,70485.97430910953,20145.921553532808,1470.9876701264463,0.0,0.885080816915421,2.842504772224041,0.0014984597031051942,1.0,1.0,-4.873854272375411,350003.67698665115,1555783.1734517692,4.445048083055155,1555783.1734517692,4.445048083055155,0.7623202023316761,0.09242447260830736,4.565118963995687,101325.0,128391.00512084168,1.267120701908134,1.0,0.0,4.565118963996497,1.2861521920759118,1.2864486971225932,3.549439166003647,0.0,16806.796057702933,0.0,0.0,22701.801757624682,2314.939531606072,19296.533691343717,1967.6988259338018,0.85,0.8500000967924379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.6501324151482,2034.6934298245008,7.834715547021508,5.042591904975867,0.4050987130767938,4.637493191899074,3.304304839352324,3.5,0.9440870969578069,0.6,0.00023052451564806138,1.0000611188861248,0.00023051042710751641,199.02215636210678,0.0,2.8194914393932328e-06,7.990438739240422,0.01328658608775196,7.750425995188725e-05,0.0001530202556961741,0.0006985556711540734,0.0924244726117093,0.0924244726117093,0.0924244726117093,0.09242447256976322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.78261323326,595.7186871772544,0.0,0.0924244726117093,0.09242447260830736,0.09242447260830736,0.4273222945942653,0.4273222945942653,0.5,9.999976287842244,0.4624349331280655,0.4624349331280655,7.66249286243692e-11,0.46444176456640207,0.46444176456640207,7.66249286243692e-11,26427.112244845855,20145.921553532808,0.7623202023316761,0.899717272963381,0.6812296971954523,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522167840895814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.831097021444,15450.0,,,,,,,,,,,,,,,,,3.0,16806.796057702933,1470.9876701264463,0.4273222945942653,6.178477068285765,3.304304839352324
450.0,-30.121545892388724,5.043003492065358,35.01504606473413,23.78234176374974,4.6759911340384495,-26.641826714945193,-40.15306440470738,1.1962324660206805,-4.8729942493487215,-5.3376531633794775,40.02889610532079,48016.21356105655,15400.609549300307,15400.609549300307,63416.82311035686,87669.45308059106,87669.45308059106,15400.609549300307,103070.06262989137,103070.06262989137,103070.06262989137,129496.46936080013,124991.20071353317,4505.268647266966,0.0,103636.31903625955,63983.079518523045,44059.15501970723,26426.40673090875,70485.56175061598,20145.430100368063,1470.9408404498106,0.0,0.885084441912849,2.8425692552265853,0.0014984597031051942,1.0,1.0,-4.8729942493487215,350012.47223601,1555779.521788607,4.4449259532087755,1555779.521788607,4.4449259532087755,0.7623219571810209,0.09242400532715322,4.565118963995687,101325.0,128390.9216067017,1.2671198776876555,1.0,0.0,4.565118963996988,1.2861498279508012,1.2864463143315483,3.5494456903743528,0.0,16806.780292998857,0.0,0.0,22701.778388169398,2314.9371485848274,19296.51433200846,1967.6968518309986,0.85,0.8500001190243525,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.7198078331073,2034.6934298245008,7.834590407000589,5.043003492065358,0.4056939561572852,4.637309535908073,3.30450005172948,3.5,0.9441428719227085,0.6,0.00023051042710751641,1.0000605952669193,0.00023049646011299193,199.02263711657247,0.0,2.8039317192533674e-06,7.946342492364043,0.013289390019471213,7.750066349367978e-05,0.00015300976361383662,0.0006985077735500228,0.09242400532973818,0.09242400532973818,0.09242400532973818,0.0924240053317572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.37338600034,595.7188160736599,0.0,0.09242400532973818,0.09242400532715322,0.09242400532715322,0.4273222934654075,0.4273222934654075,0.5,9.999976287857608,0.46265093549050107,0.46265093549050107,4.899902705801651e-11,0.46465891403073556,0.46465891403073556,4.899902705801651e-11,26426.40673090875,20145.430100368063,0.7623219571810209,0.8997136652571639,0.6812205559337396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220301905777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.78700077457,15450.0,,,,,,,,,,,,,,,,,3.0,16806.780292998857,1470.9408404498106,0.4273222934654075,6.178477068285765,3.30450005172948
451.0,-30.12212418679036,5.043412703403169,35.01500170340737,23.78278017221021,4.676566195671167,-26.642289956237917,-40.153481893334515,1.1966927001925007,-4.872045832982167,-5.337002855384644,40.02881279740178,48015.34180108444,15400.894639429485,15400.894639429485,63416.23644051392,87668.82385144448,87668.82385144448,15400.894639429485,103069.71849087397,103069.71849087397,103069.71849087397,129495.42457714133,124990.17961563522,4505.244961506101,0.0,103636.21627999928,63982.73422701956,44059.4245033108,26425.706086267357,70485.13058957816,20144.942403548303,1470.8941004652977,0.0,0.8850881002758555,2.8426334034263765,0.0014984597031051942,1.0,1.0,-4.872045832982167,350021.36937282886,1555775.9276189494,4.444802699922583,1555775.9276189494,4.444802699922583,0.7623237138029406,0.09242353618911903,4.565118963995687,101325.0,128390.843047734,1.2671191023709252,1.0,0.0,4.565118963995867,1.286147699224247,1.2864441671497218,3.5494515651267613,0.0,16806.764609476257,0.0,0.0,22701.75587916994,2314.934853305659,19296.496073091246,1967.694989939607,0.85,0.8500001575119042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.7894588469192,2034.6934298245008,7.8344578409039025,5.043412703403169,0.4062911705389105,4.637121532864258,3.3046952003431027,3.5,0.9441986286694579,0.6,0.00023049646011299193,1.0000602511789187,0.00023048257326623242,199.0231151409362,0.0,2.779748082854897e-06,7.877806066810779,0.013292169767554068,7.7496997264868e-05,0.00015299946284812394,0.0006984607493291242,0.09242353618634214,0.09242353618634214,0.09242353618634214,0.09242353618769802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.97060137044,595.7189429407773,0.0,0.09242353618634214,0.09242353618911903,0.09242353618911903,0.42732229233655283,0.42732229233655283,0.5,9.999976287844277,0.46288071483945714,0.46288071483945714,-2.6489033189136535e-11,0.46495702240247283,0.46495702240247283,-2.6489033189136535e-11,26425.706086267357,20144.942403548303,0.7623237138029406,0.8997108455366978,0.6812123549953943,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522237895843428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.71846434902,15450.0,,,,,,,,,,,,,,,,,3.0,16806.764609476257,1470.8941004652977,0.42732229233655283,6.178477068285765,3.3046952003431027
452.0,-30.12270053331438,5.043819882367458,35.01495742660956,23.783187148533784,4.677105904779246,-26.64275469474096,-40.15389955658463,1.197120935711334,-4.871102068737287,-5.336326905156471,40.02872651245512,48014.48047673285,15401.138524267588,15401.138524267588,63415.61900100044,87668.21248582368,87668.21248582368,15401.138524267588,103069.35101009127,103069.35101009127,103069.35101009127,129494.32334452475,124989.10297701415,4505.220367510596,0.0,103636.11600037302,63982.3839887148,44059.7022351758,26424.972334433478,70484.67456960928,20144.431616221038,1470.8452287518664,0.0,0.885091901660338,2.84270066201773,0.0014984597031051942,1.0,1.0,-4.871102068737287,350030.6175214476,1555772.2050176852,4.444674628848311,1555772.2050176852,4.444674628848311,0.7623255518028118,0.09242304901786667,4.565118963995687,101325.0,128390.76632607744,1.267118345187046,1.0,0.0,4.565118963995653,1.2861457203495734,1.2864421699574624,3.5494570263429335,0.0,16806.748972782,0.0,0.0,22701.73391268297,2314.9326133473683,19296.46954038429,1967.6922843564612,0.85,0.8499998112304439,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.8590972563507,2034.6934298245008,7.834304373981926,5.043819882367458,0.4068986932071077,4.636921189160351,3.3048903182501177,3.5,0.9442543766428908,0.6,0.00023048257326623242,1.0000600485120144,0.0002304687339616922,199.02359155718173,0.0,2.7638035015624544e-06,7.832619123427996,0.013294933571055632,7.749332966302989e-05,0.00015298924360320252,0.0006984140972603356,0.09242304901676943,0.09242304901676943,0.09242304901676943,0.09242304901431977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.5534231729,595.7190743414812,0.0,0.09242304901676943,0.09242304901786667,0.09242304901786667,0.4273222912075857,0.4273222912075857,0.5,9.9999762878373,0.46310897726851863,0.46310897726851863,1.4779288903810084e-12,0.4652248364191678,0.4652248364191678,1.4779288903810084e-12,26424.972334433478,20144.431616221038,0.7623255518028118,0.8997079065516919,0.6812045422627964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522272574582384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.673277405636,15450.0,,,,,,,,,,,,,,,,,3.0,16806.748972782,1470.8452287518664,0.4273222912075857,6.178477068285765,3.3048903182501177
453.0,-30.12326953094108,5.0442249766621705,35.014913066880695,23.783706442359858,4.67777170789646,-26.643199694273783,-40.154295426886506,1.197663243063057,-4.870388029430387,-5.335657147392104,40.02863556723277,48013.552637534245,15401.388684671449,15401.388684671449,63414.94132220569,87667.53792660632,87667.53792660632,15401.388684671449,103068.92661127777,103068.92661127777,103068.92661127777,129493.13624567068,124987.9407088429,4505.195536827781,0.0,103636.00769225707,63982.022406438366,44059.98365090967,26424.20963439292,70484.1932853026,20143.8997184071,1470.7950628728072,0.0,0.88509568805477,2.84277035404368,0.0014984597031051942,1.0,1.0,-4.870388029430387,350039.78113547544,1555768.281365106,4.444547063532128,1555768.281365106,4.444547063532128,0.7623274261413835,0.0924225579285777,4.565118963995687,101325.0,128390.67652053885,1.267117458875291,1.0,0.0,4.565118963997797,1.2861432066132594,1.2864396378414917,3.5494639636722884,0.0,16806.73335583374,0.0,0.0,22701.710187536526,2314.93019405572,19296.449670890033,1967.6902582319176,0.85,0.8499998243076852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.928758618054,2034.6934298245008,7.8341540186317955,5.0442249766621705,0.4075023149245469,4.636722661737624,3.305085505076684,3.5,0.944310144307624,0.6,0.0002304687339616922,1.0000592830991257,0.0002304550718708225,199.02406190070067,0.0,2.7543480942474948e-06,7.8058224990974,0.013297687919149878,7.748985357846475e-05,0.00015297888038322746,0.0006983667879282994,0.09242255792925771,0.09242255792925771,0.09242255792925771,0.09242255791385696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.11371302535,595.7192128391556,0.0,0.09242255792925771,0.0924225579285777,0.0924225579285777,0.42732229007855393,0.42732229007855393,0.5,9.999976287851515,0.4633026495861259,0.4633026495861259,3.637978807091713e-12,0.465269117961725,0.465269117961725,3.637978807091713e-12,26424.20963439292,20143.8997184071,0.7623274261413835,0.8997044353691853,0.6811960299125117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522307136669876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.6464807813,15450.0,,,,,,,,,,,,,,,,,3.0,16806.73335583374,1470.7950628728072,0.42732229007855393,6.178477068285765,3.305085505076684
454.0,-30.123834775357903,5.044627585564167,35.014869013932206,23.784128960128896,4.678327062214126,-26.643653228164485,-40.154703765269346,1.198107143465206,-4.8693762954180215,-5.335022202618797,40.02855569492956,48012.70205936588,15401.686931795677,15401.686931795677,63414.388991161555,87666.92617590864,87666.92617590864,15401.686931795677,103068.61310770431,103068.61310770431,103068.61310770431,129492.15192158673,124986.97938846557,4505.172533121162,0.0,103635.90694386886,63981.682829301586,44060.24901618586,26423.538813882424,70483.78783006828,20143.433061393695,1470.7500887103618,0.0,0.8850992543258034,2.842831808115319,0.0014984597031051942,1.0,1.0,-4.8693762954180215,350048.4686129912,1555764.8354374578,4.444426914940999,1555764.8354374578,4.444426914940999,0.7623291188692227,0.0924221020903318,4.565118963995687,101325.0,128390.6063129852,1.2671167659806089,1.0,0.0,4.565118963996892,1.2861411538511744,1.2864375670339925,3.549469628839774,0.0,16806.71786689684,0.0,0.0,22701.688118366146,2314.9279436266356,19296.43885379744,1967.6891551954482,0.85,0.8500001741362226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.9984360913738,2034.6934298245008,7.834028068921541,5.044627585564167,0.40808902152594406,4.636538564038223,3.3052807416595344,3.5,0.9443659261884384,0.6,0.0002304550718708225,1.0000588923194373,0.00023044150063635538,199.02452914369434,0.0,2.7190848189482717e-06,7.705886376899402,0.013300407003968827,7.74862681643769e-05,0.0001529688037064456,0.0006983207867000285,0.09242210208915565,0.09242210208915565,0.09242210208915565,0.09242210209432378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.7275392797,595.7193344741771,0.0,0.09242210208915565,0.0924221020903318,0.0924221020903318,0.42732228894955543,0.42732228894955543,0.5,9.999976287865277,0.46354533604903736,0.46354533604903736,2.916067387559451e-11,0.4656459072007806,0.4656459072007806,2.916067387559451e-11,26423.538813882424,20143.433061393695,0.7623291188692227,0.8997017745988543,0.6811878807523981,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234125821621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.546544659104,15450.0,,,,,,,,,,,,,,,,,3.0,16806.71786689684,1470.7500887103618,0.42732228894955543,6.178477068285765,3.3052807416595344
455.0,-30.124395914443664,5.045028168550661,35.01482496123003,23.78459261907267,4.678928951607875,-26.644097857304747,-40.155099460948236,1.1985928035421693,-4.868547792995287,-5.3343523205304715,40.028467596136124,48011.81199305876,15401.930041648846,15401.930041648846,63413.74203470761,87666.2897856609,87666.2897856609,15401.930041648846,103068.21982730975,103068.21982730975,103068.21982730975,129491.01433006968,124985.86639084804,4505.14793922164,0.0,103635.80347050658,63981.32567932494,44060.530879090715,26422.79450275993,70483.32538185065,20142.91444654266,1470.7008200080047,0.0,0.8851030307421017,2.8428999390220113,0.0014984597031051942,1.0,1.0,-4.868547792995287,350057.63429461734,1555761.034600983,4.444299687209836,1555761.034600983,4.444299687209836,0.7623309655774176,0.09242161528529726,4.565118963995687,101325.0,128390.52240911259,1.2671159379137684,1.0,0.0,4.565118963995699,1.2861389051396437,1.2864353003488065,3.5494758348049698,0.0,16806.702434182658,0.0,0.0,22701.665452283818,2314.925632329472,19296.4130258679,1967.686521479598,0.85,0.8499998850933052,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.0680852945095,2034.6934298245008,7.833874196346409,5.045028168550661,0.4086901734210695,4.636337995129591,3.3054759036394072,3.5,0.9444216867541163,0.6,0.00023044150063635538,1.000058464845962,0.00023042802869715226,199.02499299505158,0.0,2.7010085497143347e-06,7.654658229890424,0.013303108012518541,7.748279390584519e-05,0.00015295870673051018,0.0006982746928037067,0.09242161528784071,0.09242161528784071,0.09242161528784071,0.09242161527416301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.30159145076,595.7194686370061,0.0,0.09242161528784071,0.09242161528529726,0.09242161528529726,0.42732228782058185,0.42732228782058185,0.5,9.999976287876446,0.46375877781338204,0.46375877781338204,5.4569682106375694e-12,0.46580452753516965,0.46580452753516965,5.4569682106375694e-12,26422.79450275993,20142.91444654266,0.7623309655774176,0.8996984987748117,0.6811797220541148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522375154842417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.4953165121,15450.0,,,,,,,,,,,,,,,,,3.0,16806.702434182658,1470.7008200080047,0.42732228782058185,6.178477068285765,3.3054759036394072
456.0,-30.124953003642887,5.045426689118142,35.01478109497997,23.784967429842823,4.679430042669977,-26.644548925509152,-40.155511152092345,1.1989881520110262,-4.867516842018858,-5.3336873512871215,40.02838486777136,48011.01711476477,15402.177532023703,15402.177532023703,63413.19464678847,87665.70820742042,87665.70820742042,15402.177532023703,103067.88573944413,103067.88573944413,103067.88573944413,129489.97467125591,124984.85074598061,4505.123925275303,0.0,103635.70669375564,63981.01560922163,44060.767871704455,26422.088931811788,70482.85680351625,20142.423649264034,1470.6535464618898,0.0,0.8851067620758353,2.8429646960266868,0.0014984597031051942,1.0,1.0,-4.867516842018858,350066.732942624,1555757.4654672677,4.444173979028897,1555757.4654672677,4.444173979028897,0.7623327474692156,0.09242113929642147,4.565118963995687,101325.0,128390.4585486335,1.267115307659842,1.0,0.0,4.5651189639967455,1.286137079607882,1.286433457068682,3.5494808729000353,0.0,16806.68706487046,0.0,0.0,22701.644253109884,2314.923470615336,19296.401590483285,1967.6853553948888,0.85,0.8500001751124209,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.137754216096,2034.6934298245008,7.83372248409145,5.045426689118142,0.4092880046114713,4.636138684506671,3.30567112548294,3.5,0.9444774644236971,0.6,0.00023042802869715226,1.0000580431437214,0.00023041465470623364,199.02545350056258,0.0,2.681252605530403e-06,7.598669884073162,0.013305789265124072,7.747917935795963e-05,0.00015294884933919265,0.0006982296926396675,0.09242113929902,0.09242113929902,0.09242113929902,0.09242113929233518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.90160893044,595.7195946213909,0.0,0.09242113929902,0.09242113929642147,0.09242113929642147,0.42732228669161787,0.42732228669161787,0.5,9.99997628792376,0.46400447755553387,0.46400447755553387,-4.206412995699793e-12,0.4661705092682382,0.4661705092682382,-4.206412995699793e-12,26422.088931811788,20142.423649264034,0.7623327474692156,0.8996967138202735,0.6811729730053961,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522408805429325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.43932816628,15450.0,,,,,,,,,,,,,,,,,3.0,16806.68706487046,1470.6535464618898,0.42732228669161787,6.178477068285765,3.30567112548294
457.0,-30.12550588347036,5.045823286902557,35.01473703865642,23.785520041734003,4.680130769759402,-26.644976678893,-40.155885404068954,1.199564039205429,-4.866887220660772,-5.333012943769218,40.028291653795705,48010.06669572549,15402.40826590923,15402.40826590923,63412.47496163472,87665.02643466204,87665.02643466204,15402.40826590923,103067.43470057126,103067.43470057126,103067.43470057126,129488.74183189956,124983.64304991592,4505.098781983645,0.0,103635.59735327432,63980.637617076536,44061.0663735531,26421.307131328296,70482.3735048814,20141.878093985764,1470.6023523360784,0.0,0.8851105803262858,2.843036109421254,0.0014984597031051942,1.0,1.0,-4.866887220660772,350075.9609223547,1555753.4439629426,4.444045343370497,1555753.4439629426,4.444045343370497,0.7623346564145995,0.09242064224977517,4.565118963995687,101325.0,128390.36373224661,1.2671143718948592,1.0,0.0,4.56511896399737,1.2861344075235648,1.2864307671669641,3.5494882473331573,0.0,16806.671757986358,0.0,0.0,22701.620301821393,2314.9210282636163,19296.379438490192,1967.6830965202382,0.85,0.8500000961139328,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.2074377201354,2034.6934298245008,7.833562202250996,5.045823286902557,0.40988899674652135,4.635934290156036,3.3058663928017142,3.5,0.9445332550862041,0.6,0.00023041465470623364,1.000057604818513,0.00023040138247641093,199.02591052835058,0.0,2.6617646076918422e-06,7.543440898198681,0.013308451029731765,7.747589365211148e-05,0.00015293876105412215,0.000698183638418178,0.09242064225117752,0.09242064225117752,0.09242064225117752,0.09242064223761307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.4509298963,595.7197365738651,0.0,0.09242064225117752,0.09242064224977517,0.09242064224977517,0.42732228556280666,0.42732228556280666,0.5,9.999976287939162,0.4641887237345941,0.4641887237345941,-1.5120349416974932e-11,0.4661257231084619,0.4661257231084619,-1.5120349416974932e-11,26421.307131328296,20141.878093985764,0.7623346564145995,0.8996926722004185,0.6811641593256,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522442213298596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.3840991804,15450.0,,,,,,,,,,,,,,,,,3.0,16806.671757986358,1470.6023523360784,0.42732228556280666,6.178477068285765,3.3058663928017142
