time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
458.0,-30.126054966960808,5.046217279546314,35.014693392945915,23.785927437152736,4.680667467024296,-26.6454171004396,-40.15628417311234,1.1999923338438556,-4.865821636127066,-5.332396160878319,40.02821538270606,48009.250048302296,15402.720882774483,15402.720882774483,63411.97093107678,87664.43086102503,87664.43086102503,15402.720882774483,103067.1517437995,103067.1517437995,103067.1517437995,129487.81992658423,124982.74338168574,4505.07654489849,0.0,103635.49879253379,63980.317981051616,44061.312012757975,26420.668182784717,70481.9801955427,20141.433866890697,1470.5592993684909,0.0,0.8851140393906127,2.843094668199789,0.0014984597031051942,1.0,1.0,-4.865821636127066,350084.4005867197,1555750.1534267776,4.443928809222682,1555750.1534267776,4.443928809222682,0.762336278838494,0.0924202014130005,4.565118963995687,101325.0,128390.2916873818,1.267113660867326,1.0,0.0,4.565118963995455,1.2861324271427004,1.2864287692590335,3.5494937128190243,0.0,16806.656516860356,0.0,0.0,22701.598711860363,2314.9188267002864,19296.35736155593,1967.680845299458,0.85,0.8499999320080758,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.2771496107428,2034.6934298245008,7.833443462343908,5.046217279546314,0.410462833299448,4.635754446246866,3.3060617442818763,3.5,0.9445890697948218,0.6,0.00023040138247641093,1.0000572095233402,0.00023038820207718687,199.02636441980266,0.0,2.6415176252065286e-06,7.486060949835302,0.01331109254735697,7.747239284301466e-05,0.00015292898963339626,0.0006981390307201171,0.09242020142926448,0.09242020142926448,0.09242020142926448,0.09242020129445558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.082167871,595.7198527245314,0.0,0.09242020142926448,0.0924202014130005,0.0924202014130005,0.4273222844339902,0.4273222844339902,0.5,9.999976287949185,0.46444638912669234,0.46444638912669234,1.0629719326971099e-11,0.46657452475125183,0.46657452475125183,1.0629719326971099e-11,26420.668182784717,20141.433866890697,0.762336278838494,0.8996905415419497,0.6811563738008941,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475368882863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.32671923204,15450.0,,,,,,,,,,,,,,,,,3.0,16806.656516860356,1470.5592993684909,0.4273222844339902,6.178477068285765,3.3060617442818763
459.0,-30.12660500983262,5.046609347627933,35.014649701852086,23.7863931915723,4.681270708660217,-26.645851524464703,-40.15667064869774,1.2004798933757461,-4.8650273972767195,-5.331726579185013,40.02812678248763,48008.3710947435,15402.951830237487,15402.951830237487,63411.32292498099,87663.7979197339,87663.7979197339,15402.951830237487,103066.7497499714,103066.7497499714,103066.7497499714,129486.66889325048,124981.6169776562,4505.051915594273,0.0,103635.39626868992,63979.96944443664,44061.58536028142,26419.919143279087,70481.5045035605,20140.9118174549,1470.509804473981,0.0,0.8851178156783562,2.8431632407959633,0.0014984597031051942,1.0,1.0,-4.8650273972767195,350093.5628964728,1555746.33098402,4.44380158867438,1555746.33098402,4.44380158867438,0.7623381323851821,0.09241971398169258,4.565118963995687,101325.0,128390.20945379202,1.2671128492848953,1.0,0.0,4.565118963994302,1.2861301687496867,1.2864264933930643,3.54949994558768,0.0,16806.641333358315,0.0,0.0,22701.576253772262,2314.9165366126317,19296.343118128192,1967.679392874039,0.85,0.850000145471034,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.3468152886048,2034.6934298245008,7.833283381383951,5.046609347627933,0.4110591275131874,4.635550220114745,3.306256970874247,3.5,0.9446448488212135,0.6,0.00023038820207718687,1.0000573097431862,0.00023037499934513788,199.0268191061465,0.0,2.6232469391656587e-06,7.434281825595477,0.013313715794296136,7.746900009822508e-05,0.00015291920197896177,0.0006980943489132451,0.09241971397745212,0.09241971397745212,0.09241971397745212,0.09241971399947926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.65379597276,595.7199876507606,0.0,0.09241971397745212,0.09241971398169258,0.09241971398169258,0.427322283305148,0.427322283305148,0.5,9.999976287961898,0.46465866549891643,0.46465866549891643,-7.048583938740194e-12,0.4666991819082682,0.4666991819082682,-7.048583938740194e-12,26419.919143279087,20140.9118174549,0.7623381323851821,0.8996874197226827,0.6811485003461905,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508296948209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.2749401078,15450.0,,,,,,,,,,,,,,,,,3.0,16806.641333358315,1470.509804473981,0.427322283305148,6.178477068285765,3.306256970874247
460.0,-30.127146173177124,5.046999331970976,35.01460619316752,23.786794091016077,4.6817985397701305,-26.646285965918974,-40.15706089613957,1.2009016069559812,-4.8640314866621,-5.331071814093393,40.02804466075206,48007.553482824165,15403.201878826354,15403.201878826354,63410.75536165052,87663.21337378005,87663.21337378005,15403.201878826354,103066.4152526064,103066.4152526064,103066.4152526064,129485.63642709536,124980.608215204,4505.028211891355,0.0,103635.29825247717,63979.638361375924,44061.844323445825,26419.22117448896,70481.06549793479,20140.426175365945,1470.463105408009,0.0,0.8851214917759083,2.8432272736375532,0.0014984597031051942,1.0,1.0,-4.8640314866621,350102.52264366817,1555742.788047594,4.443677744164723,1555742.788047594,4.443677744164723,0.7623398904284895,0.09241924423492172,4.565118963995687,101325.0,128390.13451377033,1.2671121096843851,1.0,0.0,4.5651189639948315,1.2861282190896999,1.286424526302585,3.5495053263249305,0.0,16806.626112333888,0.0,0.0,22701.554783091316,2314.914347212485,19296.323165196267,1967.6773582412209,0.85,0.8500000704607532,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.4165064682163,2034.6934298245008,7.833132923854102,5.046999331970976,0.4116476723425233,4.635351659628452,3.3064522735447794,3.5,0.9447006495842227,0.6,0.00023037499934513788,1.0000563847987531,0.00023036201042953946,199.02726645412673,0.0,2.627697763221456e-06,7.446895460969606,0.013316343492059358,7.746557438090596e-05,0.00015290942496423192,0.0006980497156778906,0.09241924423422784,0.09241924423422784,0.09241924423422784,0.09241924424002358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.2567469346,595.7201127110599,0.0,0.09241924423422784,0.09241924423492172,0.09241924423492172,0.42732228217629614,0.42732228217629614,0.5,9.99997628795865,0.4649019900251119,0.4649019900251119,-5.684341886080802e-14,0.46704032743127755,0.46704032743127755,-5.684341886080802e-14,26419.22117448896,20140.426175365945,0.7623398904284895,0.8996849709019873,0.6811411425701398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522541282689878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.287553743176,15450.0,,,,,,,,,,,,,,,,,3.0,16806.626112333888,1470.463105408009,0.42732228217629614,6.178477068285765,3.3064522735447794
461.0,-30.12768397395659,5.047387471460743,35.014562633589314,23.787257715035253,4.682397192746517,-26.646710145938222,-40.1574419933371,1.201386869119527,-4.863222869605693,-5.330399556365763,40.02795617567504,48006.70935307969,15403.423261210239,15403.423261210239,63410.132614289934,87662.59163499164,87662.59163499164,15403.423261210239,103066.01489620187,103066.01489620187,103066.01489620187,129484.48600196077,124979.48248028461,4505.003521676156,0.0,103635.196423163,63979.31414047532,44062.09142520853,26418.471105758905,70480.56253096744,20139.903460082536,1470.4135072167987,0.0,0.8851252812297044,2.8432959682528334,0.0014984597031051942,1.0,1.0,-4.863222869605693,350111.721945504,1555738.9705867835,4.443550081504952,1555738.9705867835,4.443550081504952,0.7623417486749369,0.09241875553061968,4.565118963995687,101325.0,128390.06018618577,1.2671113761281596,1.0,0.0,4.565118963996382,1.286125971085611,1.2864222610743339,3.549511530462524,0.0,16806.611050861226,0.0,0.0,22701.532477141576,2314.9120726386254,19296.302251258927,1967.6752256131226,0.85,0.8499999843926214,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.4862048691762,2034.6934298245008,7.832967870850121,5.047387471460743,0.4122430098349046,4.635144461625838,3.306647601067644,3.5,0.9447564574478983,0.6,0.00023036201042953946,1.000056034684903,0.00023034910289014134,199.02771102423193,0.0,2.58514836575617e-06,7.326310468552986,0.013318928640425115,7.746222912253763e-05,0.00015289978130700183,0.0006980056912353873,0.09241875553642252,0.09241875553642252,0.09241875553642252,0.09241875548772704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.82893196563,595.7202474618128,0.0,0.09241875553642252,0.09241875553061968,0.09241875553061968,0.42732228104737274,0.42732228104737274,0.5,9.999976287951561,0.46511769860563845,0.46511769860563845,-1.6257217794191092e-11,0.4671766867600695,0.4671766867600695,-1.6257217794191092e-11,26418.471105758905,20139.903460082536,0.7623417486749369,0.8996825555475536,0.6811340265904762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522573736071331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.16696875076,15450.0,,,,,,,,,,,,,,,,,3.0,16806.611050861226,1470.4135072167987,0.42732228104737274,6.178477068285765,3.306647601067644
462.0,-30.128217786823768,5.047773461821969,35.01451921571503,23.787702025752537,4.6829735772219365,-26.64713292875593,-40.15781910913063,1.2018524961757289,-4.862314010493947,-5.329753872125485,40.02787314307977,48005.86588720235,15403.681156640558,15403.681156640558,63409.54704384291,87661.98358676468,87661.98358676468,15403.681156640558,103065.66474340523,103065.66474340523,103065.66474340523,129483.43555260406,124978.45558009249,4504.979972511573,0.0,103635.09620347252,63978.97850381267,44062.35299962205,26417.77080919883,70480.12380882088,20139.415839003534,1470.3668749342423,0.0,0.8851289136410975,2.8433601253524543,0.0014984597031051942,1.0,1.0,-4.862314010493947,350120.5577897033,1555735.388367171,4.443427710124948,1555735.388367171,4.443427710124948,0.7623434991718099,0.09241828913707528,4.565118963995687,101325.0,128389.98179424639,1.2671106024598706,1.0,0.0,4.5651189639957535,1.2861238149679406,1.286420087858392,3.549517481028436,0.0,16806.596038713167,0.0,0.0,22701.510523783676,2314.9098340191276,19296.28759616372,1967.673731209304,0.85,0.8500001608239941,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.5559349652801,2034.6934298245008,7.83282127030499,5.047773461821969,0.4128253179637378,4.634948143858232,3.3068430220336755,3.5,0.9448122920096216,0.6,0.00023034910289014134,1.00005561940796,0.0002303362917219641,199.02815229948618,0.0,2.5689580213635346e-06,7.2804270325442575,0.013321497598446478,7.745891894427427e-05,0.00015289018394586706,0.0006979618781400666,0.09241828913881205,0.09241828913881205,0.09241828913881205,0.09241828911554292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.427479165,595.7203739091301,0.0,0.09241828913881205,0.09241828913707528,0.09241828913707528,0.4273222799183766,0.4273222799183766,0.5,9.999976287946726,0.4653523585805601,0.4653523585805601,-7.44648787076585e-12,0.46743986163153295,0.46743986163153295,-7.44648787076585e-12,26417.77080919883,20139.415839003534,0.7623434991718099,0.8996798475530905,0.6811262990601361,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522605987938209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.12108531475,15450.0,,,,,,,,,,,,,,,,,3.0,16806.596038713167,1470.3668749342423,0.4273222799183766,6.178477068285765,3.3068430220336755
463.0,-30.12874764662054,5.048157407506821,35.014475881438614,23.788150946516566,4.683554867533422,-26.647551473786926,-40.15818798271937,1.2023227419377347,-4.861436480482325,-5.329101822262635,40.02778871818737,48005.00315976621,15403.926517808433,15403.926517808433,63408.92967757464,87661.37415985319,87661.37415985319,15403.926517808433,103065.30067766162,103065.30067766162,103065.30067766162,129482.35820769513,124977.40206536523,4504.956142329904,0.0,103634.99592541791,63978.62492587385,44062.634443937844,26417.057530033508,70479.69197397135,20138.919043280282,1470.319479997086,0.0,0.8851325838622939,2.843425471738407,0.0014984597031051942,1.0,1.0,-4.861436480482325,350129.4809209549,1555731.7460851525,4.443304065664708,1555731.7460851525,4.443304065664708,0.7623452771143939,0.09241781725852981,4.565118963995687,101325.0,128389.90050715013,1.2671098002186048,1.0,0.0,4.565118963994326,1.286121637006592,1.2864178929177474,3.5495234918999254,0.0,16806.581088529598,0.0,0.0,22701.488557640976,2314.907594095943,19296.26380891189,1967.6713055846685,0.85,0.8499999354631332,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.6256629059696,2034.6934298245008,7.832668315253722,5.048157407506821,0.4134093275433086,4.634748079963512,3.3070384415784133,3.5,0.944868126165261,0.6,0.0002303362917219641,1.0000552077561191,0.0002303235760741477,199.0285903086529,0.0,2.549783131116229e-06,7.226085393583393,0.013324047381577594,7.745568123945579e-05,0.00015288061048250828,0.0006979181741409363,0.09241781725542111,0.09241781725542111,0.09241781725542111,0.09241781726934287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.01929482364,595.7205024766799,0.0,0.09241781725542111,0.09241781725852981,0.09241781725852981,0.4273222787893313,0.4273222787893313,0.5,9.999976287943106,0.4655829190873533,0.4655829190873533,-5.2807536121690646e-11,0.46766534178033226,0.46766534178033226,-5.2807536121690646e-11,26417.057530033508,20138.919043280282,0.7623452771143939,0.8996766004736798,0.6811182315821528,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522638000785675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.06674367579,15450.0,,,,,,,,,,,,,,,,,3.0,16806.581088529598,1470.319479997086,0.4273222787893313,6.178477068285765,3.3070384415784133
464.0,-30.129272776674746,5.048539366668095,35.01443267314973,23.78856682861226,4.684097954055171,-26.647969810743863,-40.158564400020964,1.2027593597761468,-4.86048881722985,-5.328447030572469,40.02770568295276,48004.19883818113,15404.16490076956,15404.16490076956,63408.36373895069,87660.78838503848,87660.78838503848,15404.16490076956,103064.95328580803,103064.95328580803,103064.95328580803,129481.30529891455,124976.3729410394,4504.932357875154,0.0,103634.89830591396,63978.308767318464,44062.8772651061,26416.352013106512,70479.22927821262,20138.427939488658,1470.2724104689976,0.0,0.8851362630353014,2.843490177675514,0.0014984597031051942,1.0,1.0,-4.86048881722985,350138.44175419153,1555728.1637625739,4.443180120321507,1555728.1637625739,4.443180120321507,0.7623470466132851,0.09241734603772112,4.565118963995687,101325.0,128389.82851796146,1.2671090897405524,1.0,0.0,4.565118963995884,1.2861196164972908,1.2864158555883298,3.549529068243788,0.0,16806.566199745444,0.0,0.0,22701.467173860023,2314.9054135571296,19296.246865757465,1967.669577863742,0.85,0.8499999897793586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.695398656044,2034.6934298245008,7.832511791757948,5.048539366668095,0.41399346358637334,4.6345459030817215,3.3072338876297134,3.5,0.9449239678942039,0.6,0.0002303235760741477,1.0000547151724752,0.00023031097456945116,199.02902440965343,0.0,2.5307774597588044e-06,7.172223320956451,0.013326578159037353,7.745237745038323e-05,0.00015287119862376447,0.0006978752078860986,0.09241734605835877,0.09241734605835877,0.09241734605835877,0.09241734585265547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.6178291288,595.720628928005,0.0,0.09241734605835877,0.09241734603772112,0.09241734603772112,0.4273222776602515,0.4273222776602515,0.5,9.999976287991593,0.4658249678100219,0.4658249678100219,-1.5120349416974932e-11,0.46795821334262655,0.46795821334262655,-1.5120349416974932e-11,26416.352013106512,20138.427939488658,0.7623470466132851,0.8996744769817204,0.6811112909405888,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522669776700199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.012881603165,15450.0,,,,,,,,,,,,,,,,,3.0,16806.566199745444,1470.2724104689976,0.4273222776602515,6.178477068285765,3.3072338876297134
465.0,-30.12979400791217,5.048919452226775,35.01438947000988,23.789024026505672,4.684686928194668,-26.648380312285564,-40.15893201632423,1.2032378713111336,-4.859645561105765,-5.327784926079963,40.027619414866344,48003.37247983807,15404.389733106216,15404.389733106216,63407.76221294429,87660.18163977447,87660.18163977447,15404.389733106216,103064.57137288069,103064.57137288069,103064.57137288069,129480.19209144922,124975.28397716196,4504.908114287258,0.0,103634.79804540472,63977.98889731946,44063.12127565029,26415.62071856853,70478.74199421881,20137.918446802272,1470.223933475213,0.0,0.8851399916278624,2.843557193405485,0.0014984597031051942,1.0,1.0,-4.859645561105765,350147.50284662744,1555724.44197492,4.4430545108195805,1555724.44197492,4.4430545108195805,0.7623488640055531,0.09241686604823751,4.565118963995687,101325.0,128389.75162927655,1.2671083309082314,1.0,0.0,4.565118963994256,1.2861173993685169,1.2864136217410143,3.54953518725208,0.0,16806.5513880518,0.0,0.0,22701.445211560676,2314.903174025858,19296.23275085525,1967.668138544279,0.85,0.8500001903415679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.7651472581892,2034.6934298245008,7.832348338377374,5.048919452226775,0.4145798357218249,4.63433961650495,3.3074293743225427,3.5,0.9449798212350122,0.6,0.00023031097456945116,1.0000543091626957,0.00023029846725252458,199.0294552893348,0.0,2.508065185843623e-06,7.107856736680828,0.013329086224223196,7.74491510328268e-05,0.00015286182353662438,0.0006978324094980062,0.09241686605224339,0.09241686605224339,0.09241686605224339,0.092416866051482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.20073300187,595.720760302484,0.0,0.09241686605224339,0.09241686604823751,0.09241686604823751,0.4273222765313529,0.4273222765313529,0.5,9.999976288049323,0.46605223677289587,0.46605223677289587,4.865796654485166e-11,0.4681393649742063,0.4681393649742063,4.865796654485166e-11,26415.62071856853,20137.918446802272,0.7623488640055531,0.8996721623967899,0.6811042751554173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522701269101166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.948515018885,15450.0,,,,,,,,,,,,,,,,,3.0,16806.5513880518,1470.223933475213,0.4273222765313529,6.178477068285765,3.3074293743225427
466.0,-30.130311336546953,5.0492972796297035,35.014346327744555,23.78955247057604,4.685356613257885,-26.648778526790863,-40.159278887417145,1.2037887066116215,-4.858898086944805,-5.327156037635332,40.02753476413283,48002.46776109096,15404.660711681972,15404.660711681972,63407.12847277293,87659.531529108,87659.531529108,15404.660711681972,103064.19224078997,103064.19224078997,103064.19224078997,129479.10834436773,124974.22348850894,4504.884855858792,0.0,103634.69290669836,63977.62914062396,44063.404184527106,26414.91610357776,70478.32028810486,20137.42716144927,1470.1774228692807,0.0,0.8851435429838285,2.84362158585832,0.0014984597031051942,1.0,1.0,-4.858898086944805,350156.109536852,1555720.7899700466,4.442934872756563,1555720.7899700466,4.442934872756563,0.7623506007926243,0.09241640594372566,4.565118963995687,101325.0,128389.6615453576,1.2671074418490758,1.0,0.0,4.565118963993615,1.2861148430135665,1.286411048710593,3.549542242509934,0.0,16806.536636960125,0.0,0.0,22701.422180680827,2314.9008255296994,19296.20885055703,1967.6657013921197,0.85,0.8499999998668949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.834919683852,2034.6934298245008,7.832208263903566,5.0492972796297035,0.4151501432831246,4.634147136346579,3.3076249324105245,3.5,0.9450356949744355,0.6,0.00023029846725252458,1.0000539027534086,0.00023028605420013162,199.02988294453053,0.0,2.489324475029408e-06,7.054745562233343,0.013331575548698226,7.744610680141526e-05,0.00015285236045110931,0.0006977892093868634,0.09241640594394508,0.09241640594394508,0.09241640594394508,0.09241640594772751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.7914568626,595.7208892138399,0.0,0.09241640594394508,0.09241640594372566,0.09241640594372566,0.42732227540263684,0.42732227540263684,0.5,9.999976288062655,0.46626959078002983,0.46626959078002983,6.650680006714538e-12,0.46825795069054266,0.46825795069054266,6.650680006714538e-12,26414.91610357776,20137.42716144927,0.7623506007926243,0.8996685535860396,0.6810955136964676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522732527816529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.89540384444,15450.0,,,,,,,,,,,,,,,,,3.0,16806.536636960125,1470.1774228692807,0.42732227540263684,6.178477068285765,3.3076249324105245
467.0,-30.13082575876453,5.049672703427685,35.014303532008356,23.78996353307741,4.685893444495583,-26.649187497718117,-40.15964245246721,1.2042202847576238,-4.857870017740993,-5.32654144484243,40.02745847306471,48001.655606000364,15404.94914420324,15404.94914420324,63406.6047502036,87658.95254849068,87658.95254849068,15404.94914420324,103063.90169269392,103063.90169269392,103063.90169269392,129478.17636772431,124973.3136974926,4504.862670231715,0.0,103634.59651252955,63977.29956873115,44063.66327088711,26414.274675030392,70477.93794591751,20136.981059942496,1470.1342895192001,0.0,0.8851469899855546,2.843680411036371,0.0014984597031051942,1.0,1.0,-4.857870017740993,350164.52074382344,1555717.4986237602,4.442818750794876,1555717.4986237602,4.442818750794876,0.7623522246089964,0.09241596616516977,4.565118963995687,101325.0,128389.58415558789,1.2671066780714324,1.0,0.0,4.565118963997703,1.2861128455253552,1.2864090347969221,3.5495477553767167,0.0,16806.52194667621,0.0,0.0,22701.401065312406,2314.8986723613475,19296.192490469708,1967.664033127491,0.85,0.8500000698174601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.9046734290946,2034.6934298245008,7.832077147565218,5.049672703427685,0.4157127072909059,4.633959996136779,3.3078204427641196,3.5,0.9450915550754627,0.6,0.00023028605420013162,1.0000536001394909,0.0002302737114970743,199.03030819871574,0.0,2.470568364755358e-06,7.001590745716684,0.013334046117062981,7.74429161782136e-05,0.000152843138021918,0.000697747107900468,0.09241596616219673,0.09241596616219673,0.09241596616219673,0.09241596618260059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.4225988895,595.7210053944966,0.0,0.09241596616219673,0.09241596616516977,0.09241596616516977,0.42732227427388936,0.42732227427388936,0.5,9.999976288047424,0.4665312575042435,0.4665312575042435,-1.3926637620897964e-11,0.4686714271014125,0.4686714271014125,-1.3926637620897964e-11,26414.274675030392,20136.981059942496,0.7623522246089964,0.8996660032655862,0.6810876850970765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522763552616365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.842249027926,15450.0,,,,,,,,,,,,,,,,,3.0,16806.52194667621,1470.1342895192001,0.42732227427388936,6.178477068285765,3.3078204427641196
468.0,-30.131336206691532,5.050046288961106,35.01426071910804,23.790425375942164,4.686486676168122,-26.649587496499652,-40.15999707682056,1.2047033385924286,-4.857049685288928,-5.325883237431786,40.02737238660095,48000.821082193695,15405.169735943287,15405.169735943287,63405.99081813698,87658.34748535893,87658.34748535893,15405.169735943287,103063.51722130222,103063.51722130222,103063.51722130222,129477.06210053913,124972.22356110033,4504.838539438796,0.0,103634.49663508162,63976.97023056576,44063.91822723985,26413.544879236906,70477.46310647676,20136.472526385194,1470.0859613119292,0.0,0.885150697529799,2.8437472834656163,0.0014984597031051942,1.0,1.0,-4.857049685288928,350173.5290288386,1555713.7846904097,4.442693852402214,1555713.7846904097,4.442693852402214,0.7623540353424513,0.09241548845317539,4.565118963995687,101325.0,128389.5045387744,1.267105892314576,1.0,0.0,4.565118963997253,1.2861106065919883,1.2864067794730254,3.5495539346282263,0.0,16806.50729737323,0.0,0.0,22701.379186923536,2314.896441386563,19296.173819250937,1967.6621291930412,0.85,0.8500000665319019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.9743914986977,2034.6934298245008,7.8319116926609365,5.050046288961106,0.4162936832823947,4.633752605678711,3.30801585774256,3.5,0.9451473879264457,0.6,0.0002302737114970743,1.0000531862512885,0.00023026146475294793,199.03073016908607,0.0,2.4565719935017483e-06,6.961925029583955,0.013336502689056484,7.743980413506587e-05,0.00015283390736200845,0.0006977049688398648,0.0924154884519703,0.0924154884519703,0.0924154884519703,0.09241548845066365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.0063814442,595.7211364921271,0.0,0.0924154884519703,0.09241548845317539,0.09241548845317539,0.4273222731450023,0.4273222731450023,0.5,9.999976288029465,0.4667574978076914,0.4667574978076914,-1.4097167877480388e-11,0.4688335521428826,0.4688335521428826,-1.4097167877480388e-11,26413.544879236906,20136.472526385194,0.7623540353424513,0.8996633536928499,0.681080432899159,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522794403240573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.80258331179,15450.0,,,,,,,,,,,,,,,,,3.0,16806.50729737323,1470.0859613119292,0.4273222731450023,6.178477068285765,3.30801585774256
469.0,-30.131842264999673,5.050417895065798,35.014218079651926,23.790826519858115,4.687010672702262,-26.649990661807767,-40.160363470762945,1.2051247417812327,-4.856063844333505,-5.325238293405007,40.02729176271143,48000.06339017972,15405.407267425675,15405.407267425675,63405.470657605394,87657.78187713816,87657.78187713816,15405.407267425675,103063.18914456383,103063.18914456383,103063.18914456383,129476.04760427396,124971.2323943683,4504.815209905653,0.0,103634.40141394625,63976.682926576985,44064.13165263252,26412.858459710125,70476.99011234264,20135.994895317977,1470.0400209513125,0.0,0.88515431663214,2.8438102985642617,0.0014984597031051942,1.0,1.0,-4.856063844333505,350182.35596671916,1555710.3064296246,4.442571934085328,1555710.3064296246,4.442571934085328,0.7623557641833123,0.09241502607917954,4.565118963995687,101325.0,128389.43906368868,1.267105246125721,1.0,0.0,4.565118963994786,1.2861086564709932,1.2864048131514818,3.5495593168015103,0.0,16806.492710541133,0.0,0.0,22701.358328510836,2314.894314420402,19296.15870568454,1967.660588038172,0.85,0.850000181771076,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.0441333088759,2034.6934298245008,7.831754766737932,5.050417895065798,0.41686765997796904,4.633550235087829,3.308211343884188,3.5,0.9452032411097679,0.6,0.00023026146475294793,1.0000527290814316,0.00023024932391759752,199.03114851226456,0.0,2.4374784256669727e-06,6.907813858340201,0.01333894016748215,7.743658892809807e-05,0.00015282487582484984,0.000697663738798308,0.09241502607802554,0.09241502607802554,0.09241502607802554,0.09241502609721884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.6165748731,595.7212592709947,0.0,0.09241502607802554,0.09241502607917954,0.09241502607917954,0.42732227201599254,0.42732227201599254,0.5,9.999976288025131,0.46701139060195374,0.46701139060195374,4.206412995699793e-12,0.4691744490714882,0.4691744490714882,4.206412995699793e-12,26412.858459710125,20135.994895317977,0.7623557641833123,0.8996620110554522,0.6810742529393784,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522825015644771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.74847214055,15450.0,,,,,,,,,,,,,,,,,3.0,16806.492710541133,1470.0400209513125,0.42732227201599254,6.178477068285765,3.308211343884188
470.0,-30.13234504042228,5.050787742359773,35.01417540013749,23.79128570845353,4.687600020627679,-26.65038412947446,-40.16070953859014,1.205605006374369,-4.855248636625674,-5.324577253533728,40.02720532856769,47999.2260614068,15405.61832471075,15405.61832471075,63404.84438611755,87657.1826117605,87657.1826117605,15405.61832471075,103062.80093647125,103062.80093647125,103062.80093647125,129474.9253315585,124970.1343551161,4504.790976442392,0.0,103634.30231804171,63976.345767668725,44064.39616708109,26412.124395087245,70476.52056216833,20135.483361537787,1469.9914276288341,0.0,0.8851580398451094,2.843877580512576,0.0014984597031051942,1.0,1.0,-4.855248636625674,350191.4033793213,1555706.5775102542,4.442446509245516,1555706.5775102542,4.442446509245516,0.7623575847341936,0.09241454633036154,4.565118963995687,101325.0,128389.35504846383,1.2671044169599193,1.0,0.0,4.565118963995533,1.2861064302103276,1.286402570762948,3.549565461117487,0.0,16806.478194632808,0.0,0.0,22701.336621320876,2314.8921009030482,19296.133858720415,1967.658054352956,0.85,0.8499999000322155,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.1138825730147,2034.6934298245008,7.831584363870164,5.050787742359773,0.4174478519676166,4.633339890392157,3.308406855540705,3.5,0.9452591015830586,0.6,0.00023024932391759752,1.000052387226626,0.00023023726242595304,199.03156414311908,0.0,2.4164044036897667e-06,6.8480900800567985,0.01334135657188584,7.743355220168271e-05,0.0001528157717159148,0.0006976221774579583,0.09241454632938802,0.09241454632938802,0.09241454632938802,0.09241454634936017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.19867650303,595.7213908980154,0.0,0.09241454632938802,0.09241454633036154,0.09241454633036154,0.4273222708869391,0.4273222708869391,0.5,9.999976288020354,0.46723961282776827,0.46723961282776827,1.4836132322670892e-11,0.46932861690805794,0.46932861690805794,1.4836132322670892e-11,26412.124395087245,20135.483361537787,0.7623575847341936,0.8996591188151414,0.6810669096393034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522855364918004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.68874836226,15450.0,,,,,,,,,,,,,,,,,3.0,16806.478194632808,1469.9914276288341,0.4273222708869391,6.178477068285765,3.308406855540705
471.0,-30.132843258544177,5.0511556195659155,35.01413288437527,23.791696945577883,4.688134376258635,-26.650779213362142,-40.16106332475317,1.2060365405957634,-4.854280725504282,-5.323935094508517,40.027124691943456,47998.447577694154,15405.854735385816,15405.854735385816,63404.30231307997,87656.61575411382,87656.61575411382,15405.854735385816,103062.47048949964,103062.47048949964,103062.47048949964,129473.90921063752,124969.14149461793,4504.767716019591,0.0,103634.2068993859,63976.03873249591,44064.63129654443,26411.43872113788,70476.07001768232,20135.006173116813,1469.9455793282125,0.0,0.8851616444428069,2.8439405142883585,0.0014984597031051942,1.0,1.0,-4.854280725504282,350200.192552204,1555703.0987120117,4.442325080903845,1555703.0987120117,4.442325080903845,0.7623593089990267,0.09241408537583197,4.565118963995687,101325.0,128389.28667822122,1.2671037421980875,1.0,0.0,4.56511896399677,1.2861044322277697,1.2864005568071868,3.54957097542076,0.0,16806.463727623006,0.0,0.0,22701.315719640865,2314.8899695248497,19296.11755533922,1967.656391870743,0.85,0.8499999644797894,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.1836618558436,2034.6934298245008,7.831426741747086,5.0511556195659155,0.4180185485696324,4.633137070996283,3.3086024559661644,3.5,0.9453149874189041,0.6,0.00023023726242595304,1.0000519125743954,0.0002302253108373765,199.0319760080892,0.0,2.400617547901001e-06,6.803350130751436,0.01334375718943374,7.74304478611019e-05,0.00015280681456485113,0.0006975812869977742,0.09241408537876128,0.09241408537876128,0.09241408537876128,0.09241408534873935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.8088082294,595.7215136962685,0.0,0.09241408537876128,0.09241408537583197,0.09241408537583197,0.4273222697578488,0.4273222697578488,0.5,9.999976288068332,0.4674940610133831,0.4674940610133831,1.4210854715202004e-11,0.46965436900421764,0.46965436900421764,1.4210854715202004e-11,26411.43872113788,20135.006173116813,0.7623593089990267,0.8996571786305898,0.6810602175412368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522885517430415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.64400841296,15450.0,,,,,,,,,,,,,,,,,3.0,16806.463727623006,1469.9455793282125,0.4273222697578488,6.178477068285765,3.3086024559661644
472.0,-30.13334035311183,5.051521513515585,35.01409029298956,23.792241524811857,4.688819414861437,-26.651158105724885,-40.16139203505588,1.2066034513892494,-4.853610282652312,-5.323295965519893,40.02703747953677,47997.55662845236,15406.092725962595,15406.092725962595,63403.649354414956,87655.96936060973,87655.96936060973,15406.092725962595,103062.06208657232,103062.06208657232,103062.06208657232,129472.7714154901,124968.02743916812,4504.743976321987,0.0,103634.1021814502,63975.68944312935,44064.90304257873,26410.70932891779,70475.61237149652,20134.497309525897,1469.8976500815083,0.0,0.8851652573741037,2.8440071925950403,0.0014984597031051942,1.0,1.0,-4.853610282652312,350208.94042427564,1555699.3362301784,4.442203372493745,1555699.3362301784,4.442203372493745,0.7623610959770815,0.09241361591291745,4.565118963995687,101325.0,128389.19291968002,1.26710281687323,1.0,0.0,4.565118963996328,1.2861017994190744,1.2863979080205294,3.5495782418294786,0.0,16806.44933515195,0.0,0.0,22701.29278093181,2314.887630427497,19296.099983278415,1967.6546000192131,0.85,0.850000049313772,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.2534473731803,2034.6934298245008,7.831269909087681,5.051521513515585,0.4185867937735832,4.632934719742002,3.3087980784939504,3.5,0.9453708795697001,0.6,0.0002302253108373765,1.0000517957122355,0.00023021338677104255,199.03238694574495,0.0,2.378748290822261e-06,6.741372656190287,0.013346135937724563,7.74275636548876e-05,0.0001527977471824889,0.0006975398933185986,0.09241361591179742,0.09241361591179742,0.09241361591179742,0.09241361592861459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.38714731036,595.7216465083345,0.0,0.09241361591179742,0.09241361591291745,0.09241361591291745,0.4273222686289406,0.4273222686289406,0.5,9.999976288038278,0.4677049625390737,0.4677049625390737,-5.348965714802034e-11,0.4696856828675777,0.4696856828675777,-5.348965714802034e-11,26410.70932891779,20134.497309525897,0.7623610959770815,0.8996537556878075,0.6810519981783757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291539674981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.5820309384,15450.0,,,,,,,,,,,,,,,,,3.0,16806.44933515195,1469.8976500815083,0.4273222686289406,6.178477068285765,3.3087980784939504
473.0,-30.13383165199857,5.05188500205797,35.014048111308796,23.792638058681064,4.689336504832762,-26.651548425382394,-40.16174131594596,1.2070199579145464,-4.852533423748866,-5.322693353842539,40.02696411213828,47996.79075500835,15406.381374883795,15406.381374883795,63403.17212989214,87655.41418367246,87655.41418367246,15406.381374883795,103061.79555855626,103061.79555855626,103061.79555855626,129471.8868892944,124967.16454736248,4504.722341931913,0.0,103634.00817863793,63975.38474895218,44065.13714409528,26410.09133073814,70475.22847483342,20134.067741495273,1469.8559003844784,0.0,0.8851686313824428,2.8440639274243225,0.0014984597031051942,1.0,1.0,-4.852533423748866,350217.18863695784,1555696.171049896,4.442089713256655,1555696.171049896,4.442089713256655,0.7623626699867434,0.0924131868533599,4.565118963995687,101325.0,128389.12649810074,1.2671021613432099,1.0,0.0,4.565118963995006,1.2860998716121348,1.2863959644333982,3.5495835624905863,0.0,16806.43494858216,0.0,0.0,22701.272189395644,2314.885530675169,19296.080816495596,1967.652645551294,0.85,0.8499999760149697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.3232365362126,2034.6934298245008,7.831138822926323,5.05188500205797,0.4191373973059518,4.632747604752018,3.3089937158680436,3.5,0.9454267759622982,0.6,0.00023021338677104255,1.0000511920121566,0.00023020160228781974,199.03279309370595,0.0,2.373275384547498e-06,6.725862439807609,0.01334850921310911,7.742449906480067e-05,0.00015278888770624188,0.0006974994487555723,0.09241318685389847,0.09241318685389847,0.09241318685389847,0.09241318684306098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.032425236,595.7217582364086,0.0,0.09241318685389847,0.0924131868533599,0.0924131868533599,0.4273222674998656,0.4273222674998656,0.5,9.999976288026943,0.4679815282425466,0.4679815282425466,5.985612006043084e-11,0.4701599300937005,0.4701599300937005,5.985612006043084e-11,26410.09133073814,20134.067741495273,0.7623626699867434,0.8996518848113177,0.6810448407719305,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452294520880408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.566520722015,15450.0,,,,,,,,,,,,,,,,,3.0,16806.43494858216,1469.8559003844784,0.4273222674998656,6.178477068285765,3.3089937158680436
474.0,-30.134319315871366,5.052246872361148,35.01400590660464,23.79306050660091,4.689882301941646,-26.651932799043546,-40.16208207523448,1.207462712947917,-4.85165555770709,-5.322029039508043,40.026879084810716,47996.00280447181,15406.575563610286,15406.575563610286,63402.5783680821,87654.84629328917,87654.84629328917,15406.575563610286,103061.42185689945,103061.42185689945,103061.42185689945,129470.78539525472,124966.08725303585,4504.698142218876,0.0,103633.91274789709,63975.06925831548,44065.38165509068,26409.36353835526,70474.74519344594,20133.560837693498,1469.807547651072,0.0,0.8851723659299914,2.844130738601756,0.0014984597031051942,1.0,1.0,-4.85165555770709,350226.28157421964,1555692.5028474398,4.441963909318321,1555692.5028474398,4.441963909318321,0.7623644851740864,0.0924127075129942,4.565118963995687,101325.0,128389.04921968315,1.2671013986645265,1.0,0.0,4.565118963997911,1.2860978204781068,1.28639389767036,3.549589223546467,0.0,16806.42066154936,0.0,0.0,22701.251285068374,2314.883399027025,19296.062231217038,1967.650750380307,0.85,0.8499999400433454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.3929827384347,2034.6934298245008,7.8309599041904265,5.052246872361148,0.4197146011554116,4.632532271205736,3.309189237434189,3.5,0.9454826392669112,0.6,0.00023020160228781974,1.0000508134477892,0.0002301899055450727,199.0331962381146,0.0,2.3454986110007127e-06,6.64714306357602,0.01335085471172011,7.74215093513082e-05,0.00015278009293651155,0.0006974592995854924,0.09241270751103452,0.09241270751103452,0.09241270751103452,0.09241270753447776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.6213288928,595.7218877208588,0.0,0.09241270751103452,0.0924127075129942,0.0924127075129942,0.42732226637073195,0.42732226637073195,0.5,9.999976288023756,0.46822353729083943,0.46822353729083943,-8.685674401931465e-11,0.47037348180094796,0.47037348180094796,-8.685674401931465e-11,26409.36353835526,20133.560837693498,0.7623644851740864,0.8996496290131809,0.681038330436353,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522974673391194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.487801345786,15450.0,,,,,,,,,,,,,,,,,3.0,16806.42066154936,1469.807547651072,0.42732226637073195,6.178477068285765,3.309189237434189
475.0,-30.134802464918646,5.052606825909595,35.01396369642964,23.79356069667267,4.6905151521633845,-26.652304472345627,-40.162405896093674,1.2079843956653629,-4.850885206126236,-5.321390535701655,40.02679451762974,47995.15699139406,15406.805574217173,15406.805574217173,63401.96256561123,87654.23575068655,87654.23575068655,15406.805574217173,103061.04132490372,103061.04132490372,103061.04132490372,129469.69251895141,124965.01787817343,4504.674640777982,0.0,103633.81195100311,63974.733193393215,44065.643064011,26408.651194047696,70474.2942580587,20133.064264498844,1469.7604644914145,0.0,0.8851759656805398,2.8441959678187434,0.0014984597031051942,1.0,1.0,-4.850885206126236,350235.0214026351,1555688.854503213,4.4418426468973,1555688.854503213,4.4418426468973,0.7623662456883326,0.09241224240455967,4.565118963995687,101325.0,128388.96108442744,1.2671005288371817,1.0,0.0,4.565118963997467,1.2860953991835242,1.2863914607744522,3.549595906255357,0.0,16806.406430961375,0.0,0.0,22701.229205272695,2314.8811475144616,19296.04070229779,1967.6485550415066,0.85,0.8499998184158238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.462769257142,2034.6934298245008,7.83079904481971,5.052606825909595,0.42027925700074587,4.632327568908849,3.309384876645744,3.5,0.9455385361844983,0.6,0.0002301899055450727,1.000050343201856,0.00023017831763156533,199.0335956516077,0.0,2.3280400945165727e-06,6.597665627859967,0.013353182751814628,7.741866834910945e-05,0.00015277123719596326,0.0006974188720763751,0.0924122424072822,0.0924122424072822,0.0924122424072822,0.09241224242805433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.2124572915,595.7220165045475,0.0,0.0924122424072822,0.09241224240455967,0.09241224240455967,0.42732226524158395,0.42732226524158395,0.5,9.999976288036079,0.4684527001077754,0.4684527001077754,1.546140993013978e-11,0.4705053295754169,0.4705053295754169,1.546140993013978e-11,26408.651194047696,20133.064264498844,0.7623662456883326,0.8996466475201524,0.6810306863896809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300392008919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.438323910064,15450.0,,,,,,,,,,,,,,,,,3.0,16806.406430961375,1469.7604644914145,0.42732226524158395,6.178477068285765,3.309384876645744
476.0,-30.135282861238625,5.0529646792202385,35.01392178361339,23.79394151447343,4.69101335944664,-26.65268681490488,-40.16275004306806,1.2083847367865406,-4.849829813903284,-5.320768934029849,40.02671867273234,47994.420671830216,15407.057602713869,15407.057602713869,63401.47827454408,87653.69519194306,87653.69519194306,15407.057602713869,103060.75279465693,103060.75279465693,103060.75279465693,129468.7587788075,124964.10646876923,4504.652310038283,0.0,103633.72010801874,63974.44558692914,44065.86057898844,26408.005984150564,70473.866563139,20132.61564327122,1469.7170040896538,0.0,0.8851794463394997,2.8442552577470788,0.0014984597031051942,1.0,1.0,-4.849829813903284,350243.53003770066,1555685.5824563208,4.441725396865618,1555685.5824563208,4.441725396865618,0.7623678840179876,0.09241179955751565,4.565118963995687,101325.0,128388.89382770672,1.2670998650649565,1.0,0.0,4.565118963997906,1.286093546478751,1.2863895927392663,3.5496010196884322,0.0,16806.39227456493,0.0,0.0,22701.209086851883,2314.8790960064734,19296.028809223226,1967.647342285411,0.85,0.8500000478123928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.5325630060572,2034.6934298245008,7.830649358694471,5.0529646792202385,0.4208352035769165,4.632129475643322,3.3095805407534606,3.5,0.9455944402152745,0.6,0.00023017831763156533,1.0000500565634578,0.00023016679627272182,199.03399279085863,0.0,2.306384091474528e-06,6.536292515238812,0.013355489135906102,7.741564912390686e-05,0.00015276266850765846,0.0006973797549948983,0.09241179955652323,0.09241179955652323,0.09241179955652323,0.09241179956403762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.8457569506,595.7221320053852,0.0,0.09241179955652323,0.09241179955751565,0.09241179955751565,0.4273222641124866,0.4273222641124866,0.5,9.99997628803262,0.46872880372751524,0.46872880372751524,-1.0857093002414331e-11,0.4709391201265589,0.4709391201265589,-1.0857093002414331e-11,26408.005984150564,20132.61564327122,0.7623678840179876,0.8996452354113618,0.6810243713367283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452303289613025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.37695079744,15450.0,,,,,,,,,,,,,,,,,3.0,16806.39227456493,1469.7170040896538,0.4273222641124866,6.178477068285765,3.3095805407534606
477.0,-30.135759370141212,5.053320934230054,35.01387977688125,23.79440307794141,4.691602309222482,-26.65305642426484,-40.163073444832094,1.2088670523460776,-4.84904218995888,-5.32010848271289,40.026632138683745,47993.6056604163,15407.249398811593,15407.249398811593,63400.85505922789,87653.10873864978,87653.10873864978,15407.249398811593,103060.35813746137,103060.35813746137,103060.35813746137,129467.62695238306,124962.99887238716,4504.628079995898,0.0,103633.62260460781,63974.11952647519,44066.11453125846,26407.268814921677,70473.38334618014,20132.1018354732,1469.6682686830832,0.0,0.8851831661902974,2.8443228584041504,0.0014984597031051942,1.0,1.0,-4.84904218995888,350252.5706337771,1555681.8492721014,4.441600090063913,1555681.8492721014,4.441600090063913,0.7623697087559985,0.09241131989755293,4.565118963995687,101325.0,128388.81543576729,1.267099091396667,1.0,0.0,4.565118963995373,1.286091309376322,1.286387340303587,3.5496071940720126,0.0,16806.378157209823,0.0,0.0,22701.187728501376,2314.876918060844,19296.010909395718,1967.6455170109791,0.85,0.8500000590352172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.6023431022045,2034.6934298245008,7.830469125443243,5.053320934230054,0.4214075891309568,4.631913345099097,3.3097761712120213,3.5,0.9456503346320061,0.6,0.00023016679627272182,1.0000496516851427,0.00023015536867082267,199.0343867178005,0.0,2.2931420529989942e-06,6.498764578199149,0.0133577822779591,7.741281199708486e-05,0.00015275398427563695,0.0006973401104426092,0.0924113198992943,0.0924113198992943,0.0924113198992943,0.09241131987812026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.42737600073,595.7222637842113,0.0,0.0924113198992943,0.09241131989755293,0.09241131989755293,0.4273222629833666,0.4273222629833666,0.5,9.999976288028561,0.46896129960066446,0.46896129960066446,-5.2580162446247414e-11,0.471066292754017,0.471066292754017,-5.2580162446247414e-11,26407.268814921677,20132.1018354732,0.7623697087559985,0.8996425607635369,0.6810174761251574,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523061707190716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.33942286041,15450.0,,,,,,,,,,,,,,,,,3.0,16806.378157209823,1469.6682686830832,0.4273222629833666,6.178477068285765,3.3097761712120213
