time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
478.0,-30.136232226726786,5.053675101732161,35.01383788749538,23.794885526318126,4.692214361412667,-26.653420478967394,-40.16339600840581,1.2093705511369395,-4.848207249708196,-5.319489423383341,40.026551509338816,47992.80455344949,15407.499899702521,15407.499899702521,63400.30445315201,87652.51224065022,87652.51224065022,15407.499899702521,103060.01214035274,103060.01214035274,103060.01214035274,129466.60378984906,124961.99838144021,4504.605408408854,0.0,103633.52386540404,63973.81617540874,44066.34187777256,26406.59164949631,70472.93352726888,20131.63004667442,1469.623293853944,0.0,0.8851866510566695,2.84438488970878,0.0014984597031051942,1.0,1.0,-4.848207249708196,350261.0448028314,1555678.3708297054,4.441482699583181,1555678.3708297054,4.441482699583181,0.7623713924874671,0.09241087102063049,4.565118963995687,101325.0,128388.73865843462,1.2670983336633075,1.0,0.0,4.56511896399682,1.2860889727892795,1.2863849884810339,3.54961364305521,0.0,16806.364101719435,0.0,0.0,22701.166099447557,2314.874712511159,19295.98969417158,1967.6433536601778,0.85,0.849999934348798,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.6721623058115,2034.6934298245008,7.830318583989766,5.053675101732161,0.4219603740263569,4.631714727705804,3.3099719159386822,3.5,0.9457062616967663,0.6,0.00023015536867082267,1.0000492713001918,0.00023014402917527382,199.03477762675652,0.0,2.2744857356540323e-06,6.445892574843527,0.013360056763694755,7.74099823192629e-05,0.00015274538635155977,0.0006973008598963534,0.09241087101854263,0.09241087101854263,0.09241087101854263,0.09241087103359487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.0375436536,595.7223865709631,0.0,0.09241087101854263,0.09241087102063049,0.09241087102063049,0.4273222618542261,0.4273222618542261,0.5,9.999976288011377,0.4692052021264317,0.4692052021264317,9.43600753089413e-12,0.47128217367514935,0.47128217367514935,9.43600753089413e-12,26406.59164949631,20131.63004667442,0.7623713924874671,0.8996404900417524,0.6810104553811301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523090285216964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.28655085705,15450.0,,,,,,,,,,,,,,,,,3.0,16806.364101719435,1469.623293853944,0.4273222618542261,6.178477068285765,3.3099719159386822
479.0,-30.13670081772373,5.054027197908706,35.01379621661475,23.79531607674437,4.6927664931324236,-26.65378738479934,-40.163718921225495,1.2098212891409426,-4.847246746668475,-5.318871238843548,40.026474031982595,47992.026151491926,15407.748458835475,15407.748458835475,63399.7746103274,87651.95259429533,87651.95259429533,15407.748458835475,103059.7010531308,103059.7010531308,103059.7010531308,129465.63684906071,124961.05382376541,4504.583025295296,0.0,103633.4291282576,63973.50268627725,44066.58493553372,26405.93579592991,70472.52073146362,20131.173625297113,1469.5793791329763,0.0,0.8851901198002166,2.844445085763839,0.0014984597031051942,1.0,1.0,-4.847246746668475,350269.50715665,1555675.0283727178,4.441365852828798,1555675.0283727178,4.441365852828798,0.7623730429731652,0.09241042742699333,4.565118963995687,101325.0,128388.66199245409,1.267097577028908,1.0,0.0,4.565118963994797,1.2860868833496817,1.2863828839761795,3.549619409930993,0.0,16806.350103513498,0.0,0.0,22701.145347053767,2314.8725963559186,19295.972087416547,1967.6415582708212,0.85,0.8499999357927042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.7419670272302,2034.6934298245008,7.830167124052735,5.054027197908706,0.42251159745879896,4.631515600449907,3.3101676246922014,3.5,0.9457621784834861,0.6,0.00023014402917527382,1.0000488270066024,0.000230132792479896,199.03516501070317,0.0,2.2569539749638268e-06,6.396207565047485,0.01336231371766972,7.740714967347746e-05,0.00015273687950179637,0.0006972620251151747,0.09241042742856018,0.09241042742856018,0.09241042742856018,0.09241042741451828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.66295069846,595.7225045576887,0.0,0.09241042742856018,0.09241042742699333,0.09241042742699333,0.4273222607250165,0.4273222607250165,0.5,9.999976288019576,0.4694691003679736,0.4694691003679736,-4.433786671143025e-12,0.4716244921750672,0.4716244921750672,-4.433786671143025e-12,26405.93579592991,20131.173625297113,0.7623730429731652,0.8996382412928436,0.6810033989612222,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523118644306292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.236865847255,15450.0,,,,,,,,,,,,,,,,,3.0,16806.350103513498,1469.5793791329763,0.4273222607250165,6.178477068285765,3.3101676246922014
480.0,-30.137165725256203,5.054377626492881,35.01375465449279,23.79569357670846,4.693258965063203,-26.65415634713292,-40.1640496920794,1.2102180686605064,-4.846255183833534,-5.318222214516263,40.026393826683226,47991.30257113131,15407.948570015991,15407.948570015991,63399.2511411473,87651.42324809493,87651.42324809493,15407.948570015991,103059.37181811091,103059.37181811091,103059.37181811091,129464.61783574492,124960.05821374728,4504.559621997649,0.0,103633.33853388017,63973.21786522855,44066.800742946245,26405.246017634003,70472.04676058024,20130.69368068274,1469.5331902891294,0.0,0.8851937573372828,2.844508518481398,0.0014984597031051942,1.0,1.0,-4.846255183833534,350278.39185073716,1555671.5682352162,4.441243320821596,1555671.5682352162,4.441243320821596,0.7623747821640828,0.09240996345294179,4.565118963995687,101325.0,128388.59579357915,1.2670969236968088,1.0,0.0,4.565118963997497,1.286085046639034,1.2863810323907034,3.5496244792876293,0.0,16806.336174999633,0.0,0.0,22701.12550214323,2314.8705727382167,19295.959293485583,1967.6402536529379,0.85,0.8500001152658196,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.8117577677049,2034.6934298245008,7.829991110275122,5.054377626492881,0.42307564381357743,4.631301982679304,3.310363298875013,3.5,0.9458180853928608,0.6,0.000230132792479896,1.0000484433670083,0.00023012164461260948,199.03554935084827,0.0,2.2364975187006976e-06,6.338233967997777,0.01336455021518842,7.740424819504781e-05,0.00015272854428484818,0.0006972239738582155,0.09240996345848743,0.09240996345848743,0.09240996345848743,0.0924099634378811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.2751683716,595.7226266986916,0.0,0.09240996345848743,0.09240996345294179,0.09240996345294179,0.42732225959585324,0.42732225959585324,0.5,9.999976288065199,0.46973775492187997,0.46973775492187997,1.2676082405960187e-11,0.4719670306827197,0.4719670306827197,1.2676082405960187e-11,26405.246017634003,20130.69368068274,0.7623747821640828,0.8996368639119869,0.680997711534839,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314674767571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.1788922502,15450.0,,,,,,,,,,,,,,,,,3.0,16806.336174999633,1469.5331902891294,0.42732225959585324,6.178477068285765,3.310363298875013
481.0,-30.137627710234852,5.054726350796273,35.01371293716181,23.796235082577937,4.693935479237039,-26.65450490831042,-40.164350951649226,1.2107813559107672,-4.8456013744451525,-5.317577706351117,40.026306226409055,47990.45470930316,15408.15308353833,15408.15308353833,63398.60779284149,87650.80185594212,87650.80185594212,15408.15308353833,103058.95493948045,103058.95493948045,103058.95493948045,129463.46284030633,124958.9271320576,4504.535708248727,0.0,103633.23635317736,63972.8892026485,44067.052389476514,26404.507900825873,70471.56029030238,20130.17867188641,1469.4847244919304,0.0,0.8851973985434158,2.844576075731128,0.0014984597031051942,1.0,1.0,-4.8456013744451525,350287.21489711216,1555667.789079219,4.44112066589743,1555667.789079219,4.44112066589743,0.7623765891602465,0.09240949049555773,4.565118963995687,101325.0,128388.50793670389,1.2670960566168654,1.0,0.0,4.565118963992969,1.2860824292347515,1.2863784000462164,3.5496317033986986,0.0,16806.32230465814,0.0,0.0,22701.103119220985,2314.868290315346,19295.93640575033,1967.6379197534663,0.85,0.84999994513097,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.881576735081,2034.6934298245008,7.829817233769752,5.054726350796273,0.42363675464759964,4.631089596148674,3.3105590568277536,3.5,0.945874016236501,0.6,0.00023012164461260948,1.0000481390124123,0.0002301105673171532,199.03593127621048,0.0,2.218821889461635e-06,6.288141234734273,0.013366769037077881,7.740160567321469e-05,0.0001527200389393948,0.0006971851459443909,0.0924094904938159,0.0924094904938159,0.0924094904938159,0.09240949051074057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.8516326989,595.7227601010032,0.0,0.0924094904938159,0.09240949049555773,0.09240949049555773,0.42732225846687716,0.42732225846687716,0.5,9.999976288044396,0.46995614783406836,0.46995614783406836,5.474021236295812e-11,0.471976331905978,0.471976331905978,5.474021236295812e-11,26404.507900825873,20130.17867188641,0.7623765891602465,0.8996339449797282,0.6809903812489752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523174630235003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.12879951694,15450.0,,,,,,,,,,,,,,,,,3.0,16806.32230465814,1469.4847244919304,0.42732225846687716,6.178477068285765,3.3105590568277536
482.0,-30.138087788193012,5.055072727205377,35.0136716136618,23.796644119452708,4.694463001008096,-26.654866075625343,-40.1646729215048,1.2112100974200155,-4.8445554636282395,-5.316987414183603,40.02623414933794,47989.713600180774,15408.434830860371,15408.434830860371,63398.14843104115,87650.25650478713,87650.25650478713,15408.434830860371,103058.6913356475,103058.6913356475,103058.6913356475,129462.59255529399,124958.07806059152,4504.514494702464,0.0,103633.14392710743,63972.60101730445,44067.269899781095,26403.901219646483,70471.17111942757,20129.756876779033,1469.4437707209363,0.0,0.8852007035520114,2.8446317822982436,0.0014984597031051942,1.0,1.0,-4.8445554636282395,350295.2959006576,1555664.6796116312,4.441009336456553,1555664.6796116312,4.441009336456553,0.7623781315240259,0.09240906980835445,4.565118963995687,101325.0,128388.435223726,1.2670953389955688,1.0,0.0,4.565118963996275,1.2860804423842087,1.2863763984913978,3.54963718718295,0.0,16806.308477368228,0.0,0.0,22701.08287307392,2314.8662257829046,19295.922944532707,1967.6365470912808,0.85,0.8500001102335025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.951418988887,2034.6934298245008,7.829682522740862,5.055072727205377,0.42417237818173614,4.630900349023641,3.310754884703432,3.5,0.9459299670581235,0.6,0.0002301105673171532,1.0000479404765408,0.00023009953623573425,199.0363116263161,0.0,2.2047798171639047e-06,6.248346001842505,0.013368973816895046,7.739878158169758e-05,0.00015271178573545563,0.0006971474690865746,0.09240906980785833,0.09240906980785833,0.09240906980785833,0.09240906977218327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.50314970274,595.7228698637234,0.0,0.09240906980785833,0.09240906980835445,0.09240906980835445,0.42732225733778495,0.42732225733778495,0.5,9.999976288026057,0.47024127725768494,0.47024127725768494,-2.5352164811920375e-11,0.4724319505553467,0.4724319505553467,-2.5352164811920375e-11,26403.901219646483,20129.756876779033,0.7623781315240259,0.8996323946937144,0.6809836254722169,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523202337617163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.08900428405,15450.0,,,,,,,,,,,,,,,,,3.0,16806.308477368228,1469.4437707209363,0.42732225733778495,6.178477068285765,3.310754884703432
483.0,-30.13854671228988,5.055417420066045,35.01363028621988,23.79709118921312,4.695033100403713,-26.655222148048033,-40.164986614231,1.2116774262408523,-4.843716633975248,-5.316345454599123,40.02615138865692,47988.93901490421,15408.636856758023,15408.636856758023,63397.57587166223,87649.69019514025,87649.69019514025,15408.636856758023,103058.32705189828,103058.32705189828,103058.32705189828,129461.52324741794,124957.03219254254,4504.491054875398,0.0,103633.04885342339,63972.29767489901,44067.50130947153,26403.19619551966,70470.6975049912,20129.265692069886,1469.3969744808915,0.0,0.8852043137457611,2.844696486116604,0.0014984597031051942,1.0,1.0,-4.843716633975248,350304.08439028217,1555661.1092516726,4.440887727470724,1555661.1092516726,4.440887727470724,0.76237988548847,0.09240860559882018,4.565118963995687,101325.0,128388.35878044985,1.2670945845590906,1.0,0.0,4.565118963997172,1.2860782745651882,1.2863742159859406,3.5496431704665206,0.0,16806.294672882796,0.0,0.0,22701.06204696078,2314.864102110382,19295.90664597818,1967.6348851012506,0.85,0.8500001720651443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.0212142706841,2034.6934298245008,7.829507499728964,5.055417420066045,0.4247300763705244,4.630687343695521,3.3109505855048385,3.5,0.9459858815728109,0.6,0.00023009953623573425,1.0000478204205385,0.0002300885333053105,199.03669102379504,0.0,2.195585758876065e-06,6.2222900406547685,0.013371169402653921,7.739603018292078e-05,0.00015270350605281347,0.000697109671350329,0.09240860559487113,0.09240860559487113,0.09240860559487113,0.09240860563280187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.10301276995,595.7229958960146,0.0,0.09240860559487113,0.09240860559882018,0.09240860559882018,0.4273222562086095,0.4273222562086095,0.5,9.999976288040985,0.47049037296670804,0.47049037296670804,-7.332801033044234e-12,0.4726288206238678,0.4726288206238678,-7.332801033044234e-12,26403.19619551966,20129.265692069886,0.76237988548847,0.8996303160923304,0.6809772105846592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523229930726849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.06294832286,15450.0,,,,,,,,,,,,,,,,,3.0,16806.294672882796,1469.3969744808915,0.4273222562086095,6.178477068285765,3.3109505855048385
484.0,-30.138997562313417,5.0557602464665585,35.01358907202225,23.79753078510987,4.6955937530089615,-26.655571496552554,-40.16529171550644,1.212137125113873,-4.842816776854136,-5.315720015242817,40.026071999597896,47988.16377144059,15408.860831900882,15408.860831900882,63397.02460334147,87649.13279318863,87649.13279318863,15408.860831900882,103057.99362508951,103057.99362508951,103057.99362508951,129460.51546537381,124956.04714331104,4504.468322062774,0.0,103632.954351676,63971.98532758097,44067.74336010559,26402.521840284302,70470.2652003899,20128.796131938157,1469.3520080345838,0.0,0.8852078264012422,2.844758386013773,0.0014984597031051942,1.0,1.0,-4.842816776854136,350312.6468822606,1555657.684350783,4.440769404690195,1555657.684350783,4.440769404690195,0.7623815730066417,0.09240815521516212,4.565118963995687,101325.0,128388.2852880067,1.2670938592450698,1.0,0.0,4.5651189639948235,1.2860761424608436,1.2863720692396312,3.5496490551955624,0.0,16806.280876177112,0.0,0.0,22701.0413461317,2314.861991213279,19295.884537730308,1967.6326306873711,0.85,0.8499999732839728,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.0910326608798,2034.6934298245008,7.82934354975844,5.0557602464665585,0.4252793840892748,4.630480862377284,3.3111463557298153,3.5,0.9460418159228043,0.6,0.0002300885333053105,1.000046979248172,0.0002300777244267958,199.03706374759537,0.0,2.189986863105558e-06,6.206422770041152,0.013373359389517026,7.739335422650126e-05,0.00015269517907880924,0.0006970716577233895,0.09240815522005916,0.09240815522005916,0.09240815522005916,0.09240815516550482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.71917737933,595.7231167937341,0.0,0.09240815522005916,0.09240815521516212,0.09240815521516212,0.4273222550795006,0.4273222550795006,0.5,9.9999762880262,0.4707504124930324,0.4707504124930324,-3.1661784305470064e-11,0.47290323838865334,0.47290323838865334,-3.1661784305470064e-11,26402.521840284302,20128.796131938157,0.7623815730066417,0.8996280122270734,0.6809703870842688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523257454733682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.047081052246,15450.0,,,,,,,,,,,,,,,,,3.0,16806.280876177112,1469.3520080345838,0.4273222550795006,6.178477068285765,3.3111463557298153
485.0,-30.139445166007736,5.056101333938459,35.01354797732235,23.797933640331053,4.696112674951709,-26.65592226638718,-40.1656007283367,1.2125594348889843,-4.841860765933632,-5.315086021750062,40.025993017367114,47987.42282968714,15409.069503359162,15409.069503359162,63396.4923330463,87648.59861462591,87648.59861462591,15409.069503359162,103057.66811798507,103057.66811798507,103057.66811798507,129459.51390229573,124955.06849721962,4504.44540507612,0.0,103632.86315779398,63971.68737201056,44067.97309531491,26401.84578431065,70469.81887962556,20128.32561327596,1469.306788306129,0.0,0.8852113815491578,2.8448205285619115,0.0014984597031051942,1.0,1.0,-4.841860765933632,350321.3266519233,1555654.27700701,4.440649651206353,1555654.27700701,4.440649651206353,0.7623832734163327,0.0924077009710823,4.565118963995687,101325.0,128388.20940149149,1.2670931103033949,1.0,0.0,4.565118963994083,1.2860741852238573,1.2863700976505403,3.5496544572979443,0.0,16806.267225924563,0.0,0.0,22701.02136989828,2314.85995420437,19295.864071050935,1967.6305436668931,0.85,0.8499998196837695,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.1608534793995,2034.6934298245008,7.829171826133186,5.056101333938459,0.42583154306293025,4.630269790875529,3.311342137394081,3.5,0.946097753541166,0.6,0.0002300777244267958,1.0000466411396438,0.0002300669938400087,199.03743378883163,0.0,2.1513674419704793e-06,6.096975330544338,0.013375510756958996,7.739064405013944e-05,0.00015268708037665638,0.0006970346861846077,0.09240770097222938,0.09240770097222938,0.09240770097222938,0.09240770095701262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.3373089594,595.723237071888,0.0,0.09240770097222938,0.0924077009710823,0.0924077009710823,0.4273222539503261,0.4273222539503261,0.5,9.999976288021326,0.4710198054562511,0.4710198054562511,-3.410605131648481e-13,0.4732252558164305,0.4732252558164305,-3.410605131648481e-13,26401.84578431065,20128.32561327596,0.7623832734163327,0.8996261568564309,0.6809641856985303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523284494594433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.93763361275,15450.0,,,,,,,,,,,,,,,,,3.0,16806.267225924563,1469.306788306129,0.4273222539503261,6.178477068285765,3.311342137394081
486.0,-30.139889934281804,5.056440708623843,35.01350683569896,23.79842527387666,4.696731153780461,-26.656260739184496,-40.16589653966946,1.2130718120383552,-4.8410984333992815,-5.314451559513333,40.02590947475238,47986.633862508825,15409.27503777033,15409.27503777033,63395.90890027916,87648.01470416723,87648.01470416723,15409.27503777033,103057.28974193757,103057.28974193757,103057.28974193757,129458.42792500943,124954.00583519867,4504.4220898107615,0.0,103632.7657768843,63971.38493581454,44068.20093452196,26401.138183071853,70469.33911759382,20127.83232027738,1469.2600146671614,0.0,0.8852149556896278,2.8448854003328843,0.0014984597031051942,1.0,1.0,-4.8410984333992815,350330.0130073584,1555650.6729313163,4.440529258618334,1555650.6729313163,4.440529258618334,0.7623850222178354,0.09240723947374388,4.565118963995687,101325.0,128388.12761331038,1.2670923031168062,1.0,0.0,4.5651189639941245,1.2860718056417801,1.2863677037199224,3.5496610251226097,0.0,16806.25362567848,0.0,0.0,22701.00003838196,2314.857778995066,19295.85192985615,1967.6293056095765,0.85,0.8500000835747976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.2306893363814,2034.6934298245008,7.828998461031924,5.056440708623843,0.4263829723223802,4.630057736301463,3.3115379658588817,3.5,0.946153704531109,0.6,0.0002300669938400087,1.0000463458462154,0.00023005633168463955,199.0378014871843,0.0,2.1357884571542065e-06,6.0528244875750215,0.01337764654541615,7.738804973882998e-05,0.00015267894410117872,0.0006969975431191284,0.09240723946682135,0.09240723946682135,0.09240723946682135,0.0924072395194387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.9333917052,595.7233642947959,0.0,0.09240723946682135,0.09240723947374388,0.09240723947374388,0.4273222528211386,0.4273222528211386,0.5,9.999976288027423,0.47126072889057014,0.47126072889057014,-1.5063505998114124e-11,0.47335312611403424,0.47335312611403424,-1.5063505998114124e-11,26401.138183071853,20127.83232027738,0.7623850222178354,0.8996240023549666,0.6809576258751685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331133985082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.89348276978,15450.0,,,,,,,,,,,,,,,,,3.0,16806.25362567848,1469.2600146671614,0.4273222528211386,6.178477068285765,3.3115379658588817
487.0,-30.140330371966503,5.056778101170041,35.01346597390884,23.79881297182294,4.6972318782366305,-26.65660698973337,-40.16620485400779,1.2134786439061545,-4.84005755806362,-5.313840751290464,40.02583526154756,47985.924659256416,15409.512894447555,15409.512894447555,63395.437553703974,87647.49450086255,87647.49450086255,15409.512894447555,103057.00739531011,103057.00739531011,103057.00739531011,129457.51252891128,124953.11236075482,4504.4001681564605,0.0,103632.67608379039,63971.10624162403,44068.410935740394,26400.505133601164,70468.91606934156,20127.392126028768,1469.217360743374,0.0,0.8852183737701282,2.8449436188638795,0.0014984597031051942,1.0,1.0,-4.84005755806362,350338.37567821477,1555647.4713372777,4.440414123419175,1555647.4713372777,4.440414123419175,0.7623866295047397,0.09240680468869893,4.565118963995687,101325.0,128388.05863063074,1.2670916223106907,1.0,0.0,4.565118963992623,1.2860699206670392,1.2863658045984971,3.549666227811253,0.0,16806.24006731519,0.0,0.0,22700.980390899687,2314.855775509444,19295.833545862726,1967.627430963961,0.85,0.8500000094091968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.3005420095167,2034.6934298245008,7.82884146275516,5.056778101170041,0.42692275539956626,4.6298553457704745,3.3117338461122032,3.5,0.9462096703177724,0.6,0.00023005633168463955,1.000045894745285,0.00023004577379244745,199.03816560653968,0.0,2.1221719637921395e-06,6.014235345386924,0.013379768717379942,7.738534585979562e-05,0.00015267098582484394,0.0006969612126409118,0.0924068046933279,0.0924068046933279,0.0924068046933279,0.09240680465689165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.5745809826,595.7234773103561,0.0,0.0924068046933279,0.09240680468869893,0.09240680468869893,0.4273222516919847,0.4273222516919847,0.5,9.999976288024033,0.47154789813754405,0.47154789813754405,-9.15179043659009e-12,0.4737831932268364,0.4737831932268364,-9.15179043659009e-12,26400.505133601164,20127.392126028768,0.7623866295047397,0.8996227143798087,0.680951649831511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523338015145386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.85489362759,15450.0,,,,,,,,,,,,,,,,,3.0,16806.24006731519,1469.217360743374,0.4273222516919847,6.178477068285765,3.3117338461122032
488.0,-30.140767320583862,5.057113860140691,35.013425015958816,23.79931347621607,4.69785963459397,-26.656937252391575,-40.16648809248579,1.2139999514397364,-4.839328446122238,-5.3132035310388845,40.025750764836545,47985.114730284266,15409.708923469623,15409.708923469623,63394.82365375389,87646.90885536565,87646.90885536565,15409.708923469623,103056.61777883527,103056.61777883527,103056.61777883527,129456.40665828632,124952.02995786181,4504.376700424505,0.0,103632.57856578393,63970.784437425216,44068.66014262079,26399.78887945105,70468.44902207184,20126.89266828461,1469.1701079167842,0.0,0.8852219654213117,2.8450092789512205,0.0014984597031051942,1.0,1.0,-4.839328446122238,350347.1001273923,1555643.826113069,4.440293142279214,1555643.826113069,4.440293142279214,0.7623883948538275,0.09240634025538196,4.565118963995687,101325.0,128387.97584027996,1.2670908052334564,1.0,0.0,4.565118963995746,1.286067498883202,1.2863633686786153,3.549672912160485,0.0,16806.226580882427,0.0,0.0,22700.959029351998,2314.8535972377927,19295.812434724285,1967.6252782269466,0.85,0.8499998792903458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.3703815045342,2034.6934298245008,7.828663278143383,5.057113860140691,0.42747340233873565,4.629640457801956,3.311929694044679,3.5,0.9462656268699083,0.6,0.00023004577379244745,1.0000455313308827,0.00023003529997908938,199.03852684257086,0.0,2.1014234945873536e-06,5.95543418366056,0.01338187014087453,7.738286196996516e-05,0.0001526629118224823,0.0006969243538596152,0.09240634025812197,0.09240634025812197,0.09240634025812197,0.0924063402437249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.16605105007,595.7236059860787,0.0,0.09240634025812197,0.09240634025538196,0.09240634025538196,0.42732225056281964,0.42732225056281964,0.5,9.999976288003548,0.47178661650684717,0.47178661650684717,4.035882739117369e-12,0.4738750849166422,0.4738750849166422,4.035882739117369e-12,26399.78887945105,20126.89266828461,0.7623883948538275,0.8996199651548684,0.6809446695109547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523364430802033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.79609246587,15450.0,,,,,,,,,,,,,,,,,3.0,16806.226580882427,1469.1701079167842,0.42732225056281964,6.178477068285765,3.311929694044679
489.0,-30.14120074247837,5.057447539794304,35.01338434160715,23.79972981233152,4.698391784726012,-26.65727404875922,-40.16678732642902,1.214435716584952,-4.838329748894807,-5.312604265538877,40.02567702755865,47984.39751264208,15409.958441531322,15409.958441531322,63394.3559541734,87646.37571037043,87646.37571037043,15409.958441531322,103056.33415190174,103056.33415190174,103056.33415190174,129455.4980175345,124951.14290320186,4504.355114332626,0.0,103632.48737289173,63970.509173217986,44068.86466630416,26399.16386563275,70468.0285319369,20126.457910209854,1469.1280758676544,0.0,0.8852253221220294,2.8450667097779583,0.0014984597031051942,1.0,1.0,-4.838329748894807,350355.305078409,1555640.6450614515,4.440180075804194,1555640.6450614515,4.440180075804194,0.7623899761617489,0.09240591225831583,4.565118963995687,101325.0,128387.9052986697,1.267090109041892,1.0,0.0,4.565118963995307,1.2860654779090397,1.2863613337688011,3.5496784902569063,0.0,16806.213149666062,0.0,0.0,22700.9390533354,2314.8515602509933,19295.79642869839,1967.6236460665357,0.85,0.8499999221778141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.4402441396135,2034.6934298245008,7.82851218745879,5.057447539794304,0.4280059726110492,4.629441567183255,3.3121256115027755,3.5,0.9463216032865073,0.6,0.00023003529997908938,1.000045163988805,0.00023002491113657795,199.0388851641193,0.0,2.0846923812130228e-06,5.908018208357706,0.013383954833255742,7.738023788628074e-05,0.00015265506209280865,0.0006968885189098198,0.09240591225725434,0.09240591225725434,0.09240591225725434,0.09240591225968975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.80954152596,595.7237182767777,0.0,0.09240591225725434,0.09240591225831583,0.09240591225831583,0.42732224943357716,0.42732224943357716,0.5,9.9999762879898,0.47207098260594194,0.47207098260594194,6.0992988437647e-11,0.4742745166440727,0.4742745166440727,6.0992988437647e-11,26399.16386563275,20126.457910209854,0.7623899761617489,0.8996186962353058,0.6809385548638559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523390637289373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.74867649056,15450.0,,,,,,,,,,,,,,,,,3.0,16806.213149666062,1469.1280758676544,0.42732224943357716,6.178477068285765,3.3121256115027755
490.0,-30.141630702237993,5.057779557101521,35.01334369260822,23.800180584099166,4.698961803788489,-26.657604457695864,-40.16707430183885,1.2149064204043798,-4.837472326904276,-5.311973172779202,40.02559640999687,47983.639394854836,15410.157923078712,15410.157923078712,63393.797317933546,87645.82687818208,87645.82687818208,15410.157923078712,103055.9848012608,103055.9848012608,103055.9848012608,129454.46088455542,124950.12875370822,4504.3321308471905,0.0,103632.39394076577,63970.20645428667,44069.097207199,26398.476083294612,70467.57329049362,20125.978823515892,1469.0823378250973,0.0,0.8852288678426098,2.845129873229758,0.0014984597031051942,1.0,1.0,-4.837472326904276,350363.94595937437,1555637.167196195,4.440060643045091,1555637.167196195,4.440060643045091,0.762391691096591,0.09240545697831545,4.565118963995687,101325.0,128387.82751916737,1.2670893414178868,1.0,0.0,4.565118963996075,1.286063292993431,1.286359134989154,3.5496845208682934,0.0,16806.199774536755,0.0,0.0,22700.918586809403,2314.849473246155,19295.776760801484,1967.6216404992006,0.85,0.8499998221223298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.510080994707,2034.6934298245008,7.828335791550436,5.057779557101521,0.4285517934671432,4.629227763634378,3.3123214612985166,3.5,0.9463775603710047,0.6,0.00023002491113657795,1.0000448033733815,0.0002300146057063153,199.03924062455397,0.0,2.067783631621465e-06,5.860098812015232,0.013386022616887363,7.737772137910668e-05,0.00015264718975747127,0.0006968525807624803,0.0924054569779917,0.0924054569779917,0.0924054569779917,0.09240545697395372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.41976687015,595.7238410450522,0.0,0.0924054569779917,0.09240545697831545,0.09240545697831545,0.4273222483042995,0.4273222483042995,0.5,9.999976287968293,0.4723324190290441,0.4723324190290441,-7.389644451905042e-12,0.4745008458748998,0.4745008458748998,-7.389644451905042e-12,26398.476083294612,20125.978823515892,0.762391691096591,0.8996165804745492,0.6809321955369227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523416632346806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.70075709422,15450.0,,,,,,,,,,,,,,,,,3.0,16806.199774536755,1469.0823378250973,0.4273222483042995,6.178477068285765,3.3123214612985166
491.0,-30.14206332936842,5.058109885623877,35.01330322245608,23.80054792100566,4.699438340448311,-26.657946648870137,-40.16737807597963,1.2152923439395047,-4.8364449365816995,-5.3113458167178775,40.02552026971489,47982.94725412029,15410.360577423922,15410.360577423922,63393.30783154421,87645.32424298822,87645.32424298822,15410.360577423922,103055.68482041215,103055.68482041215,103055.68482041215,129453.50512933977,124949.19550783362,4504.309621506158,0.0,103632.30677846757,63969.929797393816,44069.30775674861,26397.820308927618,70467.12806567622,20125.522736341987,1469.0382412106605,0.0,0.8852323778549404,2.845190248125546,0.0014984597031051942,1.0,1.0,-4.8364449365816995,350372.5358437619,1555633.8824892177,4.439942413702499,1555633.8824892177,4.439942413702499,0.7623933529669353,0.09240501052364548,4.565118963995687,101325.0,128387.76120894018,1.2670886869868263,1.0,0.0,4.5651189639964525,1.2860615053123898,1.2863573336427732,3.5496894550830986,0.0,16806.186454318155,0.0,0.0,22700.89949370386,2314.847526291227,19295.761431986743,1967.6200773951089,0.85,0.8499998617825016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.5799356876605,2034.6934298245008,7.8281609489435375,5.058109885623877,0.429095023582148,4.629014862041729,3.3125173657525178,3.5,0.946433533072148,0.6,0.0002300146057063153,1.0000450814887696,0.0002300042367728983,199.03959829131526,0.0,2.0511850137864422e-06,5.813058329070778,0.01338807380190115,7.737505764513901e-05,0.0001526395480611763,0.0006968176955098069,0.09240501052692753,0.09240501052692753,0.09240501052692753,0.09240501050952368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.051638991,595.7239569951699,0.0,0.09240501052692753,0.09240501052364548,0.09240501052364548,0.4273222471749625,0.4273222471749625,0.5,9.99997628800998,0.4726229056813054,0.4726229056813054,-5.7696070143720135e-11,0.4749008801362038,0.4749008801362038,-5.7696070143720135e-11,26397.820308927618,20125.522736341987,0.7623933529669353,0.8996153181162836,0.6809266756181634,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344241984592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.653716611276,15450.0,,,,,,,,,,,,,,,,,3.0,16806.186454318155,1469.0382412106605,0.4273222471749625,6.178477068285765,3.3125173657525178
492.0,-30.142485966268076,5.058438745486104,35.01326261589224,23.80103738922628,4.700051605995465,-26.65826534836458,-40.167651989590354,1.2158023484740803,-4.8357106173563125,-5.310702092131845,40.025435395469266,47982.16361367985,15410.536816517857,15410.536816517857,63392.70043019771,87644.75444238656,87644.75444238656,15410.536816517857,103055.29125890441,103055.29125890441,103055.29125890441,129452.38821919281,124948.10226540905,4504.285953783766,0.0,103632.21048362188,63969.61965451215,44069.54536567748,26397.0969602884,70466.64232596588,20125.01835235314,1468.9905111971532,0.0,0.8852360040174914,2.8452566137112436,0.0014984597031051942,1.0,1.0,-4.8357106173563125,350381.3500230351,1555630.2210014071,4.439820272680425,1555630.2210014071,4.439820272680425,0.7623951369587751,0.09240454206262792,4.565118963995687,101325.0,128387.67858561773,1.2670878715580334,1.0,0.0,4.5651189639982395,1.2860591361515161,1.2863549506011738,3.549695994273354,0.0,16806.173066331234,0.0,0.0,22700.8784000924,2314.8453753414674,19295.74719523438,1967.6186256503884,0.85,0.8500000244552581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.6498043855402,2034.6934298245008,7.827972645103242,5.058438745486104,0.42964475544471803,4.628793990041386,3.3127133141185974,3.5,0.9464895183195993,0.6,0.0002300042367728983,1.0000440405979476,0.00022999410769487097,199.0399476999283,0.0,2.0638283420319485e-06,5.848889521318542,0.013390137630243182,7.737265582480615e-05,0.00015263158094809212,0.0006967813246907781,0.09240454206334502,0.09240454206334502,0.09240454206334502,0.09240454205021523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.64128390234,595.72408624566,0.0,0.09240454206334502,0.09240454206262792,0.09240454206262792,0.42732224604583113,0.42732224604583113,0.5,9.999976288004273,0.4728675922377761,0.4728675922377761,3.1377567211166024e-11,0.4749914747755497,0.4749914747755497,3.1377567211166024e-11,26397.0969602884,20125.01835235314,0.7623951369587751,0.8996128996320641,0.6809202486436502,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346836741303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.68954780352,15450.0,,,,,,,,,,,,,,,,,3.0,16806.173066331234,1468.9905111971532,0.42732224604583113,6.178477068285765,3.3127133141185974
493.0,-30.14290482777708,5.058765508835334,35.0132222291584,23.80150471525269,4.700639402367092,-26.658583490497264,-40.16793327229095,1.2162896829731704,-4.834809983232162,-5.310110954395642,40.025360521964075,47981.43319080896,15410.78839813113,15410.78839813113,63392.22158894009,87644.19991593754,87644.19991593754,15410.78839813113,103054.98831406867,103054.98831406867,103054.98831406867,129451.4550944746,124947.19061709236,4504.2644773822385,0.0,103632.11662617073,63969.349903041315,44069.74080347712,26396.466780405928,70466.20758388305,20124.579598607022,1468.9483866203716,0.0,0.8852393226550777,2.845314435715023,0.0014984597031051942,1.0,1.0,-4.834809983232162,350389.44430999353,1555626.9909528252,4.439708490694555,1555626.9909528252,4.439708490694555,0.7623967164251497,0.09240411654351162,4.565118963995687,101325.0,128387.60564993542,1.267087151738815,1.0,0.0,4.5651189639953165,1.2860568727665427,1.2863526736683364,3.549702241530955,0.0,16806.159864061032,0.0,0.0,22700.857840397923,2314.8432788360883,19295.728793732746,1967.6167492194324,0.85,0.849999983674384,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.7197097605308,2034.6934298245008,7.8278224786024255,5.058765508835334,0.4301698859044807,4.628595622930853,3.3129093699864085,3.5,0.946545534281831,0.6,0.00022999410769487097,1.0000436473278052,0.00022998406950479932,199.04029398836417,0.0,2.0160911608051126e-06,5.713602349721689,0.013392153721403987,7.737018946010686e-05,0.0001526239182347641,0.0006967463434928488,0.09240411655164546,0.09240411655164546,0.09240411655164546,0.09240411649381519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.27928095125,595.7242002665445,0.0,0.09240411655164546,0.09240411654351162,0.09240411654351162,0.4273222449166747,0.4273222449166747,0.5,9.999976288019568,0.4731439513600435,0.4731439513600435,-1.7394086171407253e-11,0.4753009711635059,0.4753009711635059,-1.7394086171407253e-11,26396.466780405928,20124.579598607022,0.7623967164251497,0.8996116544725061,0.6809140840124227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523493715884166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55426063193,15450.0,,,,,,,,,,,,,,,,,3.0,16806.159864061032,1468.9483866203716,0.4273222449166747,6.178477068285765,3.3129093699864085
494.0,-30.143320401822397,5.059090519576513,35.013182074560554,23.801865346636646,4.7011072147477515,-26.658909956127008,-40.16822328614069,1.21666861202193,-4.833754466642517,-5.30949402116352,40.02528644300813,47980.759982689786,15410.998711171853,15410.998711171853,63391.75869386164,87643.70649492461,87643.70649492461,15410.998711171853,103054.70520609646,103054.70520609646,103054.70520609646,129450.53414296143,124946.29173451332,4504.242408448113,0.0,103632.030748768,63969.08424401461,44069.940560837094,26395.828936864968,70465.76949770206,20124.136129718285,1468.9053738979849,0.0,0.8852427711745651,2.845373186732666,0.0014984597031051942,1.0,1.0,-4.833754466642517,350397.8919653717,1555623.7951876249,4.439592334480598,1555623.7951876249,4.439592334480598,0.7623983386864769,0.09240367870840538,4.565118963995687,101325.0,128387.54134404766,1.2670865170890466,1.0,0.0,4.565118963998472,1.2860551173368227,1.286350904924519,3.549707086776488,0.0,16806.14672333659,0.0,0.0,22700.839028751743,2314.841360582028,19295.716011524455,1967.6154457969292,0.85,0.8500001249771195,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.7895834067226,2034.6934298245008,7.827651487522204,5.059090519576513,0.43070551663453305,4.62838500294198,3.3131053415059033,3.5,0.9466015261445438,0.6,0.00022998406950479932,1.0000433048993886,0.0002299741104990822,199.04063755998345,0.0,1.9980043029725136e-06,5.6623441946241035,0.01339415172570696,7.736764661437829e-05,0.00015261642289042104,0.0006967121263542466,0.09240367871200572,0.09240367871200572,0.09240367871200572,0.0924036786809856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.9211194451,595.7243130774607,0.0,0.09240367871200572,0.09240367870840538,0.09240367870840538,0.4273222437875823,0.4273222437875823,0.5,9.999976288063081,0.4734435788573137,0.4734435788573137,2.1543655748246238e-11,0.4757395545209988,0.4757395545209988,2.1543655748246238e-11,26395.828936864968,20124.136129718285,0.7623983386864769,0.8996106782872625,0.6809087635700122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523518838002312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.50300247683,15450.0,,,,,,,,,,,,,,,,,3.0,16806.14672333659,1468.9053738979849,0.4273222437875823,6.178477068285765,3.3131053415059033
495.0,-30.1435149114811,5.059410698972069,35.01314168757082,23.801896813698136,4.701337025754707,-26.659170681196034,-40.16846587238831,1.21671317123726,-4.835266170011323,-5.309110365685133,40.02519979201952,47980.94675172507,15411.54858484751,15411.54858484751,63392.495336572574,87642.79489367057,87642.79489367057,15411.54858484751,103054.34347851807,103054.34347851807,103054.34347851807,129449.355827252,124945.11696157383,4504.238865678166,0.0,103631.96887950481,63968.89815667214,44070.07858092519,26395.012348733922,70465.09092965911,20123.558994477182,1468.8576657742665,0.0,0.8852450640154461,2.8454396455040105,0.0014984597031051942,1.0,1.0,-4.835266170011323,350403.1454327158,1555620.0570706627,4.439515105235754,1555620.0570706627,4.439515105235754,0.7624000598523092,0.09240369613330866,4.565118963995687,101325.0,128387.51406276193,1.2670862478436904,1.0,0.0,4.565118963996645,1.2860549290573833,1.2863507037932809,3.549707606456359,0.0,16806.13363450896,0.0,0.0,22700.82547614475,2314.83997860072,19295.69782797251,1967.6135915906566,0.85,0.8499998314268118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.8594610694233,2034.6934298245008,7.827652958264694,5.059410698972069,0.43113433910889754,4.628276359863172,3.3133013289275515,3.5,0.946657522550729,0.6,0.0002299741104990822,1.0000202686990185,0.00022996944931753054,199.04079836922742,0.0,1.982246847400996e-06,5.617687565534423,0.013396133972554361,7.736551967391322e-05,0.00015260859082516897,0.000696676372044637,0.09240334304592214,0.09240334304592214,0.09240334304592214,0.09240307504309737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.5405091351,595.7244325708505,0.0,0.09240334304592214,0.09240369613330866,0.09240369613330866,0.42732224265865454,0.42732224265865454,0.5,9.999968335078037,0.4733872071481642,0.4733872071481642,-3.467448550509289e-12,0.47384419567379155,0.47384419567379155,-3.467448550509289e-12,26395.012348733922,20123.558994477182,0.7624000598523092,0.8996297954096637,0.6809179711358273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354376302984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.45834584774,15450.0,,,,,,,,,,,,,,,,,3.0,16806.13363450896,1468.8576657742665,0.42732224265865454,6.178477068285765,3.3133013289275515
496.0,-30.143939465771435,5.059734371960846,35.01310074706563,23.80294402772563,4.7024164600097365,-26.6593370640236,-40.16856394065542,1.2177852926286068,-4.832290131723596,-5.308093399278154,40.0251026952475,47979.327489143405,15411.159241330666,15411.159241330666,63390.48673047407,87642.64626115681,87642.64626115681,15411.159241330666,103053.80550248748,103053.80550248748,103053.80550248748,129448.04081801607,124943.85375467768,4504.187063338398,0.0,103631.85366410157,63968.534891263706,44070.35419204207,26394.235315528593,70464.58950757066,20123.024725894786,1468.8004886647122,0.0,0.885250656906189,2.845519435430304,0.0014984597031051942,1.0,1.0,-4.832290131723596,350417.0712470875,1555615.8683299697,4.439326722279086,1555615.8683299697,4.439326722279086,0.7624022626658842,0.09240265295344283,4.565118963995687,101325.0,128387.36824707351,1.2670848087547348,1.0,0.0,4.565118963996681,1.286049913295317,1.2863456808828349,3.549721450778088,0.0,16806.124960485402,0.0,0.0,22700.80023794085,2314.8374050201496,19295.675961464094,1967.6113618273412,0.85,0.8499998131878355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.9290105798032,2034.6934298245008,7.827178714174385,5.059734371960846,0.43184740500351815,4.627886966957328,3.3134964005778387,3.5,0.9467132573079539,0.6,0.00022996944931753054,1.0000442409295092,0.00022995927570542408,199.04114936675649,0.0,9.277652973855827e-07,2.629286852790741,0.013397061737851747,7.736465984923111e-05,0.0001526047894682994,0.0006966590183983029,0.092402652954749,0.092402652954749,0.092402652954749,0.09240265293045093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.0710601216,595.724580434171,0.0,0.092402652954749,0.09240265295344283,0.09240265295344283,0.4273222096420014,0.4273222096420014,0.5,9.999968335072056,0.4735086107089046,0.4735086107089046,2.7853275241795927e-12,0.4758032675545678,0.4758032675545678,2.7853275241795927e-12,26394.235315528593,20123.024725894786,0.7624022626658842,0.8996076919409776,0.6808998367043427,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523555429230661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.469945134995,15450.0,,,,,,,,,,,,,,,,,4.0,16806.124960485402,1468.8004886647122,0.4273222096420014,6.178477068285765,3.3134964005778387
497.0,-30.144344722944155,5.0600539595953276,35.013061292163826,23.80326959481465,4.7028419689638845,-26.65965894854947,-40.168853325862415,1.2181287377364372,-4.83066891044956,-5.307668789944176,40.02506365719033,47978.70193604523,15411.649483876383,15411.649483876383,63390.351419921615,87642.18598267694,87642.18598267694,15411.649483876383,103053.83546655331,103053.83546655331,103053.83546655331,129447.76464281182,124943.59203176716,4504.172611044665,0.0,103631.76963401749,63968.28558767232,44070.53782927241,26393.929176258498,70464.46700553091,20122.81475043852,1468.77753635936,0.0,0.8852529865199641,2.845547524280214,0.0014984597031051942,1.0,1.0,-4.83066891044956,350422.8857573365,1555614.184237256,4.439248255362235,1555614.184237256,4.439248255362235,0.7624031502114932,0.09240236432156719,4.565118963995687,101325.0,128387.31206989534,1.267084254329093,1.0,0.0,4.565118963997346,1.2860483244888896,1.2863440786265736,3.5497258361655954,0.0,16806.111671417402,0.0,0.0,22700.781830954144,2314.835528029872,19295.667387385638,1967.6104875146598,0.85,0.8500001247126481,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.9991244404782,2034.6934298245008,7.827148977659317,5.0600539595953276,0.4322944374360942,4.627759522159233,3.3136930597610728,3.5,0.9467694456460208,0.6,0.00022995927570542408,1.0000422301631706,0.00022994956489777742,199.0414844115381,0.0,2.0249674468806914e-06,5.738757744459879,0.013399086705298628,7.736212268302644e-05,0.00015259715302239763,0.0006966241571142992,0.09240236432898039,0.09240236432898039,0.09240236432898039,0.0924023642745933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.88231668284,595.7246398830696,0.0,0.09240236432898039,0.09240236432156719,0.09240236432156719,0.42732218292708424,0.42732218292708424,0.5,9.999968335077522,0.4740557975019897,0.4740557975019897,1.1254996934439987e-11,0.4769998794945991,0.4769998794945991,1.1254996934439987e-11,26393.929176258498,20122.81475043852,0.7624031502114932,0.8996073356369242,0.6808921428764838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523580892992938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.57941602667,15450.0,,,,,,,,,,,,,,,,,3.0,16806.111671417402,1468.77753635936,0.42732218292708424,6.178477068285765,3.3136930597610728
