time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
498.0,-30.144747377311642,5.060372532172533,35.013021629019285,23.803678980935388,4.703362479908978,-26.659969184902053,-40.16912573771549,1.2185570097701703,-4.829818931779926,-5.306998901877779,40.024978741922226,47978.00918101765,15411.771290857665,15411.771290857665,63389.78047187532,87641.67462975612,87641.67462975612,15411.771290857665,103053.44592061378,103053.44592061378,103053.44592061378,129446.63616595152,124942.4881147215,4504.148051230016,0.0,103631.6812313907,63968.01579074947,44070.73937849025,26393.190245337744,70463.929623828,20122.29993611502,1468.728521599518,0.0,0.8852567470257184,2.8456154094715576,0.0014984597031051942,1.0,1.0,-4.829818931779926,350432.0592165085,1555610.5210159007,4.439121593195311,1555610.5210159007,4.439121593195311,0.762404989660905,0.09240187756567358,4.565118963995687,101325.0,128387.24008070664,1.2670835438510402,1.0,0.0,4.56511896399495,1.2860463371208757,1.2863420783123236,3.549731321669019,0.0,16806.098754783183,0.0,0.0,22700.76246615172,2314.8335533695727,19295.64546037506,1967.6082515818412,0.85,0.8499998838869882,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.0689895880744,2034.6934298245008,7.826933120348303,5.060372532172533,0.43285009809077124,4.627522434081762,3.3138890259840763,3.5,0.9468254359954503,0.6,0.00022994956489777742,1.000041959068923,0.00022993991683295889,199.04181730544786,0.0,1.9328535688265664e-06,5.477707014054489,0.013401019558867454,7.73597343999037e-05,0.00015258983049787372,0.0006965907289187307,0.09240187757385944,0.09240187757385944,0.09240187757385944,0.09240187755607894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.4717633415,595.7247691958589,0.0,0.09240187757385944,0.09240187756567358,0.09240187756567358,0.4273221612536017,0.4273221612536017,0.5,9.999968335125459,0.47444230422934197,0.47444230422934197,2.0179413695586845e-11,0.4771799700978363,0.4771799700978363,2.0179413695586845e-11,26393.190245337744,20122.29993611502,0.762404989660905,0.8996060936465217,0.6808875042471868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360519943933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.31836529626,15450.0,,,,,,,,,,,,,,,,,3.0,16806.098754783183,1468.728521599518,0.4273221612536017,6.178477068285765,3.3138890259840763
499.0,-30.145146593551846,5.060689364657647,35.01298190902029,23.8042039674707,4.704013472093924,-26.660262794234576,-40.16937300385905,1.2191026272203291,-4.829095117215559,-5.306388816020425,40.024897776022804,47977.21508695197,15411.980101819401,15411.980101819401,63389.195188771366,87641.09482325181,87641.09482325181,15411.980101819401,103053.07492507121,103053.07492507121,103053.07492507121,129445.5819677659,124941.45656893426,4504.125398831638,0.0,103631.58465065858,63967.70491421043,44070.97748494239,26392.507042694688,70463.48452763708,20121.82347708664,1468.6834225884124,0.0,0.8852601850031632,2.845677929539427,0.0014984597031051942,1.0,1.0,-4.829095117215559,350440.4139057546,1555607.0281750646,4.439005795129041,1555607.0281750646,4.439005795129041,0.7624066726414405,0.09240142914563312,4.565118963995687,101325.0,128387.15383843814,1.2670826927060266,1.0,0.0,4.565118963993174,1.2860437995987488,1.2863395277981842,3.5497383257242276,0.0,16806.085876783258,0.0,0.0,22700.741309916168,2314.831396033933,19295.626906767935,1967.6063596404415,0.85,0.8499998587420224,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.1389338087556,2034.6934298245008,7.8267611478328645,5.060689364657647,0.43337818459884137,4.627311180058806,3.314085218644192,3.5,0.9468814910411977,0.6,0.00022993991683295889,1.0000416009241029,0.00022993035151785645,199.0421473578623,0.0,1.920368354961141e-06,5.4423239179598735,0.013402939927222416,7.735756663270248e-05,0.0001525823502002564,0.0006965565804702216,0.09240142914138577,0.09240142914138577,0.09240142914138577,0.09240142916608815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.0803048639,595.7248924942735,0.0,0.09240142914138577,0.09240142914563312,0.09240142914563312,0.4273221436134372,0.4273221436134372,0.5,9.999968335137904,0.4747955326388933,0.4747955326388933,-7.634071153006516e-11,0.4772936988048855,0.4772936988048855,-7.634071153006516e-11,26392.507042694688,20121.82347708664,0.7624066726414405,0.8996034699917367,0.6808805356217436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45236293498521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.282982200166,15450.0,,,,,,,,,,,,,,,,,3.0,16806.085876783258,1468.6834225884124,0.4273221436134372,6.178477068285765,3.314085218644192
500.0,-30.145541518346054,5.0610040886545296,35.01294255360006,23.804604133497946,4.70452239596465,-26.660567295231207,-40.16964070089159,1.2195214185257741,-4.82802126373133,-5.305810594352879,40.024828850026125,47976.53822241396,15412.233120340858,15412.233120340858,63388.771342754815,87640.59421658708,87640.59421658708,15412.233120340858,103052.82733692793,103052.82733692793,103052.82733692793,129444.74784204506,124940.64322822481,4504.104613820247,0.0,103631.49733360672,63967.44133691352,44071.173329659105,26391.920505117127,70463.09383477623,20121.415840801827,1468.6436874918313,0.0,0.8852634147906838,2.8457318320415776,0.0014984597031051942,1.0,1.0,-4.82802126373133,350448.332384335,1555604.0547357446,4.438897009872831,1555604.0547357446,4.438897009872831,0.7624081709741619,0.09240101661237114,4.565118963995687,101325.0,128387.0837422366,1.2670820009103045,1.0,0.0,4.565118963993576,1.2860418563827754,1.2863375718333285,3.5497436893974097,0.0,16806.073054238666,0.0,0.0,22700.72218291147,2314.8294456222534,19295.614514225133,1967.6050959527602,0.85,0.8500000290189175,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.2088785216106,2034.6934298245008,7.826611634978831,5.0610040886545296,0.43389087387709235,4.627113214777437,3.3142814173308226,3.5,0.9469375478088065,0.6,0.00022993035151785645,1.0000411538523084,0.00022992088938753199,199.0424738632713,0.0,1.903900858143174e-06,5.395655031977755,0.013404843828080559,7.735521981245796e-05,0.0001525751317053985,0.0006965236271824543,0.09240101661644531,0.09240101661644531,0.09240101661644531,0.09240101657872883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.74705774424,595.724997457725,0.0,0.09240101661644531,0.09240101661237114,0.09240101661237114,0.42732212919978524,0.42732212919978524,0.5,9.999968335124873,0.4751885785231025,0.4751885785231025,-5.115907697472721e-13,0.4777893306215333,0.4777893306215333,-5.115907697472721e-13,26391.920505117127,20121.415840801827,0.7624081709741619,0.8996024428247577,0.6808747049187288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523653294128562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.236313314184,15450.0,,,,,,,,,,,,,,,,,3.0,16806.073054238666,1468.6436874918313,0.42732212919978524,6.178477068285765,3.3142814173308226
501.0,-30.145934250463824,5.061317304340095,35.0129031726557,23.805058188177668,4.705091500305698,-26.6608642371749,-40.169895929843165,1.2199948829694895,-4.827173591429187,-5.305185708747498,40.02474940310008,47975.81339721024,15412.41411776259,15412.41411776259,63388.22751497282,87640.06476821413,87640.06476821413,15412.41411776259,103052.47888597671,103052.47888597671,103052.47888597671,129443.71803094895,124939.63625945896,4504.08177148999,0.0,103631.4064482407,63967.155078073345,44071.390411297056,26391.23914497224,70462.6295562693,20120.941187864755,1468.5983827568746,0.0,0.8852669232636381,2.845794403556561,0.0014984597031051942,1.0,1.0,-4.827173591429187,350456.8900604859,1555600.627433859,4.438778838576623,1555600.627433859,4.438778838576623,0.7624098693258201,0.092400563989941,4.565118963995687,101325.0,128387.01091790656,1.2670812821900475,1.0,0.0,4.56511896399379,1.2860396566929522,1.2863353594683953,3.549749761010387,0.0,16806.060304358838,0.0,0.0,22700.7022742592,2314.827415504704,19295.60109114084,1967.603727179092,0.85,0.8500001831670434,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.2787830753757,2034.6934298245008,7.8264257200259815,5.061317304340095,0.434423501774277,4.626893802565818,3.314477508010978,3.5,0.9469935737174222,0.6,0.00022992088938753199,1.000040925487927,0.00022991148014802693,199.04279855681634,0.0,1.883365827798276e-06,5.337458755980315,0.013406727193908357,7.73529823574668e-05,0.0001525679070300652,0.0006964906456800815,0.09240056398677678,0.09240056398677678,0.09240056398677678,0.09240056402811202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.3629433927,595.7251184428999,0.0,0.09240056398677678,0.092400563989941,0.092400563989941,0.4273221173672413,0.4273221173672413,0.5,9.99996833513678,0.4755309725474035,0.4755309725474035,-2.1884716261411086e-11,0.4780121173183147,0.4780121173183147,-2.1884716261411086e-11,26391.23914497224,20120.941187864755,0.7624098693258201,0.8996006523479645,0.6808689045431979,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523676981085993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.17811703819,15450.0,,,,,,,,,,,,,,,,,3.0,16806.060304358838,1468.5983827568746,0.4273221173672413,6.178477068285765,3.314477508010978
502.0,-30.14632369733735,5.061628886303229,35.012863980612686,23.805420810263627,4.705558306773595,-26.661167248039803,-40.17016334747893,1.2203754785155227,-4.826125253634814,-5.304572460049138,40.02467608889127,47975.16206471618,15412.610164545205,15412.610164545205,63387.77222926139,87639.5853214351,87639.5853214351,15412.610164545205,103052.1954859803,103052.1954859803,103052.1954859803,129442.80030727378,124938.74054014427,4504.059767129512,0.0,103631.32230123074,63966.89905246231,44071.581387520484,26390.604821293477,70462.18620881396,20120.5001429672,1468.5556117083622,0.0,0.8852703493058391,2.8458528231816076,0.0014984597031051942,1.0,1.0,-4.826125253634814,350465.2885316836,1555597.4646997582,4.438663444294642,1555597.4646997582,4.438663444294642,0.7624114823898546,0.09240012732394799,4.565118963995687,101325.0,128386.94388389018,1.2670806206157432,1.0,0.0,4.565118963995876,1.2860378921994156,1.2863335824678752,3.549754631403824,0.0,16806.047585241467,0.0,0.0,22700.683841659607,2314.8255359026384,19295.582163127372,1967.6017970588705,0.85,0.8500000395458002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.3487107618027,2034.6934298245008,7.826247368137838,5.061628886303229,0.43495004940800897,4.62667883689522,3.314673668223881,3.5,0.9470496194925374,0.6,0.00022991148014802693,1.0000405832651884,0.0002299021499681074,199.04312053519115,0.0,1.8728413633776396e-06,5.3076324238122305,0.013408600035271735,7.735063811502212e-05,0.0001525608420330048,0.0006964583931280205,0.09240012732278641,0.09240012732278641,0.09240012732278641,0.09240012735433924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.0084797143,595.7252300889298,0.0,0.09240012732278641,0.09240012732394799,0.09240012732394799,0.42732210759968364,0.42732210759968364,0.5,9.999968335184002,0.47589604645799,0.47589604645799,-3.979039320256561e-12,0.47844720641433014,0.47844720641433014,-3.979039320256561e-12,26390.604821293477,20120.5001429672,0.7624114823898546,0.8995998512083117,0.6808639448475567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370053660341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.14829070602,15450.0,,,,,,,,,,,,,,,,,3.0,16806.047585241467,1468.5556117083622,0.42732210759968364,6.178477068285765,3.314673668223881
503.0,-30.146710480704314,5.061939112444088,35.012824646272875,23.80590713527056,4.706162507800868,-26.661455803465163,-40.170413547288604,1.2208816311047124,-4.825366714206552,-5.303938108417371,40.02459360114388,47974.44260489266,15412.77286308341,15412.77286308341,63387.21546797607,87639.04285675772,87639.04285675772,15412.77286308341,103051.81571984114,103051.81571984114,103051.81571984114,129441.71331256202,124937.6768496737,4504.036462888317,0.0,103631.22945500744,63966.629202400625,44071.77805845202,26389.897592720878,70461.6756511729,20120.007097908936,1468.5088524796945,0.0,0.8852739174576213,2.84591775221386,0.0014984597031051942,1.0,1.0,-4.825366714206552,350473.9761761274,1555593.9062286543,4.438543264184914,1555593.9062286543,4.438543264184914,0.7624132313214673,0.09239966583708133,4.565118963995687,101325.0,128386.86749629014,1.2670798667287455,1.0,0.0,4.565118963997259,1.286035539034129,1.286331216761973,3.5497611266826254,0.0,16806.034918847417,0.0,0.0,22700.66350347696,2314.8234619851796,19295.562848665395,1967.5998275318682,0.85,0.849999950252995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.4186471970622,2034.6934298245008,7.826052061109175,5.061939112444088,0.4354852666591462,4.626453845784941,3.3148698576233264,3.5,0.9471056736066646,0.6,0.0002299021499681074,1.0000403058306018,0.00022989288394447059,199.04344031240132,0.0,1.8571081263355062e-06,5.2630444300348245,0.01341045714339807,7.734844486734497e-05,0.00015255370510076243,0.0006964258121832962,0.09239966584031165,0.09239966584031165,0.09239966584031165,0.09239966580161153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.60966363264,595.7253557046819,0.0,0.09239966584031165,0.09239966583708133,0.09239966583708133,0.42732209948425676,0.42732209948425676,0.5,9.999968335178888,0.47620543729919973,0.47620543729919973,1.0936673788819462e-10,0.4785713942108032,0.4785713942108032,1.0936673788819462e-10,26389.897592720878,20120.007097908936,0.7624132313214673,0.8995984679924501,0.6808586676592054,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523723895148621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.103702712244,15450.0,,,,,,,,,,,,,,,,,3.0,16806.034918847417,1468.5088524796945,0.42732209948425676,6.178477068285765,3.3148698576233264
504.0,-30.147093938662575,5.0622474164039115,35.012785552368,23.80632822113114,4.706694128047565,-26.661747292607423,-40.17066409634424,1.2213215087719294,-4.824385567188642,-5.303351178085985,40.02452186631073,47973.741341765926,15413.003524812892,15413.003524812892,63386.74486657882,87638.53421454682,87638.53421454682,15413.003524812892,103051.53773935972,103051.53773935972,103051.53773935972,129440.82388428468,124936.80858773051,4504.015296554168,0.0,103631.1414987467,63966.34862534515,44071.99208155728,26389.28614492496,70461.27822648225,20119.581741039234,1468.4677233002967,0.0,0.8852772020238089,2.845973972919481,0.0014984597031051942,1.0,1.0,-4.824385567188642,350482.014518665,1555590.8116377548,4.438432636191411,1555590.8116377548,4.438432636191411,0.7624147781242092,0.09239924604543957,4.565118963995687,101325.0,128386.79500601665,1.2670791513053703,1.0,0.0,4.565118963997393,1.2860334963887112,1.286329161729885,3.5497667648742586,0.0,16806.022292830723,0.0,0.0,22700.64423645206,2314.821497295413,19295.551738670227,1967.5986946276485,0.85,0.8500001822717423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.48862129326,2034.6934298245008,7.825891126343233,5.0622474164039115,0.4359982897087633,4.626249126695148,3.3150661573196576,3.5,0.9471617592341879,0.6,0.00022989288394447059,1.0000399594164018,0.00022988369792606116,199.04375734119117,0.0,1.8443412226901708e-06,5.226863025103944,0.01341230148462076,7.73462486158005e-05,0.00015254663532867008,0.0006963935378326463,0.09239924604668912,0.09239924604668912,0.09239924604668912,0.09239924603525156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.26283634873,595.7254649454167,0.0,0.09239924604668912,0.09239924604543957,0.09239924604543957,0.42732209269032506,0.42732209269032506,0.5,9.999968335175456,0.47654866466501744,0.47654866466501744,1.8189894035458565e-12,0.47896561089731904,0.47896561089731904,1.8189894035458565e-12,26389.28614492496,20119.581741039234,0.7624147781242092,0.8995968631570392,0.6808525554640793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452374709401104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.06752130731,15450.0,,,,,,,,,,,,,,,,,3.0,16806.022292830723,1468.4677233002967,0.42732209269032506,6.178477068285765,3.3150661573196576
505.0,-30.147474178348478,5.062554130113861,35.01274650853663,23.80676841074603,4.707246450047496,-26.662034224921953,-40.170913946907945,1.221780742557923,-4.823499891193421,-5.302739222376706,40.024445122558916,47973.05256547607,15413.194354797755,15413.194354797755,63386.24692027383,87638.01825460292,87638.01825460292,15413.194354797755,103051.21260940068,103051.21260940068,103051.21260940068,129439.84057796717,124935.84750151624,4503.9930764509345,0.0,103631.05240154036,63966.086712841374,44072.18409855443,26388.6279685665,70460.81206712093,20119.123421365603,1468.4238090275085,0.0,0.8852806336784448,2.846034486981033,0.0014984597031051942,1.0,1.0,-4.823499891193421,350490.3957529933,1555587.500971242,4.438317054677687,1555587.500971242,4.438317054677687,0.7624164259441991,0.09239880564347591,4.565118963995687,101325.0,128386.72229303872,1.2670784336840732,1.0,0.0,4.56511896399624,1.2860313628587523,1.2863270158952944,3.5497726539481635,0.0,16806.00972054027,0.0,0.0,22700.62471950036,2314.8195071202053,19295.530162782303,1967.596494499376,0.85,0.8499999626092668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.558571341716,2034.6934298245008,7.825710074871182,5.062554130113861,0.43652156549930776,4.626032564614553,3.3152623942016115,3.5,0.9472178269147461,0.6,0.00022988369792606116,1.0000396241637999,0.00022987458933767984,199.04407171011437,0.0,1.8284196192167924e-06,5.181741200860389,0.013414129904239977,7.734405854447901e-05,0.00015253963938158217,0.0006963616005019241,0.09239880564222609,0.09239880564222609,0.09239880564222609,0.09239880565182593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.8917917366,595.7255818138995,0.0,0.09239880564222609,0.09239880564347591,0.09239880564347591,0.4273220869535962,0.4273220869535962,0.5,9.999968335172076,0.4768690889298455,0.4768690889298455,-3.7971403799019754e-11,0.47923933118329387,0.47923933118329387,-3.7971403799019754e-11,26388.6279685665,20119.123421365603,0.7624164259441991,0.8995957477738423,0.6808472845839041,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523770093488821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.02239948307,15450.0,,,,,,,,,,,,,,,,,3.0,16806.00972054027,1468.4238090275085,0.4273220869535962,6.178477068285765,3.3152623942016115
506.0,-30.147851158922638,5.062859077968178,35.01270754048399,23.807245236262702,4.707839570762203,-26.66231422372317,-40.17115143416447,1.2222771025339163,-4.822659294163714,-5.30214316225897,40.024369220262045,47972.32153117405,15413.406257432609,15413.406257432609,63385.72778860666,87637.48302699566,87637.48302699566,15413.406257432609,103050.88928442827,103050.88928442827,103050.88928442827,129438.87206664598,124934.90072419697,4503.971342449017,0.0,103630.96089030102,63965.799391985296,44072.40166479525,26387.982782217718,70460.38444701297,20118.673982373744,1468.380845563072,0.0,0.8852839803218946,2.8460937348502005,0.0014984597031051942,1.0,1.0,-4.822659294163714,350498.55943742726,1555584.2266089767,4.438204337004379,1555584.2266089767,4.438204337004379,0.7624180350735744,0.09239837504449198,4.565118963995687,101325.0,128386.63939133583,1.267077615507879,1.0,0.0,4.565118963996577,1.2860290551591629,1.2863246959506558,3.549779023795612,0.0,16805.997199940608,0.0,0.0,22700.604673749076,2314.8174630224466,19295.51620574975,1967.595071278138,0.85,0.8500000983702006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.6285318939456,2034.6934298245008,7.82553969332048,5.062859077968178,0.43703677313932676,4.625822304828851,3.3154586651981193,3.5,0.9472739043423198,0.6,0.00022987458933767984,1.0000392846522705,0.0002298655591491197,199.04438338538372,0.0,1.813010518949649e-06,5.138071810703305,0.013415942914758927,7.734197689718121e-05,0.00015253261244049863,0.0006963295216799247,0.09239837505097737,0.09239837505097737,0.09239837505097737,0.09239837499502457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.52481556,595.725697400917,0.0,0.09239837505097737,0.09239837504449198,0.09239837504449198,0.4273220820626298,0.4273220820626298,0.5,9.99996833515338,0.47717999199892347,0.47717999199892347,6.8098415795248e-11,0.479483868095258,0.479483868095258,6.8098415795248e-11,26387.982782217718,20118.673982373744,0.7624180350735744,0.899593839659979,0.6808410414968683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523792900006138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97873009291,15450.0,,,,,,,,,,,,,,,,,3.0,16805.997199940608,1468.380845563072,0.4273220820626298,6.178477068285765,3.3154586651981193
507.0,-30.14822489969089,5.063162261129854,35.01266882111143,23.807626228686445,4.708324305105325,-26.6626020011484,-40.171401389501966,1.2226760941600863,-4.821613066106238,-5.3015488538257625,40.0242984557833,47971.664895923976,15413.618020588714,15413.618020588714,63385.28291651269,87637.00550988174,87637.00550988174,15413.618020588714,103050.62353047045,103050.62353047045,103050.62353047045,129437.996453795,124934.04635795299,4503.950095842009,0.0,103630.87653574909,63965.53592061181,44072.60068348587,26387.37292332456,70459.97360681044,20118.250009391675,1468.3396458518296,0.0,0.8852872990869286,2.846149936809333,0.0014984597031051942,1.0,1.0,-4.821613066106238,350506.69927685003,1555581.1738926382,4.438092558864195,1555581.1738926382,4.438092558864195,0.7624195886362213,0.09239795341036602,4.565118963995687,101325.0,128386.57430598268,1.2670769731653855,1.0,0.0,4.565118963995402,1.2860272036862375,1.2863228324384288,3.5497841343560537,0.0,16805.98473195716,0.0,0.0,22700.586195686927,2314.8155787844908,19295.496773952054,1967.5930897862222,0.85,0.8499999342580046,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.6984831225293,2034.6934298245008,7.825369290102599,5.063162261129854,0.43755020304279046,4.625612058087063,3.3156549146843615,3.5,0.9473299756241033,0.6,0.0002298655591491197,1.000038947149587,0.0002298566068894676,199.0446923829385,0.0,1.7974083138095927e-06,5.093855161336386,0.013417740323072736,7.733978601934904e-05,0.00015252577312977063,0.0006962982994128197,0.09239795340848887,0.09239795340848887,0.09239795340848887,0.09239795341458697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.18267994275,595.7258051638465,0.0,0.09239795340848887,0.09239795341036602,0.09239795341036602,0.4273220778482119,0.4273220778482119,0.5,9.999968335149298,0.47751972224995143,0.47751972224995143,-3.126388037344441e-12,0.47993578771951206,0.47993578771951206,-3.126388037344441e-12,26387.37292332456,20118.250009391675,0.7624195886362213,0.8995927712125351,0.6808356920997652,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523815511111713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.93451344354,15450.0,,,,,,,,,,,,,,,,,3.0,16805.98473195716,1468.3396458518296,0.4273220778482119,6.178477068285765,3.3156549146843615
508.0,-30.1485954408498,5.063464077612149,35.012630034014165,23.808076162263774,4.708886344704828,-26.662879273142035,-40.17163842273874,1.2231450825619354,-4.82078709943886,-5.300923883151472,40.02421906394088,47970.96325159653,15413.782022115423,15413.782022115423,63384.74527371195,87636.48970646529,87636.48970646529,15413.782022115423,103050.27172858072,103050.27172858072,103050.27172858072,129436.96087102543,124933.03353227844,4503.92733874698,0.0,103630.78743209672,63965.26097776432,44072.80717148045,26386.689142444713,70459.49631392516,20117.7736039659,1468.2942184044668,0.0,0.885290807173918,2.846212825086186,0.0014984597031051942,1.0,1.0,-4.82078709943886,350515.25923720445,1555577.7490044166,4.437974404850972,1555577.7490044166,4.437974404850972,0.7624212911048831,0.09239750252434878,4.565118963995687,101325.0,128386.49936596108,1.2670762335648762,1.0,0.0,4.565118963996134,1.2860250239729305,1.2863206407106256,3.549790150966594,0.0,16805.972316311807,0.0,0.0,22700.566677323204,2314.813588465297,19295.483374799835,1967.5917234529463,0.85,0.8500000748472554,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.768424104196,2034.6934298245008,7.8251746923627605,5.063464077612149,0.4380765401295612,4.625387537482588,3.3158511400680806,3.5,0.9473860400194516,0.6,0.0002298566068894676,1.000038613832869,0.00022984773158757476,199.04499873599002,0.0,1.7818997685824426e-06,5.049903944162642,0.013419522222841318,7.733770845773332e-05,0.00015251889843173426,0.0006962669155984421,0.09239750252553762,0.09239750252553762,0.09239750252553762,0.09239750250119419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.7988323683,595.7259260648275,0.0,0.09239750252553762,0.09239750252434878,0.09239750252434878,0.42732207417509127,0.42732207417509127,0.5,9.999968335145827,0.477820799020094,0.477820799020094,-8.526512829121202e-12,0.4801367837126236,0.4801367837126236,-8.526512829121202e-12,26386.689142444713,20117.7736039659,0.7624212911048831,0.8995912345343433,0.6808303459602769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523837927961767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.89056222637,15450.0,,,,,,,,,,,,,,,,,3.0,16805.972316311807,1468.2942184044668,0.42732207417509127,6.178477068285765,3.3158511400680806
509.0,-30.14896122554732,5.063764184023291,35.01259138744687,23.808507236558967,4.709426761980638,-26.663154103391705,-40.17187503688035,1.2235948680132918,-4.819856242310436,-5.300328159894506,40.02414554245771,47970.2830910511,15413.987230646828,15413.987230646828,63384.27032169793,87635.98659463676,87635.98659463676,15413.987230646828,103049.9738252836,103049.9738252836,103049.9738252836,129436.03304675454,124932.1272150248,4503.905831729749,0.0,103630.6999210207,63964.99641623698,44073.003894204136,26386.059221470954,70459.06311567509,20117.33517933126,1468.252008065048,0.0,0.8852941431296935,2.846270789694245,0.0014984597031051942,1.0,1.0,-4.819856242310436,350523.41876113514,1555574.577364151,4.437862048881248,1555574.577364151,4.437862048881248,0.7624228768106953,0.09239707610231698,4.565118963995687,101325.0,128386.42425891115,1.2670754923159255,1.0,0.0,4.565118963997378,1.2860229341146001,1.2863185389574663,3.5497959195717423,0.0,16805.959952307265,0.0,0.0,22700.547507817064,2314.8116337196766,19295.462320246203,1967.5895764859767,0.85,0.8499998651398915,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.8383965857147,2034.6934298245008,7.825000902289047,5.063764184023291,0.43858890560219965,4.625175278421091,3.316047458475456,3.5,0.9474421309929875,0.6,0.00022984773158757476,1.000038118270956,0.00022983897052342015,199.04530115734994,0.0,1.766584454040471e-06,5.006500342750694,0.013421288807295359,7.733563462088697e-05,0.0001525120969666878,0.0006962358661013755,0.0923970761011471,0.0923970761011471,0.0923970761011471,0.09239707610816697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.44336716074,595.7260380261548,0.0,0.0923970761011471,0.09239707610231698,0.09239707610231698,0.42732207093501084,0.42732207093501084,0.5,9.999968335139476,0.47813909307518543,0.47813909307518543,1.3699263945454732e-11,0.4804719175840546,0.4804719175840546,1.3699263945454732e-11,26386.059221470954,20117.33517933126,0.7624228768106953,0.8995900246024812,0.6808248785865435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523860152965562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.84715862496,15450.0,,,,,,,,,,,,,,,,,3.0,16805.959952307265,1468.252008065048,0.42732207093501084,6.178477068285765,3.316047458475456
510.0,-30.14932544897022,5.064062689640975,35.012552828791776,23.808942187484377,4.709970716301157,-26.663427868543025,-40.17211147639898,1.2240484709032415,-4.818946493186331,-5.299725282652483,40.02407078460285,47969.609638789254,15414.17932586851,15414.17932586851,63383.78896465777,87635.48486128467,87635.48486128467,15414.17932586851,103049.66418715318,103049.66418715318,103049.66418715318,129435.08118321709,124931.19714297818,4503.884040238906,0.0,103630.61250520321,63964.73728263739,44073.1946917398,26385.416996063916,70458.61168780371,20116.88809207563,1468.2090529254094,0.0,0.8852975203536273,2.8463298970159245,0.0014984597031051942,1.0,1.0,-4.818946493186331,350531.6764228074,1555571.3523919345,4.437748303567355,1555571.3523919345,4.437748303567355,0.762424489826202,0.09239664409289652,4.565118963995687,101325.0,128386.35187998983,1.2670747779915108,1.0,0.0,4.56511896399529,1.2860208261342476,1.2863164192250767,3.549801738217834,0.0,16805.94767123913,0.0,0.0,22700.528359177526,2314.809681101857,19295.446419261454,1967.5879550367818,0.85,0.8499998816750254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.9083628324959,2034.6934298245008,7.824820492515064,5.064062689640975,0.43910356183054766,4.624959127810428,3.316243764038837,3.5,0.9474982182968106,0.6,0.00022983897052342015,1.000037955681659,0.00022983024715972337,199.04560228869516,0.0,1.7438486531138454e-06,4.942067082924638,0.013423032655948472,7.733356236590443e-05,0.00015250540815751572,0.0006962053308917775,0.09239664408856592,0.09239664408856592,0.09239664408856592,0.09239664413118377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.08192431735,595.7261518702414,0.0,0.09239664408856592,0.09239664409289652,0.09239664409289652,0.42732206804135103,0.42732206804135103,0.5,9.999968335136176,0.4784525588017914,0.4784525588017914,-3.8255620893323794e-11,0.4807787894661715,0.4807787894661715,-3.8255620893323794e-11,26385.416996063916,20116.88809207563,0.762424489826202,0.8995889564998257,0.680819682501532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882092741263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.782725365134,15450.0,,,,,,,,,,,,,,,,,3.0,16805.94767123913,1468.2090529254094,0.42732206804135103,6.178477068285765,3.316243764038837
511.0,-30.149686919725244,5.064359611044816,35.012514380150556,23.80935352938252,4.710488798128651,-26.663700722849715,-40.17234774129463,1.2244781247158012,-4.818006203110542,-5.2991226483090355,40.02399683995516,47968.94897934295,15414.36943165278,15414.36943165278,63383.31841099574,87634.99373704458,87634.99373704458,15414.36943165278,103049.36316869737,103049.36316869737,103049.36316869737,129434.14320705859,124930.28088123753,4503.862325821065,0.0,103630.52687402282,63964.48212163301,44073.3830582109,26384.780038361223,70458.16309657213,20116.44480189622,1468.166360146297,0.0,0.8853008932711399,2.846388554773219,0.0014984597031051942,1.0,1.0,-4.818006203110542,350539.9309113655,1555568.1625066493,4.437634703876223,1555568.1625066493,4.437634703876223,0.7624260946139639,0.09239621350042389,4.565118963995687,101325.0,128386.2866276085,1.2670741340005773,1.0,0.0,4.565118963994734,1.2860188303344953,1.2863144117475938,3.5498072472300373,0.0,16805.935409255704,0.0,0.0,22700.50960146692,2314.807768347695,19295.436618373824,1967.58695562438,0.85,0.8500001522929221,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.9783335781724,2034.6934298245008,7.824639067808868,5.064359611044816,0.4396172292280438,4.624742381816772,3.3164400868735444,3.5,0.9475543105352984,0.6,0.00022983024715972337,1.0000376689330701,0.00022982159002563063,199.0459011449955,0.0,1.7363471810101057e-06,4.9208079109826395,0.013424769003129482,7.733149169267192e-05,0.00015249875546705143,0.0006961749605683774,0.09239621350450627,0.09239621350450627,0.09239621350450627,0.09239621350440527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.7244130319,595.7262644759832,0.0,0.09239621350450627,0.09239621350042389,0.09239621350042389,0.4273220654248398,0.4273220654248398,0.5,9.999968335180107,0.47877095007220305,0.47877095007220305,2.4442670110147446e-12,0.48111644519849506,0.48111644519849506,2.4442670110147446e-12,26384.780038361223,20116.44480189622,0.7624260946139639,0.899588005496547,0.6808146405065263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903938934608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.76146619319,15450.0,,,,,,,,,,,,,,,,,3.0,16805.935409255704,1468.166360146297,0.4273220654248398,6.178477068285765,3.3164400868735444
512.0,-30.150043915750715,5.064654907297686,35.01247591762094,23.809862590301805,4.711114691864869,-26.663960366535466,-40.17256315620614,1.2250069694877104,-4.817235240221635,-5.298524932812772,40.02391954215005,47968.2121749331,15414.564449688523,15414.564449688523,63382.77662462162,87634.4561861094,87634.4561861094,15414.564449688523,103049.02063579792,103049.02063579792,103049.02063579792,129433.14294305225,124929.3024868617,4503.840456190543,0.0,103630.43437525355,63964.19036722218,44073.604453368185,26384.122307254333,70457.72676062252,20115.986347833445,1468.122747596759,0.0,0.8853042530318185,2.8464489663795742,0.0014984597031051942,1.0,1.0,-4.817235240221635,350548.11817530263,1555564.827973375,4.437521547884807,1555564.827973375,4.437521547884807,0.7624277250375897,0.09239578039850217,4.565118963995687,101325.0,128386.20049669208,1.2670732839545233,1.0,0.0,4.565118963995305,1.2860163694884166,1.286311939202113,3.549814039934587,0.0,16805.923190276615,0.0,0.0,22700.4893393949,2314.80570219136,19295.416985765412,1967.58495365547,0.85,0.8500000461346773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.0483096540995,2034.6934298245008,7.824460128287417,5.064654907297686,0.4401277994248751,4.624527107872811,3.316636429313105,3.5,0.9476104083751729,0.6,0.00022982159002563063,1.0000372027215692,0.00022981304035507734,199.04619630246344,0.0,1.7231670568218435e-06,4.883455439033105,0.013426492170186304,7.732960379758336e-05,0.00015249198622804727,0.0006961440581870277,0.0923957803939931,0.0923957803939931,0.0923957803939931,0.09239578043237942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.35068994353,595.7263821879488,0.0,0.0923957803939931,0.09239578039850217,0.09239578039850217,0.42732206303023684,0.42732206303023684,0.5,9.999968335193053,0.4790620638415817,0.4790620638415817,2.7057467377744615e-11,0.4812896925911332,0.4812896925911332,2.7057467377744615e-11,26384.122307254333,20115.986347833445,0.7624277250375897,0.8995858870094152,0.680808399310175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523925620084472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72411372124,15450.0,,,,,,,,,,,,,,,,,3.0,16805.923190276615,1468.122747596759,0.42732206303023684,6.178477068285765,3.316636429313105
513.0,-30.150398681305695,5.06494824822861,35.01243777899889,23.81026562014597,4.711621896583966,-26.664228888947324,-40.172794985678024,1.2254280816779697,-4.8161950695903215,-5.297955832356712,40.02385195818823,47967.56329855746,15414.799088267822,15414.799088267822,63382.36238682528,87633.97691191266,87633.97691191266,15414.799088267822,103048.77600018049,103048.77600018049,103048.77600018049,129432.31993049776,124928.49978788916,4503.820142608597,0.0,103630.34988287145,63963.9362669675,44073.79290655994,26383.54393031728,70457.33683687722,20115.584319026166,1468.0835866110663,0.0,0.8853074298974996,2.846502260507869,0.0014984597031051942,1.0,1.0,-4.8161950695903215,350555.9136208187,1555561.9124912838,4.437414552286995,1555561.9124912838,4.437414552286995,0.7624292010259996,0.09239537726450092,4.565118963995687,101325.0,128386.1313469842,1.2670726014999674,1.0,0.0,4.56511896399413,1.2860144133787028,1.2863099716472477,3.5498194394275115,0.0,16805.911048892245,0.0,0.0,22700.470831140723,2314.803814874674,19295.402296726534,1967.5834557903602,0.85,0.8500000920798927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.118285717798,2034.6934298245008,7.824301312269458,5.06494824822861,0.440624509382598,4.624323738846012,3.316832776367795,3.5,0.9476665075336558,0.6,0.00022981304035507734,1.0000369703867467,0.00022980454439219504,199.04648961658745,0.0,1.7017794032707826e-06,4.822842828869398,0.013428193949589575,7.732757209298438e-05,0.00015248546826209295,0.0006961143028970429,0.0923953772597321,0.0923953772597321,0.0923953772597321,0.09239537728642637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.0239319439,595.726485107252,0.0,0.0923953772597321,0.09239537726450092,0.09239537726450092,0.4273220608130367,0.4273220608130367,0.5,9.999968335184796,0.47939934909089743,0.47939934909089743,-2.8990143619012088e-12,0.4817607627663847,0.4817607627663847,-2.8990143619012088e-12,26383.54393031728,20115.584319026166,0.7624292010259996,0.8995849862104225,0.6808029575345991,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523947032899112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.66350111108,15450.0,,,,,,,,,,,,,,,,,3.0,16805.911048892245,1468.0835866110663,0.4273220608130367,6.178477068285765,3.316832776367795
514.0,-30.150750227292438,5.065240135868228,35.01239963798277,23.810708394181006,4.712174069764093,-26.664489476391598,-40.17301801415158,1.2258895152878986,-4.81534256006978,-5.2973479345554395,40.02377561190228,47966.889095645,15414.973483214004,15414.973483214004,63381.862578859,87633.47358751016,87633.47358751016,15414.973483214004,103048.44707072417,103048.44707072417,103048.44707072417,129431.33368629559,124927.53559132929,4503.798094966297,0.0,103630.26266477365,63963.67817110236,44073.982770745875,26382.88661557142,70456.8693863173,20115.12649140787,1468.0397907768488,0.0,0.8853108384383099,2.846562758598434,0.0014984597031051942,1.0,1.0,-4.81534256006978,350564.2406567676,1555558.6190149959,4.437299754534921,1555558.6190149959,4.437299754534921,0.7624308433155202,0.09239494031916537,4.565118963995687,101325.0,128386.05980320426,1.2670718954177573,1.0,0.0,4.56511896399728,1.2860122681756274,1.2863078150246696,3.5498253608979105,0.0,16805.89894029177,0.0,0.0,22700.451725812145,2314.8018666733437,19295.387520869393,1967.5819490722515,0.85,0.8500001565576365,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.1882253082983,2034.6934298245008,7.824112074774906,5.065240135868228,0.4411376773478546,4.624102458520373,3.3170290257274533,3.5,0.9477225787792724,0.6,0.00022980454439219504,1.0000366349730154,0.00022979612581732666,199.0467802695808,0.0,1.691091587634382e-06,4.792553559355839,0.01342988504117721,7.732561756505547e-05,0.00015247892682713956,0.0006960844404682855,0.09239494031706545,0.09239494031706545,0.09239494031706545,0.0923949403451957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.65480952675,595.7266013700939,0.0,0.09239494031706545,0.09239494031916537,0.09239494031916537,0.42732205873767387,0.42732205873767387,0.5,9.999968335172111,0.4797042991479543,0.4797042991479543,-6.195932655828074e-12,0.4820053744856523,0.4820053744856523,-6.195932655828074e-12,26382.88661557142,20115.12649140787,0.7624308433155202,0.8995838607493926,0.6807979053488878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523968311988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.63321184156,15450.0,,,,,,,,,,,,,,,,,3.0,16805.89894029177,1468.0397907768488,0.42732205873767387,6.178477068285765,3.3170290257274533
515.0,-30.151098709057496,5.065530474593589,35.012361654349874,23.811098536849045,4.7126655439300835,-26.664754188387644,-40.17324921498073,1.22629742838283,-4.8143409301519,-5.2967492230473905,40.023703868608926,47966.26814626611,15415.159352949866,15415.159352949866,63381.42749921598,87633.00723811268,87633.00723811268,15415.159352949866,103048.16659106255,103048.16659106255,103048.16659106255,129430.43141668853,124926.65474367107,4503.7766730174635,0.0,103630.17948547259,63963.440393782,44074.154546322876,26382.26482562598,70456.41937194885,20114.694034930577,1467.9979163862238,0.0,0.8853141827836257,2.8466201067332952,0.0014984597031051942,1.0,1.0,-4.8143409301519,350572.44201001833,1555555.5241134793,4.437187119428589,1555555.5241134793,4.437187119428589,0.7624324207144073,0.09239451528356434,4.565118963995687,101325.0,128385.99382703366,1.2670712442835792,1.0,0.0,4.565118963995994,1.2860103736721056,1.2863059092588214,3.5498305903710046,0.0,16805.886884364456,0.0,0.0,22700.433505191453,2314.8000086871107,19295.372623477513,1967.5804299610484,0.85,0.8500001825544334,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.2581812374162,2034.6934298245008,7.8239286098375205,5.065530474593589,0.44164589865427395,4.623884575939315,3.3172253255791193,3.5,0.947778664451177,0.6,0.00022979612581732666,1.0000363157456738,0.00022978778090271647,199.04706838986164,0.0,1.6756902220108632e-06,4.748906089178786,0.013431560731399221,7.732359146624879e-05,0.00015247253435107788,0.0006960552580545894,0.0923945152846669,0.0923945152846669,0.0923945152846669,0.09239451527508921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.3079418669,595.7267106233166,0.0,0.0923945152846669,0.09239451528356434,0.09239451528356434,0.42732205677576307,0.42732205677576307,0.5,9.999968335169507,0.4800321117338626,0.4800321117338626,2.2737367544323206e-12,0.48240829289551357,0.48240829289551357,2.2737367544323206e-12,26382.26482562598,20114.694034930577,0.7624324207144073,0.8995834313494836,0.6807934404535344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398939802506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.58956437139,15450.0,,,,,,,,,,,,,,,,,3.0,16805.886884364456,1467.9979163862238,0.42732205677576307,6.178477068285765,3.3172253255791193
516.0,-30.15144407189783,5.0658194514919135,35.012323639423265,23.811544209625595,4.713219280167784,-26.665009872013197,-40.173463931400306,1.2267616971471678,-4.8134925256781,-5.296136774729026,40.02362699887096,47965.58504530812,15415.322772185922,15415.322772185922,63380.907817494044,87632.50999439458,87632.50999439458,15415.322772185922,103047.83276658051,103047.83276658051,103047.83276658051,129429.43400479048,124925.67953857635,4503.754466214135,0.0,103630.09251549917,63963.16756559685,44074.36105544702,26381.60123820997,70455.962293657,20114.231814251507,1467.9537232515145,0.0,0.8853176164911107,2.8466812044009306,0.0014984597031051942,1.0,1.0,-4.8134925256781,350580.831690398,1555552.2080680232,4.437071475264653,1555552.2080680232,4.437071475264653,0.7624340779254493,0.09239407517796873,4.565118963995687,101325.0,128385.917662138,1.2670704925945029,1.0,0.0,4.565118963995528,1.286008214881998,1.2863037392404189,3.5498365493836093,0.0,16805.874878105522,0.0,0.0,22700.414454215104,2314.798066028165,19295.355003344608,1967.5786332075286,0.85,0.8500001197009761,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.3281423611952,2034.6934298245008,7.823733743006155,5.0658194514919135,0.4421594929268311,4.623659958565082,3.3174216446543836,3.5,0.9478347556155382,0.6,0.00022978778090271647,1.0000359908148966,0.00022977951095087083,199.0473539321825,0.0,1.6610307891205917e-06,4.707361256367757,0.013433221762188342,7.732170987040881e-05,0.00015246607103230767,0.0006960257522355012,0.09239407517659506,0.09239407517659506,0.09239407517659506,0.09239407517348919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.93628871336,595.7268276832233,0.0,0.09239407517659506,0.09239407517796873,0.09239407517796873,0.4273220549046542,0.4273220549046542,0.5,9.999968335163379,0.48033666769561023,0.48033666769561023,-3.126388037344441e-12,0.48264424905090664,0.48264424905090664,-3.126388037344441e-12,26381.60123820997,20114.231814251507,0.7624340779254493,0.8995818913568383,0.6807881616234254,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524010300324468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.548019538575,15450.0,,,,,,,,,,,,,,,,,3.0,16805.874878105522,1467.9537232515145,0.4273220549046542,6.178477068285765,3.3174216446543836
517.0,-30.151786285325976,5.066106695374594,35.012285726278975,23.81201279293748,4.7137994335580045,-26.665259227799087,-40.17367389807475,1.2272492068624345,-4.812639773827129,-5.295555873753881,40.02355390429546,47964.895111927304,15415.530734047212,15415.530734047212,63380.42584597452,87631.99674480196,87631.99674480196,15415.530734047212,103047.52747884917,103047.52747884917,103047.52747884917,129428.50574293596,124924.77235617946,4503.73338675651,0.0,103630.00411583265,63962.90248200958,44074.55737091452,26380.9782640868,70455.53563500132,20113.79793654925,1467.912143652171,0.0,0.8853208739204472,2.8467384924320838,0.0014984597031051942,1.0,1.0,-4.812639773827129,350588.78936250147,1555549.0548824496,4.436961768546582,1555549.0548824496,4.436961768546582,0.7624356358282116,0.09239365744016023,4.565118963995687,101325.0,128385.83977128346,1.2670697238715367,1.0,0.0,4.5651189639946015,1.2860059470139245,1.286301460215429,3.54984280951094,0.0,16805.862922712986,0.0,0.0,22700.395090061134,2314.7960914339897,19295.336492127026,1967.5767455886594,0.85,0.850000029319977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.3981278711267,2034.6934298245008,7.823561399087698,5.066106695374594,0.4426580701552352,4.623448625219359,3.3176180368097006,3.5,0.9478908676599145,0.6,0.00022977951095087083,1.000035662704245,0.00022977131668435992,199.04763687131702,0.0,1.6461120320220413e-06,4.665081498750465,0.013434867874220364,7.731986993831611e-05,0.00015245964101255472,0.0006959963984303881,0.09239365744272676,0.09239365744272676,0.09239365744272676,0.09239365740611116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.58288795804,595.7269389941347,0.0,0.09239365744272676,0.09239365744016023,0.09239365744016023,0.4273220531061727,0.4273220531061727,0.5,9.999968335151365,0.4806459062846784,0.4806459062846784,1.3699263945454732e-11,0.4829160999267401,0.4829160999267401,1.3699263945454732e-11,26380.9782640868,20113.79793654925,0.7624356358282116,0.899580498178599,0.6807824918174211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403101560424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.50573978096,15450.0,,,,,,,,,,,,,,,,,3.0,16805.862922712986,1467.912143652171,0.4273220531061727,6.178477068285765,3.3176180368097006
