time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
518.0,-30.152125540156437,5.066392279142305,35.012248052316984,23.81239158511164,4.714277214033449,-26.665516758040845,-40.17390013961119,1.2276454639101997,-4.811593735785436,-5.294970877394638,40.02348497573112,47964.296247235005,15415.729947867707,15415.729947867707,63380.02619510271,87631.54123637758,87631.54123637758,15415.729947867707,103047.27118424528,103047.27118424528,103047.27118424528,129427.65236244013,124923.93980661934,4503.712555820787,0.0,103629.92243439885,63962.677444784786,44074.71665512674,26380.381178194846,70455.09783332158,20113.38289169814,1467.8717496619038,0.0,0.8853241371321566,2.8467935994847693,0.0014984597031051942,1.0,1.0,-4.811593735785436,350596.80327970104,1555546.081416076,4.4368518676283655,1555546.081416076,4.4368518676283655,0.7624371594874149,0.09239324396240983,4.565118963995687,101325.0,128385.77919569392,1.2670691260369495,1.0,0.0,4.5651189639980005,1.2860041066972798,1.2862996089374863,3.5498478894595764,0.0,16805.85101890158,0.0,0.0,22700.37719755177,2314.7942669058007,19295.324331998552,1967.5755056006437,0.85,0.8500001636131204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.4680970550805,2034.6934298245008,7.823384692655995,5.066392279142305,0.44315752845806333,4.623234750684242,3.3178143878001287,3.5,0.9479469679428939,0.6,0.00022977131668435992,1.0000353544765204,0.00022976319352692912,199.04791736500997,0.0,1.6310493848901305e-06,4.62239395677863,0.013436498923605255,7.731788743536988e-05,0.00015245342924899004,0.0006959680409907392,0.0923932439612877,0.0923932439612877,0.0923932439612877,0.09239324397384403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.2496292129,595.7270439608831,0.0,0.0923932439612877,0.09239324396240983,0.09239324396240983,0.4273220513657695,0.4273220513657695,0.5,9.999968335148614,0.4809840493339834,0.4809840493339834,1.3926637620897964e-11,0.4833771416091963,0.4833771416091963,1.3926637620897964e-11,26380.381178194846,20113.38289169814,0.7624371594874149,0.8995804156718845,0.680778222190622,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051542034169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.463052238985,15450.0,,,,,,,,,,,,,,,,,3.0,16805.85101890158,1467.8717496619038,0.4273220513657695,6.178477068285765,3.3178143878001287
519.0,-30.1524608061843,5.066676579240975,35.012210318788206,23.81283858502286,4.714831040638403,-26.66576341026046,-40.17410591533405,1.2281109473794516,-4.810754873508415,-5.294356886142269,40.02340790997397,47963.62045292378,15415.883988151101,15415.883988151101,63379.50444107488,87631.0497194096,87631.0497194096,15415.883988151101,103046.9337075607,103046.9337075607,103046.9337075607,129426.64807223025,124922.95777863583,4503.690293594426,0.0,103629.83603868917,63962.406771238355,44074.921408278686,26379.71436466955,70454.63577294824,20112.918386777834,1467.8273669284845,0.0,0.88532757924356,2.8468550151750724,0.0014984597031051942,1.0,1.0,-4.810754873508415,350605.214554342,1555542.7569292053,4.436735942180644,1555542.7569292053,4.436735942180644,0.762438823587686,0.09239280275873221,4.565118963995687,101325.0,128385.70102645888,1.2670683545665815,1.0,0.0,4.565118963995454,1.2860019417767385,1.2862974330725423,3.549853865452586,0.0,16805.839162953627,0.0,0.0,22700.358272369238,2314.7923370742546,19295.305498861297,1967.5735851551037,0.85,0.8500000426137523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.5380567214238,2034.6934298245008,7.823185112090657,5.066676579240975,0.44366919395038806,4.623007385290587,3.318010716729013,3.5,0.9480030619225752,0.6,0.00022976319352692912,1.0000349388841376,0.00022975516613779943,199.04819456147317,0.0,1.6168975690297125e-06,4.582287710630205,0.013438115821174284,7.731608431048897e-05,0.00015244710921644014,0.0006959391892902926,0.0923928027565846,0.0923928027565846,0.0923928027565846,0.09239280277824977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.8770284787,595.7271613191824,0.0,0.0923928027565846,0.09239280275873221,0.09239280275873221,0.42732204967186593,0.42732204967186593,0.5,9.999968335145171,0.4812892249329366,0.4812892249329366,-4.7350567911053076e-11,0.4836020126338667,0.4836020126338667,-4.7350567911053076e-11,26379.71436466955,20112.918386777834,0.762438823587686,0.8995789098296648,0.680773095009596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524071891058083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.42294599284,15450.0,,,,,,,,,,,,,,,,,3.0,16805.839162953627,1467.8273669284845,0.42732204967186593,6.178477068285765,3.318010716729013
520.0,-30.152794087526708,5.0669592469029086,35.012172726638745,23.813265573140256,4.71536274973664,-26.666009925055814,-40.17431539306415,1.2285560249339804,-4.809820828541831,-5.293772495705055,40.02333652012312,47962.97188432852,15416.079880554053,15416.079880554053,63379.05176488258,87630.56780801373,87630.56780801373,15416.079880554053,103046.64768856778,103046.64768856778,103046.64768856778,129425.74790216242,124922.07863276359,4503.669269398835,0.0,103629.75139774916,63962.15547272845,44075.10658335634,26379.100213594633,70454.20679695098,20112.49099121833,1467.7861491128247,0.0,0.8853308481650843,2.846911598257788,0.0014984597031051942,1.0,1.0,-4.809820828541831,350613.2204654639,1555539.677298324,4.436625850084132,1555539.677298324,4.436625850084132,0.7624403724298842,0.09239238581113608,4.565118963995687,101325.0,128385.62892591805,1.2670676429895686,1.0,0.0,4.565118963996265,1.2859998723071873,1.2862953528037195,3.5498595779838578,0.0,16805.8273756062,0.0,0.0,22700.33973157311,2314.790446439213,19295.28920659052,1967.5719238058382,0.85,0.8500000191518446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.608046349797,2034.6934298245008,7.823006664927412,5.0669592469029086,0.44416677359874424,4.622792473304164,3.3182071343906823,3.5,0.9480591812544806,0.6,0.00022975516613779943,1.0000347321468324,0.00022974718652478274,199.04847011768342,0.0,1.5978373133075192e-06,4.528270945913509,0.013439713658487592,7.73142487864307e-05,0.00015244091735136872,0.0006959109226896325,0.092392385816428,0.092392385816428,0.092392385816428,0.09239238576834699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.5318699076,595.7272700339881,0.0,0.092392385816428,0.09239238581113608,0.09239238581113608,0.4273220480151592,0.4273220480151592,0.5,9.999968335139924,0.4816138272161652,0.4816138272161652,-3.5356606531422585e-11,0.48395166716323956,0.48395166716323956,-3.5356606531422585e-11,26379.100213594633,20112.49099121833,0.7624403724298842,0.8995779620021981,0.6807680345129398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524092000881041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.36892922812,15450.0,,,,,,,,,,,,,,,,,3.0,16805.8273756062,1467.7861491128247,0.4273220480151592,6.178477068285765,3.3182071343906823
521.0,-30.153124237849063,5.067240392033983,35.01213522122308,23.813696402963274,4.715898163577677,-26.66625344323459,-40.174520609993465,1.2290050194766442,-4.808909635092505,-5.29318083962495,40.023263837120886,47962.318735945126,15416.262584263324,15416.262584263324,63378.581320208454,87630.08671445803,87630.08671445803,15416.262584263324,103046.34929872135,103046.34929872135,103046.34929872135,129424.82265429433,124921.17470398244,4503.647950311884,0.0,103629.66660216622,63961.898623119276,44075.297754496605,26378.47335557298,70453.77111006959,20112.054644565684,1467.7441647544733,0.0,0.8853341591295787,2.8469693615827847,0.0014984597031051942,1.0,1.0,-4.808909635092505,350621.32605945785,1555536.5418856116,4.436514342603981,1555536.5418856116,4.436514342603981,0.7624419492918308,0.09239196307384893,4.565118963995687,101325.0,128385.55515509435,1.2670669149281455,1.0,0.0,4.5651189639962775,1.2859977843869133,1.2862932541414112,3.549865341464847,0.0,16805.8156168431,0.0,0.0,22700.321156902086,2314.788552349894,19295.273472219527,1967.5703193465179,0.85,0.8500000215350589,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.6780276869886,2034.6934298245008,7.822821570887255,5.067240392033983,0.44466673397539314,4.62257365805859,3.3184035334341004,3.5,0.9481152952668859,0.6,0.00022974718652478274,1.0000344059427333,0.00022973928212819826,199.04874308583874,0.0,1.5883297631019823e-06,4.501326548631018,0.013441301988250694,7.731245063620781e-05,0.00015243473588857491,0.0006958827035766072,0.0923919630729213,0.0923919630729213,0.0923919630729213,0.09239196308682308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.18045919406,595.7273807180109,0.0,0.0923919630729213,0.09239196307384893,0.09239196307384893,0.42732204638820276,0.42732204638820276,0.5,9.99996833513689,0.48193483299189666,0.48193483299189666,-3.979039320256561e-13,0.48427120453243333,0.48427120453243333,-3.979039320256561e-13,26378.47335557298,20112.054644565684,0.7624419492918308,0.8995768476493955,0.680762973794743,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524111991711952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.34198483084,15450.0,,,,,,,,,,,,,,,,,3.0,16805.8156168431,1467.7441647544733,0.42732204638820276,6.178477068285765,3.3184035334341004
522.0,-30.15345138163035,5.067519909009023,35.01209778058606,23.814166138786845,4.71647755320283,-26.666489440005606,-40.17472090255467,1.2294934659072565,-4.808070440387837,-5.292599338303088,40.02319069442732,47961.657232829784,15416.457962940887,15416.457962940887,63378.115195770675,87629.58228142746,87629.58228142746,15416.457962940887,103046.04024436834,103046.04024436834,103046.04024436834,129423.88809901677,124920.2612472718,4503.626851744961,0.0,103629.579227183,63961.65417617689,44075.47227889568,26377.847854648426,70453.3201335441,20111.61895829711,1467.7024475666874,0.0,0.8853374194238679,2.847026912595448,0.0014984597031051942,1.0,1.0,-4.808070440387837,350629.292678122,1555533.386649897,4.436404542155233,1555533.386649897,4.436404542155233,0.7624435120378081,0.0923915449529939,4.565118963995687,101325.0,128385.48043777712,1.2670661775255576,1.0,0.0,4.5651189639971985,1.2859955114100245,1.2862909704767376,3.54987161579614,0.0,16805.80390969539,0.0,0.0,22700.30201720739,2314.7866006441946,19295.254032546076,1967.5683370514985,0.85,0.849999881848259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.7480115776068,2034.6934298245008,7.822642911408968,5.067519909009023,0.44516125638415716,4.6223586526248654,3.3185999442934793,3.5,0.9481714126552798,0.6,0.00022973928212819826,1.000034092708685,0.00022973144996079895,199.04901356883963,0.0,1.573360204992671e-06,4.45890282094923,0.013442875348455686,7.731069567153044e-05,0.0001524285864566678,0.0006958546306883904,0.09239154495502938,0.09239154495502938,0.09239154495502938,0.09239154493287954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.8268260804,595.7274921020053,0.0,0.09239154495502938,0.0923915449529939,0.0923915449529939,0.42732204478505537,0.42732204478505537,0.5,9.999968335115923,0.4822467897462275,0.4822467897462275,2.7966962079517543e-11,0.4845288979152542,0.4845288979152542,2.7966962079517543e-11,26377.847854648426,20111.61895829711,0.7624435120378081,0.8995759898275569,0.6807579421653739,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524131794790343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.29956110316,15450.0,,,,,,,,,,,,,,,,,3.0,16805.80390969539,1467.7024475666874,0.42732204478505537,6.178477068285765,3.3185999442934793
523.0,-30.153775523521084,5.067797788310612,35.01206058780808,23.814545734226726,4.71695389495188,-26.66673387886075,-40.1749299961142,1.2298903087698962,-4.807016876192051,-5.292020326162234,40.023122961104946,47961.05165827637,15416.654483794604,15416.654483794604,63377.70614207097,87629.13709156091,87629.13709156091,15416.654483794604,103045.79157535551,103045.79157535551,103045.79157535551,129423.05149265759,124919.4452175465,4503.606275111089,0.0,103629.49858538,63961.413150874934,44075.65048278341,26377.259917302075,70452.91040008549,20111.21033195442,1467.6626181635163,0.0,0.8853406470661518,2.847081208385934,0.0014984597031051942,1.0,1.0,-4.807016876192051,350637.2253345746,1555530.4647666593,4.4362958418986675,1555530.4647666593,4.4362958418986675,0.762445014948749,0.0923911364510517,4.565118963995687,101325.0,128385.41891569401,1.2670655703498053,1.0,0.0,4.565118963997028,1.28599366762941,1.28628911619987,3.549876705389218,0.0,16805.792251773713,0.0,0.0,22700.28435243159,2314.7847993383666,19295.241296534827,1967.5670383397826,0.85,0.8499999822455077,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.8179857643236,2034.6934298245008,7.822464882679517,5.067797788310612,0.4456537417745503,4.622144046536062,3.3187963325676733,3.5,0.9482275235907638,0.6,0.00022973144996079895,1.0000337799568704,0.00022972368990446188,199.04928157051341,0.0,1.5589851949384326e-06,4.418164042455518,0.013444434333650624,7.73088636317445e-05,0.00015242258632905447,0.0006958272393920362,0.09239113644925108,0.09239113644925108,0.09239113644925108,0.09239113646239734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.4993463805,595.7275952484265,0.0,0.09239113644925108,0.0923911364510517,0.0923911364510517,0.42732204320088324,0.42732204320088324,0.5,9.999968335110136,0.4825921516226117,0.4825921516226117,-4.575895218295045e-11,0.4850034499701792,0.4850034499701792,-4.575895218295045e-11,26377.259917302075,20111.21033195442,0.762445014948749,0.8995754154393893,0.6807533058026538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524151417581268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.258822324664,15450.0,,,,,,,,,,,,,,,,,3.0,16805.792251773713,1467.6626181635163,0.42732204320088324,6.178477068285765,3.3187963325676733
524.0,-30.154094069713462,5.068074323076892,35.01202331027189,23.815034294407837,4.717552329477004,-26.666961076568626,-40.175121382903285,1.2303977738039222,-4.806244846366894,-5.29141911744473,40.023046131226245,47960.39041584115,15416.815827999484,15416.815827999484,63377.206243840636,87628.63161370663,87628.63161370663,15416.815827999484,103045.44744170611,103045.44744170611,103045.44744170611,129422.04638479487,124918.46202541055,4503.584359384318,0.0,103629.4102904849,63961.16908935529,44075.823556810676,26376.598943088753,70452.42249989943,20110.74963965665,1467.6187726990236,0.0,0.8853440221036881,2.847142031820218,0.0014984597031051942,1.0,1.0,-4.806244846366894,350645.4622420278,1555527.1504813768,4.436182178247319,1555527.1504813768,4.436182178247319,0.762446655197982,0.09239070230764647,4.565118963995687,101325.0,128385.34046807849,1.2670647961320354,1.0,0.0,4.565118963998543,1.285991305230696,1.2862867432785259,3.5498832266029536,0.0,16805.780643085112,0.0,0.0,22700.265011228043,2314.782827084483,19295.22970545514,1967.5658563785944,0.85,0.8500001958528371,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.8879482580664,2034.6934298245008,7.8222690648777675,5.068074323076892,0.4461553638667075,4.621918959210184,3.318992692672001,3.5,0.9482836264777145,0.6,0.00022972368990446188,1.0000331968873963,0.00022971606404615063,199.04954494626514,0.0,1.5446336388405121e-06,4.377491732474011,0.013445978967289465,7.730718677064783e-05,0.00015241650313381407,0.0006957994688820827,0.09239070230922299,0.09239070230922299,0.09239070230922299,0.09239070227489375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.12788640376,595.7277122473117,0.0,0.09239070230922299,0.09239070230764647,0.09239070230764647,0.42732204163195203,0.42732204163195203,0.5,9.999968335091735,0.4828947109937758,0.4828947109937758,-1.1368683772161603e-11,0.48517427107782396,0.48517427107782396,-1.1368683772161603e-11,26376.598943088753,20110.74963965665,0.762446655197982,0.8995745496747269,0.6807486345257981,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524170860362287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21815001468,15450.0,,,,,,,,,,,,,,,,,3.0,16805.780643085112,1467.6187726990236,0.42732204163195203,6.178477068285765,3.318992692672001
525.0,-30.1544118068643,5.068349195916237,35.011986354945556,23.815373062994354,4.717983114358234,-26.667203247857646,-40.17533005736766,1.2307530498917367,-4.805116038282506,-5.290845071814639,40.022980868291185,47959.8142819152,15417.015259347532,15417.015259347532,63376.829541262734,87628.20834995068,87628.20834995068,15417.015259347532,103045.22360929822,103045.22360929822,103045.22360929822,129421.25306039676,124917.68894235714,4503.564118039624,0.0,103629.33327237227,63960.939208642594,44075.99340414409,26376.029451098537,70452.02285524263,20110.354182262196,1467.579943931023,0.0,0.8853472150024081,2.8471946996925066,0.0014984597031051942,1.0,1.0,-4.805116038282506,350653.3271415402,1555524.3351750094,4.4360746491566205,1555524.3351750094,4.4360746491566205,0.7624481243299726,0.09239030018657335,4.565118963995687,101325.0,128385.27855626275,1.2670641851099211,1.0,0.0,4.565118963996076,1.2859896558542718,1.286285083715896,3.5498877795895782,0.0,16805.769135692277,0.0,0.0,22700.24814023011,2314.7811067214707,19295.209330807622,1967.5637787427534,0.85,0.8499999300277266,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.9579295934411,2034.6934298245008,7.822092510380307,5.068349195916237,0.44664395976169136,4.621705236154545,3.3191891103070126,3.5,0.9483397458020036,0.6,0.00022971606404615063,1.000033112659112,0.00022970845778829275,199.0498076537105,0.0,1.51792362667901e-06,4.3017955580083145,0.013447496890916144,7.730535847958055e-05,0.00015241070556657008,0.0006957730022979121,0.0923903001976446,0.0923903001976446,0.0923903001976446,0.09239030013470387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.8123505551,595.7278116317387,0.0,0.0923903001976446,0.09239030018657335,0.09239030018657335,0.4273220400751629,0.4273220400751629,0.5,9.999968335118757,0.48325737390916856,0.48325737390916856,4.5645265345228836e-11,0.48572903353215224,0.48572903353215224,4.5645265345228836e-11,26376.029451098537,20110.354182262196,0.7624481243299726,0.899574305644605,0.6807443184485698,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524189967548822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.14245384021,15450.0,,,,,,,,,,,,,,,,,3.0,16805.769135692277,1467.579943931023,0.4273220400751629,6.178477068285765,3.3191891103070126
526.0,-30.154726969142683,5.0686228553170745,35.011949170541065,23.815904335957043,4.718629607343872,-26.667422483431277,-40.175505134370155,1.2313037893943164,-4.804468810486242,-5.290236201637413,40.02290035130573,47959.09277402172,15417.160871858843,15417.160871858843,63376.25364588057,87627.67830865769,87627.67830865769,15417.160871858843,103044.83918051653,103044.83918051653,103044.83918051653,129420.1782169884,124916.63652235715,4503.541694631252,0.0,103629.24236987521,63960.65683170442,44076.2061535231,26375.33903647186,70451.54518999495,20109.872459022903,1467.534504907241,0.0,0.8853506427740602,2.8472581593938084,0.0014984597031051942,1.0,1.0,-4.804468810486242,350661.6693171479,1555520.8618450928,4.435959210695017,1555520.8618450928,4.435959210695017,0.7624498184161704,0.09238985636949945,4.565118963995687,101325.0,128385.19292643118,1.26706334000919,1.0,0.0,4.565118963996089,1.2859870903310566,1.2862825078212494,3.5498948615576467,0.0,16805.757633889032,0.0,0.0,22700.228227825242,2314.7790762212626,19295.194688316104,1967.5622856241534,0.85,0.8500000306016592,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.0278948586017,2034.6934298245008,7.821888727234295,5.0686228553170745,0.4471473934280583,4.621475461889016,3.3193854874853432,3.5,0.9483958535672409,0.6,0.00022970845778829275,1.0000328444021407,0.000229700913399121,199.0500682328375,0.0,1.514024163576028e-06,4.290744479574464,0.013449010915079721,7.730382458186397e-05,0.00015240463320642878,0.0006957452812514748,0.09238985635963605,0.09238985635963605,0.09238985635963605,0.09238985643707559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.4230641054,595.7279342453879,0.0,0.09238985635963605,0.09238985636949945,0.09238985636949945,0.4273220385282694,0.4273220385282694,0.5,9.999968335102638,0.48354278974824183,0.48354278974824183,8.338929546880536e-11,0.48576739115117107,0.48576739115117107,8.338929546880536e-11,26375.33903647186,20109.872459022903,0.7624498184161704,0.8995722304594794,0.6807386927381763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524209026254906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.13140276178,15450.0,,,,,,,,,,,,,,,,,3.0,16805.757633889032,1467.534504907241,0.4273220385282694,6.178477068285765,3.3193854874853432
527.0,-30.15503864898601,5.068894528394498,35.011912398045084,23.816289763804548,4.719111737261656,-26.667654387257148,-40.17570469351483,1.231706380664629,-4.803370380481226,-5.289691465793793,40.02283786143547,47958.50356087855,15417.399230732335,15417.399230732335,63375.90279161088,87627.23338656445,87627.23338656445,15417.399230732335,103044.63261729678,103044.63261729678,103044.63261729678,129419.43447095377,124915.91203268679,4503.522438266989,0.0,103629.16218676697,63960.43236227517,44076.36647165756,26374.80185365698,70451.16832531453,20109.499419814096,1467.4978378727428,0.0,0.8853536745429711,2.847307763217579,0.0014984597031051942,1.0,1.0,-4.803370380481226,350669.1329139029,1555518.1661709428,4.435857109079678,1555518.1661709428,4.435857109079678,0.7624512036675577,0.09238947389726201,4.565118963995687,101325.0,128385.12672755623,1.2670626866770909,1.0,0.0,4.565118963992908,1.285985219038063,1.2862806263959035,3.5499000271639725,0.0,16805.746173077823,0.0,0.0,22700.210663527603,2314.7772851613554,19295.180677979253,1967.56085696739,0.85,0.8500000710998156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.0978912687322,2034.6934298245008,7.821731888114728,5.068894528394498,0.44762114158562216,4.621273386808876,3.319581956731123,3.5,0.9484519876374637,0.6,0.000229700913399121,1.0000324815603199,0.00022969345259738538,199.05032593324762,0.0,1.5017111794147469e-06,4.255849482461393,0.013450512626259136,7.730207622369088e-05,0.0001523988371754301,0.0006957188216804468,0.09238947389344557,0.09238947389344557,0.09238947389344557,0.0923894739480436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.1209357437,595.728029406817,0.0,0.09238947389344557,0.09238947389726201,0.09238947389726201,0.42732203698911964,0.42732203698911964,0.5,9.999968335111996,0.48390467522051495,0.48390467522051495,-1.1368683772161603e-12,0.4863210853125679,0.4863210853125679,-1.1368683772161603e-12,26374.80185365698,20109.499419814096,0.7624512036675577,0.8995720624385818,0.6807339707898937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524227930560618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.09650776467,15450.0,,,,,,,,,,,,,,,,,3.0,16805.746173077823,1467.4978378727428,0.42732203698911964,6.178477068285765,3.319581956731123
528.0,-30.15534800116345,5.069164915410081,35.01187558692506,23.816733655426674,4.719659350064637,-26.667877860228486,-40.17589164488015,1.2321682717463305,-4.80252665994891,-5.2890919068316595,40.02276320257441,47957.86648309455,15417.55355808405,15417.55355808405,63375.4200411786,87626.7561339941,87626.7561339941,15417.55355808405,103044.30969207815,103044.30969207815,103044.30969207815,129418.464467257,124914.9637197317,4503.500747525292,0.0,103629.07804662612,63960.188393801516,44076.544058694,26374.15477517884,70450.69883387284,20109.04871459184,1467.4547034555123,0.0,0.8853570328330372,2.847367404129671,0.0014984597031051942,1.0,1.0,-4.80252665994891,350677.3478049097,1555514.9455578194,4.435744011681046,1555514.9455578194,4.435744011681046,0.7624528211807116,0.0923890439320316,4.565118963995687,101325.0,128385.05445998712,1.267061973451637,1.0,0.0,4.565118963992974,1.2859830696494914,1.2862784669186254,3.5499059604571306,0.0,16805.734771525993,0.0,0.0,22700.192232432702,2314.775405712726,19295.16547927628,1967.5593071310059,0.85,0.8500000917044428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.1678350380846,2034.6934298245008,7.821532638688867,5.069164915410081,0.448118567016091,4.62104634839399,3.319778282868341,3.5,0.948508080819526,0.6,0.00022969345259738538,1.000032239061922,0.00022968604773466984,199.05058170970037,0.0,1.4850750171966642e-06,4.208702598735346,0.013451997701276332,7.730043835673522e-05,0.00015239301424065015,0.0006956922392904567,0.09238904393200119,0.09238904393200119,0.09238904393200119,0.09238904394568308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.7599724762,595.7281430994665,0.0,0.09238904393200119,0.0923890439320316,0.0923890439320316,0.4273220354562669,0.4273220354562669,0.5,9.99996833509413,0.48422351573179867,0.48422351573179867,3.353761712787673e-12,0.48656524688277614,0.48656524688277614,3.353761712787673e-12,26374.15477517884,20109.04871459184,0.7624528211807116,0.8995712049730239,0.6807294643901575,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424662602649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04936088094,15450.0,,,,,,,,,,,,,,,,,3.0,16805.734771525993,1467.4547034555123,0.4273220354562669,6.178477068285765,3.319778282868341
529.0,-30.155654398953544,5.069433747892067,35.01183892197725,23.817155823949747,4.720181502262356,-26.66810173598602,-40.17607866609467,1.2326081022915139,-4.801574077118914,-5.2885154397072345,40.02269379576345,47957.244055325405,15417.740102113952,15417.740102113952,63374.98415743936,87626.2962090286,87626.2962090286,15417.740102113952,103044.03631114255,103044.03631114255,103044.03631114255,129417.59065205528,124914.11055947024,4503.480092585042,0.0,103628.99563455043,63959.94347807273,44076.72461830856,26373.554340912724,70450.27895922128,20108.630978913563,1467.4143100454237,0.0,0.8853602530195182,2.8474227967240977,0.0014984597031051942,1.0,1.0,-4.801574077118914,350685.2464440069,1555511.9515106136,4.435635565749352,1555511.9515106136,4.435635565749352,0.7624543403965646,0.0923886341595215,4.565118963995687,101325.0,128384.98620109669,1.2670612997887658,1.0,0.0,4.565118963994659,1.2859810235462208,1.2862764108223452,3.5499116086541593,0.0,16805.723406215737,0.0,0.0,22700.174179874524,2314.7735648641,19295.145496639674,1967.5572694691537,0.85,0.8499998873905702,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.2378002473783,2034.6934298245008,7.82134966170957,5.069433747892067,0.4486048456735441,4.6208289022185225,3.319974673832033,3.5,0.948564192523438,0.6,0.00022968604773466984,1.000031931246822,0.0002296787138069695,199.05083504399946,0.0,1.4739422310084894e-06,4.177152282678059,0.013453471643507341,7.729879990993825e-05,0.00015238724782473158,0.0006956659149157926,0.09238863416147992,0.09238863416147992,0.09238863416147992,0.09238863414418913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.42440205807,595.7282487941059,0.0,0.09238863416147992,0.0923886341595215,0.0923886341595215,0.4273220339283427,0.4273220339283427,0.5,9.999968335075602,0.4845620262207717,0.4845620262207717,-9.379164112033322e-12,0.4869413625883112,0.4869413625883112,-9.379164112033322e-12,26373.554340912724,20108.630978913563,0.7624543403965646,0.8995703791907295,0.6807246864570187,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524265181917646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01781056488,15450.0,,,,,,,,,,,,,,,,,3.0,16805.723406215737,1467.4143100454237,0.4273220339283427,6.178477068285765,3.319974673832033
530.0,-30.155961660806764,5.06970112489338,35.01180233052652,23.81758567588406,4.720712824153325,-26.668325333995146,-40.17626558253539,1.2330557034195955,-4.800670005758775,-5.287932517925514,40.022622585432885,47956.617074708825,15417.914759879217,15417.914759879217,63374.531834588044,87625.82952462822,87625.82952462822,15417.914759879217,103043.74428450744,103043.74428450744,103043.74428450744,129416.68238124477,124913.22326176158,4503.459119483194,0.0,103628.9128849358,63959.7004365894,44076.90272038488,26372.938096737333,70449.84081712221,20108.202024560956,1467.3730142449465,0.0,0.8853635129325854,2.847479627629184,0.0014984597031051942,1.0,1.0,-4.800670005758775,350693.2336656705,1555508.879668552,4.435525782489089,1555508.879668552,4.435525782489089,0.7624558913687587,0.09238821822230184,4.565118963995687,101325.0,128384.91471299288,1.2670605942560362,1.0,0.0,4.565118963993053,1.2859789408837128,1.286274318249686,3.5499173577901515,0.0,16805.71208977997,0.0,0.0,22700.156053377654,2314.7717164758255,19295.131185876082,1967.5558101773881,0.85,0.8499999357055115,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.3077572798454,2034.6934298245008,7.821160700526018,5.06970112489338,0.44909317985480435,4.620607945038576,3.320171046489782,3.5,0.9486202989970806,0.6,0.0002296787138069695,1.0000320213771499,0.0002296713594137492,199.0510890932912,0.0,1.459824432902177e-06,4.13714244284477,0.013454931467940244,7.729716241311986e-05,0.00015238155139384965,0.0006956399100311464,0.09238821822370408,0.09238821822370408,0.09238821822370408,0.09238821823473023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.0801118061,595.7283572352158,0.0,0.09238821822370408,0.09238821822230184,0.09238821822230184,0.42732203240435856,0.42732203240435856,0.5,9.99996833509005,0.484894769518462,0.484894769518462,-1.4381384971784428e-11,0.4872625121667511,0.4872625121667511,-1.4381384971784428e-11,26372.938096737333,20108.202024560956,0.7624558913687587,0.8995695533095573,0.6807200203503284,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428356064026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.97780072505,15450.0,,,,,,,,,,,,,,,,,3.0,16805.71208977997,1467.3730142449465,0.42732203240435856,6.178477068285765,3.320171046489782
531.0,-30.15626207866049,5.069967021633643,35.01176584394427,23.818010987620823,4.72123804853994,-26.668543040495813,-40.1764516607858,1.2334986793142728,-4.7997406940590395,-5.2873530893398,40.02255242681246,47956.01960834919,15418.092391118722,15418.092391118722,63374.11199946791,87625.36979831224,87625.36979831224,15418.092391118722,103043.46218943097,103043.46218943097,103043.46218943097,129415.79253878191,124912.35421414993,4503.438324631982,0.0,103628.83033728701,63959.48014473985,44077.05576949685,26372.330349350937,70449.38611884779,20107.77909821408,1467.3322033037305,0.0,0.8853667509494968,2.847535695422907,0.0014984597031051942,1.0,1.0,-4.7997406940590395,350701.17316556664,1555505.8531995213,4.43541673715806,1555505.8531995213,4.43541673715806,0.7624574253336305,0.09238780573048021,4.565118963995687,101325.0,128384.84606436978,1.2670599167468026,1.0,0.0,4.565118963995423,1.2859768799477818,1.2862722473823054,3.5499230469688206,0.0,16805.700745820883,0.0,0.0,22700.13797112187,2314.7698725988866,19295.11703006017,1967.5543666858887,0.85,0.8499999891897829,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.3777158577302,2034.6934298245008,7.820973254945432,5.069967021633643,0.4495791290707549,4.6203878925628885,3.3203674281316653,3.5,0.9486764080376187,0.6,0.0002296713594137492,1.0000313081946948,0.0002296641690432304,199.0513374844027,0.0,1.463899980123204e-06,4.14869254366916,0.013456395367920367,7.729553229119202e-05,0.0001523758271225572,0.0006956137780517142,0.0923878057298067,0.0923878057298067,0.0923878057298067,0.09238780570029996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.74090660777,595.7284640746641,0.0,0.0923878057298067,0.09238780573048021,0.09238780573048021,0.42732203088365844,0.42732203088365844,0.5,9.999968335070609,0.48523218427857273,0.48523218427857273,2.8137492336099967e-11,0.48761239528073475,0.48761239528073475,2.8137492336099967e-11,26372.330349350937,20107.77909821408,0.7624574253336305,0.8995693999739909,0.6807159331019238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430199123679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.989350825876,15450.0,,,,,,,,,,,,,,,,,3.0,16805.700745820883,1467.3322033037305,0.42732203088365844,6.178477068285765,3.3203674281316653
532.0,-30.156559151041787,5.070231456333538,35.011729443552476,23.818441398348682,4.721768905877764,-26.668757074159018,-40.17662579482419,1.2339467257102867,-4.798828634758593,-5.286773691278862,40.022481939275146,47955.38238948361,15418.267836036199,15418.267836036199,63373.65022551981,87624.90769047798,87624.90769047798,15418.267836036199,103043.17552651418,103043.17552651418,103043.17552651418,129414.89552653604,124911.47802413738,4503.417502398665,0.0,103628.74799376348,63959.22269384952,44077.25033323773,26371.720000021858,70448.97033325958,20107.35429080992,1467.2912651788706,0.0,0.885369989932206,2.8475919986794707,0.0014984597031051942,1.0,1.0,-4.798828634758593,350709.1123871952,1555502.812546153,4.435307659838685,1555502.812546153,4.435307659838685,0.7624589632679724,0.09238739274267137,4.565118963995687,101325.0,128384.76912000879,1.2670591573650016,1.0,0.0,4.565118963997927,1.2859747949152058,1.2862701526237157,3.549928802684426,0.0,16805.68952872785,0.0,0.0,22700.119933580198,2314.768033281518,19295.097783640573,1967.5524040972782,0.85,0.8499998167453473,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.4476724538792,2034.6934298245008,7.820784721536604,5.070231456333538,0.45006424408525714,4.620167212248281,3.3205638088564666,3.5,0.9487325168161334,0.6,0.0002296641690432304,1.0000309596150512,0.00022965705894909157,199.05158310995364,0.0,1.4312528687761004e-06,4.056170630111469,0.013457826620789143,7.729400683425827e-05,0.00015237016220897215,0.0006955879170472776,0.09238739274012064,0.09238739274012064,0.09238739274012064,0.09238739279127123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.4001110583,595.7285714150062,0.0,0.09238739274012064,0.09238739274267137,0.09238739274267137,0.42732202936544983,0.42732202936544983,0.5,9.999968335079494,0.4855686601027287,0.4855686601027287,-9.777068044058979e-12,0.48794505652028874,0.48794505652028874,-9.777068044058979e-12,26371.720000021858,20107.35429080992,0.7624589632679724,0.8995681544489593,0.6807109055338947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524320011350491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.896828912315,15450.0,,,,,,,,,,,,,,,,,3.0,16805.68952872785,1467.2912651788706,0.42732202936544983,6.178477068285765,3.3205638088564666
533.0,-30.156854125892494,5.070494498324387,35.01169317969382,23.818828572426014,4.722250368069574,-26.668974541865037,-40.17681173337621,1.2343508227632294,-4.797829604634899,-5.286190127960695,40.022413075942374,47954.810977102155,15418.434961084058,15418.434961084058,63373.24593818621,87624.47394699421,87624.47394699421,15418.434961084058,103042.90890807827,103042.90890807827,103042.90890807827,129414.02726167673,124910.6305507772,4503.396710899527,0.0,103628.6690289408,63959.00605781152,44077.40330125475,26371.118353598456,70448.5216548532,20106.935901195557,1467.2506703403562,0.0,0.8853732443381027,2.8476475969508654,0.0014984597031051942,1.0,1.0,-4.797829604634899,350717.1088267721,1555499.8419616395,4.435198063662014,1555499.8419616395,4.435198063662014,0.7624604930132542,0.09238698005863683,4.565118963995687,101325.0,128384.70937956068,1.2670585677726196,1.0,0.0,4.565118963995652,1.285972915703397,1.2862682638364322,3.5499339902494556,0.0,16805.678368641857,0.0,0.0,22700.102636150867,2314.766269434605,19295.086768556397,1967.551280871286,0.85,0.8499999791995725,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.5176281476015,2034.6934298245008,7.820591985054129,5.070494498324387,0.4505504361750896,4.6199440621492975,3.3207601916936573,3.5,0.9487886261981878,0.6,0.00022965705894909157,1.0000307410906173,0.00022964999925765412,199.05182700175325,0.0,1.4152754943951371e-06,4.010890751115818,0.013459241896283539,7.72923779976146e-05,0.00015236468095147695,0.0006955628944547398,0.09238698004983134,0.09238698004983134,0.09238698004983134,0.0923869801275674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.06716838176,595.7286762819123,0.0,0.09238698004983134,0.09238698005863683,0.09238698005863683,0.4273220278493478,0.4273220278493478,0.5,9.99996833507398,0.48591945330571207,0.48591945330571207,7.73070496506989e-12,0.4883605233258095,0.4883605233258095,7.73070496506989e-12,26371.118353598456,20106.935901195557,0.7624604930132542,0.8995681449309791,0.6807071298393746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524337830833072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.85154903332,15450.0,,,,,,,,,,,,,,,,,3.0,16805.678368641857,1467.2506703403562,0.4273220278493478,6.178477068285765,3.3207601916936573
534.0,-30.15714544851346,5.070756193315499,35.01165686065668,23.819309658743464,4.722837651637175,-26.669177798325947,-40.17697664732111,1.2348502883600536,-4.797044860449262,-5.285604217757467,40.022338956943585,47954.15872959991,15418.59660109743,15418.59660109743,63372.75533069734,87623.98559448162,87623.98559448162,15418.59660109743,103042.58219557905,103042.58219557905,103042.58219557905,129413.06168411017,124909.68627100426,4503.375413105914,0.0,103628.58341929555,63958.75655541561,44077.585404311045,26370.479488531128,70448.06489284217,20106.490694564727,1467.2082066875996,0.0,0.8853765299364204,2.8477064346933254,0.0014984597031051942,1.0,1.0,-4.797044860449262,350725.1375689987,1555496.6446651812,4.435087417591122,1555496.6446651812,4.435087417591122,0.7624620820152059,0.09238655804490829,4.565118963995687,101325.0,128384.63037518425,1.2670577880600469,1.0,0.0,4.5651189639949985,1.2859705894251743,1.2862659279449071,3.549940411962519,0.0,16805.667240673978,0.0,0.0,22700.083883157586,2314.764357161476,19295.074256409298,1967.5500049873606,0.85,0.8500001302076841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.5875895210756,2034.6934298245008,7.820396457680486,5.070756193315499,0.45103692694249364,4.619719266373005,3.3209565951214532,3.5,0.9488447414632724,0.6,0.00022964999925765412,1.0000303605371064,0.00022964302717200645,199.05206787432613,0.0,1.4052444786930685e-06,3.9824628526161563,0.013460647140762233,7.72909333647721e-05,0.00015235906589288202,0.0006955372610442642,0.0923865580473807,0.0923865580473807,0.0923865580473807,0.09238655803513698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.70881540276,595.7287891522752,0.0,0.0923865580473807,0.09238655804490829,0.09238655804490829,0.42732202633487343,0.42732202633487343,0.5,9.999968335085732,0.48623902113553186,0.48623902113553186,1.1709744285326451e-11,0.48855935730819056,0.48855935730819056,1.1709744285326451e-11,26370.479488531128,20106.490694564727,0.7624620820152059,0.8995670133323461,0.6807022847617247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524355524539474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.823121134825,15450.0,,,,,,,,,,,,,,,,,3.0,16805.667240673978,1467.2082066875996,0.42732202633487343,6.178477068285765,3.3209565951214532
535.0,-30.15743472133784,5.071016190243636,35.01162081098972,23.81971157100054,4.723334811040036,-26.6693887270707,-40.17715399442238,1.235269242137994,-4.7960158833626565,-5.285048265968698,40.02227408718022,47953.57495809874,15418.800368597991,15418.800368597991,63372.37532669673,87623.54735401513,87623.54735401513,15418.800368597991,103042.34772261312,103042.34772261312,103042.34772261312,129412.26536391374,124908.90969778154,4503.355666132205,0.0,103628.50381812104,63958.53141955189,44077.74710952128,26369.917641300617,70447.6647508219,20106.100189982724,1467.1701063973342,0.0,0.8853796275236473,2.8477583374044713,0.0014984597031051942,1.0,1.0,-4.7960158833626565,350732.75592236826,1555493.8463605,4.434983103502302,1555493.8463605,4.434983103502302,0.7624635186001685,0.09238616598567534,4.565118963995687,101325.0,128384.56000060227,1.2670570935169234,1.0,0.0,4.565118963994851,1.285968640311093,1.2862639694168383,3.549945792528287,0.0,16805.65617603994,0.0,0.0,22700.066446333894,2314.762579100294,19295.057299937314,1967.548275908421,0.85,0.8500000361476256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.6575606587453,2034.6934298245008,7.820222271988473,5.071016190243636,0.45150911616100853,4.619507074082628,3.3211530306076456,3.5,0.9489008658878987,0.6,0.00022964302717200645,1.0000301469836173,0.0002296361043361311,199.05230705258754,0.0,1.3878080655650629e-06,3.933048057811388,0.013462034948827797,7.728937984634235e-05,0.00015235364732566408,0.0006955125246402999,0.0923861659843488,0.0923861659843488,0.0923861659843488,0.09238616598099558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.39518106886,595.7288879375973,0.0,0.0923861659843488,0.09238616598567534,0.09238616598567534,0.4273220248217703,0.4273220248217703,0.5,9.9999683350757,0.4865999372701708,0.4865999372701708,-8.321876521222293e-11,0.4890323826060694,0.4890323826060694,-8.321876521222293e-11,26369.917641300617,20106.100189982724,0.7624635186001685,0.8995667287318757,0.6806978645454571,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524372999211763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.77370634002,15450.0,,,,,,,,,,,,,,,,,3.0,16805.65617603994,1467.1701063973342,0.4273220248217703,6.178477068285765,3.3211530306076456
536.0,-30.157721171500867,5.071274866808428,35.01158478173747,23.820144950319104,4.723867598139189,-26.66959310778568,-40.17732285484669,1.2357201513833866,-4.7951321876248585,-5.284463395180807,40.022202576582224,47952.96487700531,15418.958812176419,15418.958812176419,63371.92368918173,87623.09012554889,87623.09012554889,15418.958812176419,103042.04893772531,103042.04893772531,103042.04893772531,129411.34506617636,124908.01045050863,4503.334615667725,0.0,103628.42208038367,63958.2968294621,44077.9169454684,26369.29612845105,70447.21307391945,20105.667488777624,1467.1285116203464,0.0,0.8853828980918179,2.8478156865846453,0.0014984597031051942,1.0,1.0,-4.7951321876248585,350740.7707029427,1555490.7615924722,4.4348729646542395,1555490.7615924722,4.4348729646542395,0.762465080252358,0.0923857485211708,4.565118963995687,101325.0,128384.49202009228,1.2670564226014536,1.0,0.0,4.565118963995164,1.2859665413351153,1.2862618610558216,3.5499515868088545,0.0,16805.64514275941,0.0,0.0,22700.0485414911,2314.760753314445,19295.039678800844,1967.546479052566,0.85,0.8499999303320172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.727503038153,2034.6934298245008,7.820025225807312,5.071274866808428,0.451993432436268,4.61928143437216,3.3213493900031597,3.5,0.9489569685723314,0.6,0.0002296361043361311,1.0000298528819473,0.00022962924924126185,199.05254389750004,0.0,1.3780064523361697e-06,3.9052702859207047,0.013463412955280134,7.728790069601353e-05,0.00015234820364011756,0.0006954876735681774,0.09238574852030673,0.09238574852030673,0.09238574852030673,0.09238574852364112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.0494395044,595.7289968357057,0.0,0.09238574852030673,0.0923857485211708,0.0923857485211708,0.42732202330967695,0.42732202330967695,0.5,9.99996833505697,0.4869381496991423,0.4869381496991423,-1.1652900866465643e-11,0.4893312075559493,0.4893312075559493,-1.1652900866465643e-11,26369.29612845105,20105.667488777624,0.762465080252358,0.8995660853565107,0.6806935687674233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390350968985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.745928568125,15450.0,,,,,,,,,,,,,,,,,3.0,16805.64514275941,1467.1285116203464,0.42732202330967695,6.178477068285765,3.3213493900031597
537.0,-30.158004064011816,5.071532191834469,35.01154891627335,23.82050083195793,4.724313699364228,-26.669801811439875,-40.1774998177774,1.2360923066808052,-4.794091344909646,-5.283882347520905,40.02213524152657,47952.41061910002,15419.120996990183,15419.120996990183,63371.5316160902,87622.67510065091,87622.67510065091,15419.120996990183,103041.7960976411,103041.7960976411,103041.7960976411,129410.50069725844,124907.18668153918,4503.314015719251,0.0,103628.34615264297,63958.0816764213,44078.0716402463,26368.704599617336,70446.77623986364,20105.256328718002,1467.0884603483435,0.0,0.8853861336596829,2.8478704114460327,0.0014984597031051942,1.0,1.0,-4.794091344909646,350748.7332346156,1555487.8569503778,4.4347640050061505,1555487.8569503778,4.4347640050061505,0.7624665918935498,0.09238533945833112,4.565118963995687,101325.0,128384.42988557217,1.267055809381418,1.0,0.0,4.565118963995686,1.2859648113219055,1.2862601218294478,3.5499563625718342,0.0,16805.634156383767,0.0,0.0,22700.03190934169,2314.759057307204,19295.02483222945,1967.5449651236102,0.85,0.8499998990877635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.7974562366076,2034.6934298245008,7.819830048071605,5.071532191834469,0.4524752984426881,4.619056893391781,3.321545784417278,3.5,0.9490130812620795,0.6,0.00022962924924126185,1.0000294821786306,0.00022962247947030452,199.0527778013363,0.0,1.3645240723823281e-06,3.867061221131518,0.013464777479352517,7.728635059902917e-05,0.00015234289864223268,0.0006954634556217292,0.09238533947118004,0.09238533947118004,0.09238533947118004,0.09238533936732382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.72388572147,595.7290993752611,0.0,0.09238533947118004,0.09238533945833112,0.09238533945833112,0.4273220217983565,0.4273220217983565,0.5,9.999968335101629,0.4873020391602836,0.4873020391602836,-1.4097167877480388e-11,0.4897910026112413,0.4897910026112413,-1.4097167877480388e-11,26368.704599617336,20105.256328718002,0.7624665918935498,0.8995660979619139,0.6806899219323714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440753345057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.707719503334,15450.0,,,,,,,,,,,,,,,,,3.0,16805.634156383767,1467.0884603483435,0.4273220217983565,6.178477068285765,3.321545784417278
