time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
538.0,-30.15829133576561,5.071788453360769,35.011512953499405,23.82094144066798,4.72485294106838,-26.670008277168012,-40.17766892267389,1.23655044795213,-4.793250019031632,-5.283279135121471,40.02206070429988,47951.797669538864,15419.248617004534,15419.248617004534,63371.046286543395,87622.2214002816,87622.2214002816,15419.248617004534,103041.47001728613,103041.47001728613,103041.47001728613,129409.52324383523,124906.23100569277,4503.292238142459,0.0,103628.26438032885,63957.84066121511,44078.24857679305,26368.053226549087,70446.30180334214,20104.802624342836,1467.0450407749815,0.0,0.8853895094915472,2.847930528868759,0.0014984597031051942,1.0,1.0,-4.793250019031632,350756.99965664383,1555484.6416311183,4.434650322456238,1555484.6416311183,4.434650322456238,0.7624682206003741,0.09238490768491822,4.565118963995687,101325.0,128384.3590655815,1.2670551104424526,1.0,0.0,4.5651189639957845,1.2859626781479385,1.2862579794594902,3.54996225129211,0.0,16805.623231731413,0.0,0.0,22700.013996924783,2314.7572307490104,19295.01342721237,1967.5438021355274,0.85,0.8500000673931877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.8674161198874,2034.6934298245008,7.819617328707387,5.071788453360769,0.45296646080832303,4.618821992552446,3.321742202244814,3.5,0.9490692006413755,0.6,0.00022962247947030452,1.0000299386465077,0.0002296156050898711,199.0530153265564,0.0,1.3475417141353674e-06,3.818933217859631,0.013466125021066653,7.72848693609165e-05,0.00015233761010938803,0.0006954393128401484,0.09238490770657054,0.09238490770657054,0.09238490770657054,0.0923849075620824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.3635106204,595.7292128824521,0.0,0.09238490770657054,0.09238490768491822,0.09238490768491822,0.4273220202879083,0.4273220202879083,0.5,9.999968335164441,0.4876328907067773,0.4876328907067773,-2.5579538487363607e-12,0.49002911608982913,0.49002911608982913,-2.5579538487363607e-12,26368.053226549087,20104.802624342836,0.7624682206003741,0.899565266938355,0.6806858052449805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524424502567395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.659591500065,15450.0,,,,,,,,,,,,,,,,,3.0,16805.623231731413,1467.0450407749815,0.4273220202879083,6.178477068285765,3.321742202244814
539.0,-30.158568845303645,5.0720430512288,35.01147707628916,23.821436461899452,4.725454614368118,-26.670196981542983,-40.177824057731755,1.237063973622172,-4.792437865588738,-5.282725749719262,40.02199124630966,47951.16720246439,15419.448255778225,15419.448255778225,63370.61545824262,87621.73098726684,87621.73098726684,15419.448255778225,103041.17924304507,103041.17924304507,103041.17924304507,129408.63949360323,124905.36732521029,4503.272168392935,0.0,103628.17822825725,63957.614439047284,44078.4042102333,26367.460250558164,70445.86446079146,20104.389543805122,1467.0054666522738,0.0,0.8853926103315889,2.847985124311903,0.0014984597031051942,1.0,1.0,-4.792437865588738,350764.5833840136,1555481.6454210468,4.434545900884528,1555481.6454210468,4.434545900884528,0.762469701395664,0.09238450992644981,4.565118963995687,101325.0,128384.2843482642,1.2670543730398638,1.0,0.0,4.5651189639947,1.2859602856291272,1.2862555775506337,3.5499688559684444,0.0,16805.61220991848,0.0,0.0,22699.99512511174,2314.755306359638,19295.000269332788,1967.5424604052137,0.85,0.850000194404791,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.937412833166,2034.6934298245008,7.819441000221426,5.0720430512288,0.45343451008815006,4.61860854114065,3.3219387281249726,3.5,0.9491253508928493,0.6,0.0002296156050898711,1.0000289213083282,0.00022960896449821392,199.05324478054865,0.0,1.3683661537728867e-06,3.8779496797923607,0.013467493387220425,7.728351051169616e-05,0.00015233209457817494,0.000695414133784011,0.09238450991790108,0.09238450991790108,0.09238450991790108,0.09238450998426821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.0276932226,595.7293186546904,0.0,0.09238450991790108,0.09238450992644981,0.09238450992644981,0.4273220187782311,0.4273220187782311,0.5,9.999968335141412,0.487967049911731,0.487967049911731,4.490630090003833e-12,0.4902878841305096,0.4902878841305096,4.490630090003833e-12,26367.460250558164,20104.389543805122,0.762469701395664,0.8995647358903976,0.6806810814161122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524441734408928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.718607962,15450.0,,,,,,,,,,,,,,,,,3.0,16805.61220991848,1467.0054666522738,0.4273220187782311,6.178477068285765,3.3219387281249726
540.0,-30.15884345422901,5.072296027444592,35.011441563109145,23.821768280491256,4.725871424700341,-26.67040212032345,-40.17799669001249,1.2374115120295597,-4.791273594215568,-5.282170799813418,40.021929990079535,47950.63291050985,15419.642854157537,15419.642854157537,63370.275764667385,87621.33981884102,87621.33981884102,15419.642854157537,103040.98267299857,103040.98267299857,103040.98267299857,129407.90434717537,124904.65159583319,4503.252751342175,0.0,103628.10471669861,63957.39781073055,44078.563228853396,26366.921674176803,70445.4849030302,20104.015819916276,1466.9685234985675,0.0,0.8853956891971604,2.8480350428940926,0.0014984597031051942,1.0,1.0,-4.791273594215568,350772.18868029374,1555479.0030138635,4.434442219795203,1555479.0030138635,4.434442219795203,0.7624711017974357,0.09238412390775096,4.565118963995687,101325.0,128384.22143427876,1.2670537521271035,1.0,0.0,4.565118963997881,1.2859586705603434,1.2862539535710147,3.549973314466228,0.0,16805.60137409954,0.0,0.0,22699.979022232666,2314.753664322951,19294.978720697076,1967.5402630558933,0.85,0.8499998480967454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.00738126096,2034.6934298245008,7.819262240437335,5.072296027444592,0.4539023181874242,4.618393709257168,3.322135179237429,3.5,0.9491814797821226,0.6,0.00022960896449821392,1.0000286190746115,0.00022960239349018366,199.0534718366794,0.0,1.3218313166242092e-06,3.7460699513130087,0.013468815218537048,7.728199842787164e-05,0.00015232696607034229,0.0006953907215356471,0.09238412389784291,0.09238412389784291,0.09238412389784291,0.09238412399443038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.73152975895,595.729411937136,0.0,0.09238412389784291,0.09238412390775096,0.09238412390775096,0.4273220172688272,0.4273220172688272,0.5,9.999968335162107,0.4883556852188349,0.4883556852188349,-3.842615114990622e-11,0.49089720559783245,0.49089720559783245,-3.842615114990622e-11,26366.921674176803,20104.015819916276,0.7624711017974357,0.8995647606358023,0.6806771644274289,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524458380706309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58672823352,15450.0,,,,,,,,,,,,,,,,,3.0,16805.60137409954,1466.9685234985675,0.4273220172688272,6.178477068285765,3.322135179237429
541.0,-30.15911516191807,5.07254806945059,35.011405875741595,23.82220885427671,4.726410935048685,-26.670592097096403,-40.17814815798772,1.2378694893360551,-4.7904762370775416,-5.281561568296201,40.02185394036014,47950.01341420367,15419.75495938661,15419.75495938661,63369.76837359028,87620.88474623626,87620.88474623626,15419.75495938661,103040.63970562287,103040.63970562287,103040.63970562287,129406.89560645625,124903.66491580087,4503.23069065538,0.0,103628.02356303153,63957.15223842365,44078.745916230975,26366.25590083338,70445.00181706436,20103.551899923812,1466.9242784506787,0.0,0.8853991012789186,2.8480964861649363,0.0014984597031051942,1.0,1.0,-4.7904762370775416,350780.5380278241,1555475.7224646404,4.43432731818565,1555475.7224646404,4.43432731818565,0.7624727597098222,0.09238368663031891,4.565118963995687,101325.0,128384.14666128543,1.2670530141750351,1.0,0.0,4.5651189639942205,1.285956537764512,1.286251811834978,3.5499792021988728,0.0,16805.590587139224,0.0,0.0,22699.96124533184,2314.7518515835523,19294.962994347672,1967.5386594145475,0.85,0.8499998209607343,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.0773249308404,2034.6934298245008,7.819041760914407,5.07254806945059,0.4543937828656368,4.618154286584953,3.3223315654812415,3.5,0.9492375901374975,0.6,0.00022960239349018366,1.000028316773922,0.00022959589207521437,199.05369649441846,0.0,1.3079819618899906e-06,3.706820879996233,0.013470123200498937,7.728067174444176e-05,0.00015232172174574191,0.0006953667805699607,0.0923836866252424,0.0923836866252424,0.0923836866252424,0.09238368665712167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.363842262,595.7295277474464,0.0,0.0923836866252424,0.09238368663031891,0.09238368663031891,0.42732201575981693,0.42732201575981693,0.5,9.999968335203349,0.48868491231513644,0.48868491231513644,8.128608897095546e-12,0.49108533121864184,0.49108533121864184,8.128608897095546e-12,26366.25590083338,20103.551899923812,0.7624727597098222,0.8995637268652863,0.6806730382195607,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524474853047504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.547479162204,15450.0,,,,,,,,,,,,,,,,,3.0,16805.590587139224,1466.9242784506787,0.42732201575981693,6.178477068285765,3.3223315654812415
542.0,-30.159384907822,5.07279860960443,35.01137033789871,23.82264471324163,4.726942749029382,-26.670783070450568,-40.178307274449594,1.2383226644347993,-4.78952653957316,-5.28099930707765,40.02178687773554,47949.43962979287,15419.935181673205,15419.935181673205,63369.37481146607,87620.44350924743,87620.44350924743,15419.935181673205,103040.37869092064,103040.37869092064,103040.37869092064,129406.05252168093,124902.84192848852,4503.210593192419,0.0,103627.94296720797,63956.93909732845,44078.89318875502,26365.673830760294,70444.56701951532,20103.14697718739,1466.8850612946233,0.0,0.8854022388126802,2.8481502397249265,0.0014984597031051942,1.0,1.0,-4.78952653957316,350788.2437982055,1555472.8295953523,4.434221662485798,1555472.8295953523,4.434221662485798,0.7624742347276351,0.09238328782036843,4.565118963995687,101325.0,128384.07500615333,1.2670523069938646,1.0,0.0,4.565118963996439,1.285954427338094,1.2862496925630174,3.5499850281984044,0.0,16805.579849146714,0.0,0.0,22699.943590627943,2314.750051304772,19294.947604041878,1967.5370900401135,0.85,0.8499998040527345,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.1473167379918,2034.6934298245008,7.818855645722437,5.07279860960443,0.4548635121266713,4.617935097477758,3.322528091532125,3.5,0.94929374043775,0.6,0.00022959589207521437,1.00002811238055,0.00022958943776956955,199.05391953052606,0.0,1.29413068208157e-06,3.6675663530191693,0.01347141733118102,7.727927809183625e-05,0.00015231661398337813,0.0006953434630271302,0.09238328783118628,0.09238328783118628,0.09238328783118628,0.09238328777530676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.03960580623,595.7296298719915,0.0,0.09238328783118628,0.09238328782036843,0.09238328782036843,0.4273220142512042,0.4273220142512042,0.5,9.999968335256083,0.4890424889991891,0.4890424889991891,-4.263256414560601e-12,0.4914727675044901,0.4914727675044901,-4.263256414560601e-12,26365.673830760294,20103.14697718739,0.7624742347276351,0.899563692313004,0.6806690942753526,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524491151393972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.508224635225,15450.0,,,,,,,,,,,,,,,,,3.0,16805.579849146714,1466.8850612946233,0.4273220142512042,6.178477068285765,3.322528091532125
543.0,-30.159651877951706,5.073047640071128,35.011334912021994,23.823088639788352,4.727485212690695,-26.67096869844622,-40.17845804393289,1.2387839721137068,-4.788625342229693,-5.280439294275011,40.02171903102185,47948.84013745647,15420.116343983138,15420.116343983138,63368.95648143961,87619.99027479142,87619.99027479142,15420.116343983138,103040.10661877456,103040.10661877456,103040.10661877456,129405.19361297264,124902.00312503036,4503.190487942284,0.0,103627.86192499512,63956.71178757855,44079.05570824063,26365.086994198075,70444.14270243871,20102.73854212519,1466.8456544647465,0.0,0.8854053675695028,2.848204396585941,0.0014984597031051942,1.0,1.0,-4.788625342229693,350795.9188864179,1555469.9029070383,4.4341163028486505,1555469.9029070383,4.4341163028486505,0.7624757144381513,0.09238288900877425,4.565118963995687,101325.0,128384.00374075389,1.2670516036590564,1.0,0.0,4.565118963993848,1.2859522787070738,1.2862475351382934,3.549990959684416,0.0,16805.569141398377,0.0,0.0,22699.925838141426,2314.74824105494,19294.937520906744,1967.536061846476,0.85,0.8500000246030113,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.2172951408106,2034.6934298245008,7.818670073513471,5.073047640071128,0.4553313784266555,4.617716261644473,3.3227245845942845,3.5,0.9493498813126527,0.6,0.00022958943776956955,1.0000278231520594,0.00022958305004545785,199.05414027195357,0.0,1.2847548364494912e-06,3.640995206497858,0.013472702086017469,7.727795756931251e-05,0.00015231148020025703,0.000695320026696447,0.09238288900764802,0.09238288900764802,0.09238288900764802,0.09238288901481895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.7115787371,595.729733190441,0.0,0.09238288900764802,0.09238288900877425,0.09238288900877425,0.42732201274295595,0.42732201274295595,0.5,9.999968335250973,0.48939758781068576,0.48939758781068576,-2.2168933355715126e-12,0.49181395204533374,0.49181395204533374,-2.2168933355715126e-12,26365.086994198075,20102.73854212519,0.7624757144381513,0.8995631723295262,0.6806646840745288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524507332097623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.48165348871,15450.0,,,,,,,,,,,,,,,,,3.0,16805.569141398377,1466.8456544647465,0.42732201274295595,6.178477068285765,3.3227245845942845
544.0,-30.159913912574908,5.0732950837291115,35.011299614304576,23.82354485979306,4.728041271183196,-26.671148118598733,-40.17860032673923,1.2392577502730762,-4.787737152013847,-5.279887200107027,40.02165187522851,47948.22488783519,15420.30676102459,15420.30676102459,63368.53164885978,87619.53119768274,87619.53119768274,15420.30676102459,103039.83795870733,103039.83795870733,103039.83795870733,129404.34609728615,124901.17545433053,4503.170642955618,0.0,103627.78020116557,63956.47389027819,44079.22923431931,26364.508138578818,70443.73737289813,20102.33562735123,1466.8067941695747,0.0,0.8854084529942886,2.848257792073719,0.0014984597031051942,1.0,1.0,-4.787737152013847,350803.4855773539,1555467.0060273423,4.434012402890889,1555467.0060273423,4.434012402890889,0.7624771727842614,0.09238249539738397,4.565118963995687,101325.0,128383.93464672207,1.2670509217539805,1.0,0.0,4.56511896399392,1.285950071501627,1.2862453192113472,3.5499970528909537,0.0,16805.558480266514,0.0,0.0,22699.90793634518,2314.7464155797525,19294.923892294642,1967.5346721148042,0.85,0.8500000945555042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.2872584071397,2034.6934298245008,7.818489266861843,5.0732950837291115,0.45579480817083073,4.617500275558281,3.3229210398010793,3.5,0.949406011371737,0.6,0.00022958305004545785,1.0000273088345346,0.00022957678057114423,199.05435693293046,0.0,1.2715029313489411e-06,3.603439307442899,0.013473973588948817,7.727671139693315e-05,0.0001523063386485247,0.0006952965549011293,0.09238249540000694,0.09238249540000694,0.09238249540000694,0.09238249536055138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.38689219684,595.7298354567096,0.0,0.09238249540000694,0.09238249539738397,0.09238249539738397,0.4273220112347679,0.4273220112347679,0.5,9.999968335244233,0.48975170344118624,0.48975170344118624,1.290345608140342e-11,0.49215004809320817,0.49215004809320817,1.290345608140342e-11,26364.508138578818,20102.33562735123,0.7624771727842614,0.8995623175615268,0.6806598666680389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452334633042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.44409758965,15450.0,,,,,,,,,,,,,,,,,3.0,16805.558480266514,1466.8067941695747,0.4273220112347679,6.178477068285765,3.3229210398010793
545.0,-30.16017565028865,5.073541070065377,35.011264547824034,23.823918937146686,4.7285029911720216,-26.671338341588438,-40.17875926857812,1.2396479760461774,-4.7866726808075555,-5.279326305615537,40.02158794838688,47947.689395231704,15420.481639637843,15420.481639637843,63368.17103486955,87619.12795435423,87619.12795435423,15420.481639637843,103039.60959399208,103039.60959399208,103039.60959399208,129403.55608443794,124900.4052384838,4503.150845954134,0.0,103627.70482261668,63956.266262351775,44079.37617807212,26363.946490445855,70443.32266851797,20101.9454233311,1466.7686012362044,0.0,0.8854115718282252,2.8483097998873275,0.0014984597031051942,1.0,1.0,-4.7866726808075555,350811.17301127384,1555464.2484375588,4.43390737839348,1555464.2484375588,4.43390737839348,0.7624786156585446,0.09238210212075551,4.565118963995687,101325.0,128383.87028515815,1.2670502865547313,1.0,0.0,4.565118963994361,1.2859482556339819,1.2862434948641486,3.550002065786893,0.0,16805.5479091103,0.0,0.0,22699.891424497517,2314.744731839876,19294.90887658589,1967.5331409386376,0.85,0.850000051355444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.3571973569988,2034.6934298245008,7.818300691325904,5.073541070065377,0.45626131923263014,4.617279750832747,3.323117431371356,3.5,0.9494621232489588,0.6,0.00022957678057114423,1.0000272779492339,0.00022957051835819885,199.0545733488266,0.0,1.24796617780468e-06,3.536736147898463,0.013475221555126623,7.727531933974227e-05,0.00015230146123140195,0.000695274288911727,0.09238210212046671,0.09238210212046671,0.09238210212046671,0.09238210212029019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.0778170988,595.7299328058383,0.0,0.09238210212046671,0.09238210212075551,0.09238210212075551,0.4273220097266214,0.4273220097266214,0.5,9.999968335240274,0.49013258151188666,0.49013258151188666,-7.275957614183426e-12,0.4926536248079856,0.4926536248079856,-7.275957614183426e-12,26363.946490445855,20101.9454233311,0.7624786156585446,0.8995624941352973,0.6806562720054679,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524539064539126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.37739443011,15450.0,,,,,,,,,,,,,,,,,3.0,16805.5479091103,1466.7686012362044,0.4273220097266214,6.178477068285765,3.323117431371356
546.0,-30.16043457047082,5.073785840190982,35.01122939826023,23.82439513402062,4.729080497628122,-26.6715135190361,-40.1788970810361,1.2401419302906722,-4.785888762899731,-5.278747298187972,40.02151541940512,47947.06848347324,15420.627584871723,15420.627584871723,63367.69606834496,87618.66198634802,87618.66198634802,15420.627584871723,103039.28957121974,103039.28957121974,103039.28957121974,129402.60675910836,124899.47690278584,4503.129856322512,0.0,103627.62204759201,63956.028541206346,44079.54834042852,26363.317187888624,70442.86552831714,20101.506906308136,1466.726737367129,0.0,0.8854148151748246,2.848367838399952,0.0014984597031051942,1.0,1.0,-4.785888762899731,350819.10883396375,1555461.1197843284,4.4337981615491175,1555461.1197843284,4.4337981615491175,0.762480182711712,0.09238168610764148,4.565118963995687,101325.0,128383.79133645783,1.267049507391639,1.0,0.0,4.565118963994401,1.285945953626571,1.2862411842749362,3.5500084207437563,0.0,16805.53733516768,0.0,0.0,22699.873292434513,2314.742882884014,19294.892946016487,1967.5315164726476,0.85,0.8500000285220601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.427124960573,2034.6934298245008,7.81809750521453,5.073785840190982,0.4567352130733644,4.617050627117617,3.3233137957223446,3.5,0.9495182273492413,0.6,0.00022957051835819885,1.0000269843635479,0.00022956432371103023,199.05478743547684,0.0,1.2465221260621606e-06,3.5326437052601634,0.013476468077252685,7.727411235836002e-05,0.00015229640599983884,0.0006952512111782508,0.09238168610252484,0.09238168610252484,0.09238168610252484,0.09238168616014568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.72715228866,595.730043254423,0.0,0.09238168610252484,0.09238168610764148,0.09238168610764148,0.4273220082185192,0.4273220082185192,0.5,9.999968335218654,0.4904718247204869,0.4904718247204869,-1.659827830735594e-11,0.4928585352882351,0.4928585352882351,-1.659827830735594e-11,26363.317187888624,20101.506906308136,0.762480182711712,0.8995615892836152,0.6806518747338455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524554764970103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.37330198746,15450.0,,,,,,,,,,,,,,,,,3.0,16805.53733516768,1466.726737367129,0.4273220082185192,6.178477068285765,3.3233137957223446
547.0,-30.16069076750837,5.074029058193607,35.01119453967041,23.82476075962188,4.729532531856049,-26.671699133016343,-40.17905528945846,1.2405235667049155,-4.784794618053866,-5.278196845259866,40.021453511617196,47946.556827056746,15420.813839678716,15420.813839678716,63367.37066673546,87618.26457791623,87618.26457791623,15420.813839678716,103039.07841759494,103039.07841759494,103039.07841759494,129401.85199548364,124898.74149876945,4503.110496714186,0.0,103627.5474753111,63955.8397237092,44079.67527955767,26362.7735778887,70442.44885744638,20101.129407735927,1466.6896332915126,0.0,0.8854178727774062,2.8484181958408556,0.0014984597031051942,1.0,1.0,-4.784794618053866,350826.6534221852,1555458.4492973487,4.433695199963921,1555458.4492973487,4.433695199963921,0.7624815859510088,0.09238130139773469,4.565118963995687,101325.0,128383.7362728015,1.2670489639556033,1.0,0.0,4.565118963993441,1.285944177870413,1.2862394001447106,3.550013322938908,0.0,16805.526808945022,0.0,0.0,22699.856957201744,2314.741217153844,19294.87757984371,1967.5299495590962,0.85,0.8499999632694701,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.497066254681,2034.6934298245008,7.817914715056737,5.074029058193607,0.4571955192973345,4.616833538896272,3.3235102031603447,3.5,0.9495743437600985,0.6,0.00022956432371103023,1.0000267006131205,0.0002295581943664938,199.05499927091134,0.0,1.2330741753878358e-06,3.4945322130491268,0.013477701151428073,7.727272676767034e-05,0.0001522915969433599,0.0006952292572633199,0.09238130139806984,0.09238130139806984,0.09238130139806984,0.09238130139328923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.42783903354,595.7301375288382,0.0,0.09238130139806984,0.09238130139773469,0.09238130139773469,0.4273220067103816,0.4273220067103816,0.5,9.99996833521626,0.49086211441789374,0.49086211441789374,-9.947598300641403e-12,0.4934022272059906,0.4934022272059906,-9.947598300641403e-12,26362.7735778887,20101.129407735927,0.7624815859510088,0.8995622908421501,0.6806486373590684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524570296422352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.33519049526,15450.0,,,,,,,,,,,,,,,,,3.0,16805.526808945022,1466.6896332915126,0.4273220067103816,6.178477068285765,3.3235102031603447
548.0,-30.160943551321576,5.07427110645176,35.01115957522237,23.82524135699498,4.730114080939935,-26.671868512664826,-40.1791884220205,1.2410219431153549,-4.78402208549204,-5.27761692693956,40.02138074161272,47945.943973112524,15420.954209050842,15420.954209050842,63366.898182163364,87617.80044631344,87617.80044631344,15420.954209050842,103038.75465536429,103038.75465536429,103038.75465536429,129400.89607637806,124897.80661420192,4503.089462176135,0.0,103627.46479910244,63955.60832601168,44079.8405256564,26362.141421013766,70441.98194667016,20100.68885691536,1466.64761077882,0.0,0.8854211215374883,2.8484765016606635,0.0014984597031051942,1.0,1.0,-4.78402208549204,350834.602005224,1555455.3102560556,4.4335858018728,1555455.3102560556,4.4335858018728,0.7624831585529966,0.09238088451125044,4.565118963995687,101325.0,128383.65905006012,1.2670482018264013,1.0,0.0,4.56511896399675,1.2859418548784547,1.2862370687370572,3.5500197358668095,0.0,16805.516328645353,0.0,0.0,22699.83884678462,2314.7393704052474,19294.866195682473,1967.5287886977178,0.85,0.8500001399091671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.5669844326583,2034.6934298245008,7.817708767687883,5.07427110645176,0.45766828321747965,4.61660282323428,3.3237065503247876,3.5,0.9496304429499393,0.6,0.0002295581943664938,1.000026344940381,0.00022955214682887125,199.05520828452632,0.0,1.2200766722290066e-06,3.457697289097005,0.013478921228100302,7.727156080937297e-05,0.00015228663355712084,0.0006952065988146742,0.09238088451708497,0.09238088451708497,0.09238088451708497,0.09238088446217405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.07600884896,595.7302483444437,0.0,0.09238088451708497,0.09238088451125044,0.09238088451125044,0.42732200520229263,0.42732200520229263,0.5,9.999968335227582,0.49120238985398146,0.49120238985398146,3.296918293926865e-12,0.49359484144753196,0.49359484144753196,3.296918293926865e-12,26362.141421013766,20100.68885691536,0.7624831585529966,0.8995615459845642,0.680644448780717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524585664556697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.2983555713,15450.0,,,,,,,,,,,,,,,,,3.0,16805.516328645353,1466.64761077882,0.42732200520229263,6.178477068285765,3.3237065503247876
549.0,-30.161194473326667,5.074511578918533,35.01112491214492,23.82560303611683,4.73056188316329,-26.672049030153573,-40.17933451160786,1.2413994670244486,-4.782928411103967,-5.277071213450439,40.02131950388376,47945.401069190935,15421.14330397537,15421.14330397537,63366.5443731663,87617.40434256887,87617.40434256887,15421.14330397537,103038.54764654425,103038.54764654425,103038.54764654425,129400.15155511475,124897.08127440038,4503.070280714363,0.0,103627.39098752984,63955.387713586875,44080.003637714406,26361.60390857049,70441.6075462849,20100.3156158539,1466.6108980934953,0.0,0.8854241521711055,2.848526303288056,0.0014984597031051942,1.0,1.0,-4.782928411103967,350842.08189237287,1555452.668680741,4.433483749414941,1555452.668680741,4.433483749414941,0.762484547054401,0.09238050332101028,4.565118963995687,101325.0,128383.59285118512,1.2670475484943018,1.0,0.0,4.565118963995017,1.2859400981029667,1.28623530378109,3.550024585694312,0.0,16805.505908184048,0.0,0.0,22699.82267818678,2314.737721667112,19294.850475087766,1967.5271856431877,0.85,0.8500000528034521,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.6369196493927,2034.6934298245008,7.817527468114235,5.074511578918533,0.4581249307826809,4.616386648135852,3.3239029499796535,3.5,0.9496865571370439,0.6,0.00022955214682887125,1.000026150955586,0.00022954614397785515,199.055415759094,0.0,1.2037938610672522e-06,3.4115518022645928,0.01348012502196137,7.727028139378868e-05,0.00015228186543508258,0.0006951848317703347,0.09238050331948788,0.09238050331948788,0.09238050331948788,0.09238050332194751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.7799352969,595.7303415984209,0.0,0.09238050331948788,0.09238050332101028,0.09238050332101028,0.42732200369429746,0.42732200369429746,0.5,9.999968335222798,0.4915963687262206,0.4915963687262206,-1.750777300912887e-11,0.4941428023464596,0.4941428023464596,-1.750777300912887e-11,26361.60390857049,20100.3156158539,0.762484547054401,0.8995613044681043,0.6806403592888985,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524600827977174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25221008447,15450.0,,,,,,,,,,,,,,,,,3.0,16805.505908184048,1466.6108980934953,0.42732200369429746,6.178477068285765,3.3239029499796535
550.0,-30.161441862161517,5.074750913822905,35.01109013857944,23.826080141030275,4.731138730252983,-26.67221402729197,-40.17946698060257,1.2418941627022928,-4.782151789831573,-5.2764915319009695,40.021246991385254,47944.81139771848,15421.27981152741,15421.27981152741,63366.09120924589,87616.9455467245,87616.9455467245,15421.27981152741,103038.2253582519,103038.2253582519,103038.2253582519,129399.19824465449,124896.1489708733,4503.04927378118,0.0,103627.30896476218,63955.17481929522,44080.14905051884,26360.97288640259,70441.12193692144,20099.87587683411,1466.5689350453547,0.0,0.8854273986207608,2.8485845261265452,0.0014984597031051942,1.0,1.0,-4.782151789831573,350850.02750330436,1555449.5407566216,4.4333744301672375,1555449.5407566216,4.4333744301672375,0.7624861177715465,0.09238008694866724,4.565118963995687,101325.0,128383.52164146176,1.2670468457089736,1.0,0.0,4.565118963994814,1.2859377921141475,1.2862329895432039,3.5500309517230986,0.0,16805.495516594834,0.0,0.0,22699.80471090744,2314.735889514507,19294.838301785465,1967.5259443118155,0.85,0.8500001893194323,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.706827593753,2034.6934298245008,7.817319631999154,5.074750913822905,0.4585960566539242,4.616154857168981,3.3240992776845495,3.5,0.9497426507670141,0.6,0.00022954614397785515,1.000025782778395,0.00022954022579308082,199.05562031263815,0.0,1.1949000047485626e-06,3.3863466134574263,0.013481319921966118,7.726912128083463e-05,0.0001522770226970205,0.00069516272409497,0.0923800869444801,0.0923800869444801,0.0923800869444801,0.09238008699172187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.42935015244,595.730452021839,0.0,0.0923800869444801,0.09238008694866724,0.09238008694866724,0.4273220021863129,0.4273220021863129,0.5,9.999968335242833,0.49193885912006863,0.49193885912006863,-8.424194675171748e-11,0.49433974206937137,0.49433974206937137,-8.424194675171748e-11,26360.97288640259,20099.87587683411,0.7624861177715465,0.8995610726641877,0.6806366803846773,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524615879745661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.22700489566,15450.0,,,,,,,,,,,,,,,,,3.0,16805.495516594834,1466.5689350453547,0.4273220021863129,6.178477068285765,3.3240992776845495
551.0,-30.161686887286585,5.074988628283196,35.0110556321156,23.826478281430923,4.731626626854722,-26.672385465549485,-40.17960409456862,1.2423086323319896,-4.781120976304578,-5.275952274634515,40.02118514714602,47944.25535504123,15421.474264796181,15421.474264796181,63365.72961983741,87616.53276589734,87616.53276589734,15421.474264796181,103038.00703069352,103038.00703069352,103038.00703069352,129398.44062426602,124895.41041902495,4503.03020524107,0.0,103627.23292750858,63954.95551845788,44080.308232278556,26360.4335935725,70440.74182585106,20099.501148007414,1466.5322619801098,0.0,0.885430398120036,2.848634429647083,0.0014984597031051942,1.0,1.0,-4.781120976304578,350857.4191533667,1555446.8730253098,4.433273427076636,1555446.8730253098,4.433273427076636,0.7624875014540088,0.09237970819660452,4.565118963995687,101325.0,128383.4538836562,1.2670461769914256,1.0,0.0,4.565118963996631,1.285935861936837,1.2862310513120034,3.550036280285274,0.0,16805.48518742273,0.0,0.0,22699.788054768967,2314.7341910610626,19294.821396820353,1967.5242204851152,0.85,0.8500000682943262,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.7767544040441,2034.6934298245008,7.817141108525911,5.074988628283196,0.4590482704599337,4.615940357823263,3.324295663012233,3.5,0.949798760860638,0.6,0.00022954022579308082,1.000025536481786,0.00022953436429296777,199.0558229121143,0.0,1.1780479413791761e-06,3.3385878658685852,0.013482497969907498,7.726792050595251e-05,0.00015227230528712832,0.0006951411885576102,0.09237970819547056,0.09237970819547056,0.09237970819547056,0.09237970821898395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.1303442247,595.7305461993906,0.0,0.09237970819547056,0.09237970819660452,0.09237970819660452,0.42732200067843623,0.42732200067843623,0.5,9.999968335254803,0.4923255412741696,0.4923255412741696,6.536993168992922e-12,0.49483129832992745,0.49483129832992745,6.536993168992922e-12,26360.4335935725,20099.501148007414,0.7624875014540088,0.8995607936170656,0.6806324594589399,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463071960313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.17924614807,15450.0,,,,,,,,,,,,,,,,,3.0,16805.48518742273,1466.5322619801098,0.42732200067843623,6.178477068285765,3.324295663012233
552.0,-30.161927212387596,5.075225105801784,35.01102115066738,23.82690729517492,4.732148841054061,-26.67254905242661,-40.17973628416655,1.2427544255597789,-4.780224632687975,-5.275383598498,40.021116855640166,47943.69905901332,15421.622697731327,15421.622697731327,63365.32175674465,87616.10418891258,87616.10418891258,15421.622697731327,103037.72688664391,103037.72688664391,103037.72688664391,129397.56262772428,124894.55279092149,4503.0098368028,0.0,103627.15483370553,63954.74970088829,44080.4501475747,26359.83574108037,70440.28588865507,20099.085031632487,1466.4921393168138,0.0,0.8854335724028468,2.848689691012867,0.0014984597031051942,1.0,1.0,-4.780224632687975,350865.21418108675,1555443.927187657,4.433166538945834,1555443.927187657,4.433166538945834,0.7624890090005059,0.0923793040740322,4.565118963995687,101325.0,128383.38534638527,1.2670455005811525,1.0,0.0,4.565118963995008,1.2859337848510375,1.2862289662115107,3.550042014429623,0.0,16805.47489735732,0.0,0.0,22699.770948138525,2314.732446670221,19294.80446256041,1967.5224936711732,0.85,0.8499999628473195,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.8466475373389,2034.6934298245008,7.816939404277468,5.075225105801784,0.459512871053378,4.615712234748406,3.324491958397459,3.5,0.9498548452564168,0.6,0.00022953436429296777,1.0000250466896676,0.000229528615360969,199.056021625721,0.0,1.1667657285031265e-06,3.3066140745778605,0.013483664735636001,7.726676287253413e-05,0.00015226760142043362,0.0006951197148465582,0.09237930407448618,0.09237930407448618,0.09237930407448618,0.0923793040427016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.80016708456,595.7306501948855,0.0,0.09237930407448618,0.0923793040740322,0.0923793040740322,0.4273219991706138,0.4273219991706138,0.5,9.99996833523974,0.4926899575834227,0.4926899575834227,-4.297362465877086e-11,0.4951589658100488,0.4951589658100488,-4.297362465877086e-11,26359.83574108037,20099.085031632487,0.7624890090005059,0.8995608259867967,0.6806289675598124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524645417699757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.147272356786,15450.0,,,,,,,,,,,,,,,,,3.0,16805.47489735732,1466.4921393168138,0.4273219991706138,6.178477068285765,3.324491958397459
553.0,-30.162167775240302,5.075460205485139,35.010986791606136,23.82732321219521,4.732655841134014,-26.67271502086571,-40.17986875316126,1.2431868157343564,-4.779271207593354,-5.2748276333583135,40.02105142223764,47943.14303088241,15421.788037964543,15421.788037964543,63364.931068846956,87615.68525513262,87615.68525513262,15421.788037964543,103037.47329309717,103037.47329309717,103037.47329309717,129396.73646051533,124893.7464244558,4502.990036059518,0.0,103627.0780763765,63954.53585018991,44080.60247354066,26359.26316741817,70439.86564095883,20098.686780939835,1466.4535054050216,0.0,0.885436670800013,2.8487426525411736,0.0014984597031051942,1.0,1.0,-4.779271207593354,350872.83510674903,1555441.1046418776,4.433062206621531,1555441.1046418776,4.433062206621531,0.7624904631546443,0.0923789110226932,4.565118963995687,101325.0,128383.31563991646,1.2670448126317932,1.0,0.0,4.5651189639986764,1.285931770352152,1.2862269438570852,3.550047575809975,0.0,16805.464693281552,0.0,0.0,22699.754134265844,2314.7307321323638,19294.792017521337,1967.5212246303618,0.85,0.850000044202918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.9165472256466,2034.6934298245008,7.816746258046729,5.075460205485139,0.45997103879044055,4.615489166694698,3.3246882768293715,3.5,0.9499109362369633,0.6,0.000229528615360969,1.0000250715178784,0.00022952286087445908,199.0562205362647,0.0,1.1443595322722876e-06,3.243114914459663,0.013484809095168273,7.72656028084201e-05,0.0001522630125525489,0.0006950987661187543,0.092378911017764,0.092378911017764,0.092378911017764,0.09237891105043504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.4838083867,595.7307498379838,0.0,0.092378911017764,0.0923789110226932,0.0923789110226932,0.42732199766272644,0.42732199766272644,0.5,9.999968335227297,0.4930655043050933,0.4930655043050933,-7.167955118347891e-11,0.49555642576495984,0.49555642576495984,-7.167955118347891e-11,26359.26316741817,20098.686780939835,0.7624904631546443,0.8995606464076218,0.680625134568752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452465983388798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08377319667,15450.0,,,,,,,,,,,,,,,,,3.0,16805.464693281552,1466.4535054050216,0.42732199766272644,6.178477068285765,3.3246882768293715
554.0,-30.162405527862344,5.075694082310335,35.01095254725384,23.827709478233032,4.733128139953116,-26.67288260343592,-40.18000150155274,1.243589135437429,-4.778264879633355,-5.274260493075598,40.020986012183464,47942.60189242094,15421.934780970532,15421.934780970532,63364.53667339147,87615.28964929438,87615.28964929438,15421.934780970532,103037.22443026492,103037.22443026492,103037.22443026492,129395.9094191582,124892.93946884981,4502.969950308387,0.0,103627.00339848807,63954.31564195202,44080.76417392895,26358.68498889328,70439.44916282223,20098.284830498615,1466.4143755951384,0.0,0.8854398265161235,2.8487962132590767,0.0014984597031051942,1.0,1.0,-4.778264879633355,350880.60935161775,1555438.2831056607,4.432955944701278,1555438.2831056607,4.432955944701278,0.7624919391451963,0.09237851211949812,4.565118963995687,101325.0,128383.24988645024,1.2670441636955365,1.0,0.0,4.565118963996719,1.2859298967946293,1.2862250624692537,3.5500527481124142,0.0,16805.454476431994,0.0,0.0,22699.7377758995,2314.7290640432257,19294.773850827518,1967.5193721431394,0.85,0.8499998564438458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.9864376017954,2034.6934298245008,7.81654373646694,5.075694082310335,0.460433492976013,4.615260589334322,3.3248845737435198,3.5,0.9499670210695771,0.6,0.00022952286087445908,1.0000247786799195,0.0002295171737418749,199.05641712350098,0.0,1.1454663357904268e-06,3.2462515956300697,0.013485954561504063,7.726444031371244e-05,0.00015225842056074666,0.0006950778031298954,0.09237851211609878,0.09237851211609878,0.09237851211609878,0.09237851213315186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.1675625661,595.7308494455112,0.0,0.09237851211609878,0.09237851211949812,0.09237851211949812,0.42732199615479755,0.42732199615479755,0.5,9.9999683352248,0.4934498050983507,0.4934498050983507,-2.8421709430404007e-13,0.49599561344223275,0.49599561344223275,-2.8421709430404007e-13,26358.68498889328,20098.284830498615,0.7624919391451963,0.8995603660517425,0.6806214764911156,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524674264365411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.086909877835,15450.0,,,,,,,,,,,,,,,,,3.0,16805.454476431994,1466.4143755951384,0.42732199615479755,6.178477068285765,3.3248845737435198
555.0,-30.162640709864224,5.075926800015856,35.01091829545849,23.828138841222994,4.733649838526895,-26.673041937061853,-40.18013299265874,1.2440351598134678,-4.777381313959438,-5.273689365181222,40.02091730883039,47942.0675464403,15422.073875323713,15422.073875323713,63364.14142176401,87614.86501325006,87614.86501325006,15422.073875323713,103036.93888857377,103036.93888857377,103036.93888857377,129395.02110211333,124892.07161884216,4502.949483271167,0.0,103626.92582420616,63954.12835753266,44080.88607408167,26358.082213539554,70438.96828762122,20097.86523122224,1466.3739626901142,0.0,0.8854430146888727,2.848851945187294,0.0014984597031051942,1.0,1.0,-4.777381313959438,350888.438392957,1555435.3195147843,4.432848590391187,1555435.3195147843,4.432848590391187,0.7624934571642856,0.09237810605650008,4.565118963995687,101325.0,128383.1852465059,1.2670435257488863,1.0,0.0,4.565118963996587,1.2859278182845677,1.286222976168479,3.5500584862419196,0.0,16805.444307861955,0.0,0.0,22699.720783071378,2314.727331256992,19294.765676930696,1967.5185386376284,0.85,0.8500001326589015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.056334493858,2034.6934298245008,7.81633732687105,5.075926800015856,0.4608970817358653,4.615029718279991,3.325080893594929,3.5,0.950023112455694,0.6,0.0002295171737418749,1.0000245108130126,0.0002295115482272321,199.0566115855416,0.0,1.1320602359118619e-06,3.2082587085742165,0.013487086621739976,7.726328884515642e-05,0.0001522538848967185,0.0006950570972840261,0.09237810605304562,0.09237810605304562,0.09237810605304562,0.09237810607687759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.8353942951,595.7309540680964,0.0,0.09237810605304562,0.09237810605650008,0.09237810605650008,0.42732199464687515,0.42732199464687515,0.5,9.999968335219274,0.4938183158489551,0.4938183158489551,-4.206412995699793e-11,0.49630805122177435,0.49630805122177435,-4.206412995699793e-11,26358.082213539554,20097.86523122224,0.7624934571642856,0.899560895938044,0.6806185370387592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524688526294405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04891699078,15450.0,,,,,,,,,,,,,,,,,3.0,16805.444307861955,1466.3739626901142,0.42732199464687515,6.178477068285765,3.325080893594929
556.0,-30.16287326256445,5.076158062954044,35.01088414234858,23.828586958721303,4.734193004341815,-26.6731961840682,-40.18025236492974,1.2445001986015147,-4.7764933152619165,-5.2731434487327284,40.020851651208886,47941.48915470925,15422.248447459306,15422.248447459306,63363.737602168556,87614.42796002504,87614.42796002504,15422.248447459306,103036.67640748435,103036.67640748435,103036.67640748435,129394.1883974484,124891.258478459,4502.929918989396,0.0,103626.84708934266,63953.908286403006,44081.04311437739,26357.511989964045,70438.55510434143,20097.46836237538,1466.3356417082935,0.0,0.8854460620077123,2.8489046175692314,0.0014984597031051942,1.0,1.0,-4.7764933152619165,350895.9219644006,1555432.4873089832,4.432745979495271,1555432.4873089832,4.432745979495271,0.7624948959532958,0.0923777179006072,4.565118963995687,101325.0,128383.11258920413,1.2670428086770702,1.0,0.0,4.5651189639966665,1.2859256505445367,1.2862208006965183,3.5500644707277957,0.0,16805.434182864923,0.0,0.0,22699.70353601514,2314.7255725467044,19294.751873181296,1967.517131046922,0.85,0.850000170379689,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.1262440213159,2034.6934298245008,7.816148862339439,5.076158062954044,0.46134862811576394,4.61480943483828,3.3252772535732786,3.5,0.9500792153066511,0.6,0.0002295115482272321,1.0000242368287213,0.00022950598572996542,199.05680387385422,0.0,1.1197958832245311e-06,3.1735015330583214,0.0134882064176232,7.726224351506516e-05,0.00015224930471216693,0.0006950361881966711,0.09237771791382525,0.09237771791382525,0.09237771791382525,0.09237771780187351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.51795151853,595.7310540525976,0.0,0.09237771791382525,0.0923777179006072,0.0923777179006072,0.42732199313894575,0.42732199313894575,0.5,9.999968335235842,0.49419050874649884,0.49419050874649884,1.4495071809506044e-11,0.49665013347083686,0.49665013347083686,1.4495071809506044e-11,26357.511989964045,20097.46836237538,0.7624948959532958,0.8995604397095757,0.6806143181627303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524702634047422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.01415981526,15450.0,,,,,,,,,,,,,,,,,3.0,16805.434182864923,1466.3356417082935,0.42732199313894575,6.178477068285765,3.3252772535732786
557.0,-30.163102763855157,5.076387995165827,35.01085022360496,23.82893693810331,4.734623778642011,-26.673360002769236,-40.18038444975389,1.2448654981474665,-4.77539249960995,-5.272589021941001,40.020790103832184,47940.985496946254,15422.40813468424,15422.40813468424,63363.39363163049,87614.05625554462,87614.05625554462,15422.40813468424,103036.46439022887,103036.46439022887,103036.46439022887,129393.4296135,124890.51912755657,4502.910485943433,0.0,103626.77565026317,63953.704899188204,44081.189723416624,26356.965223271138,70438.15494668776,20097.08870908765,1466.2983001196328,0.0,0.8854491380182833,2.8489553626443778,0.0014984597031051942,1.0,1.0,-4.77539249960995,350903.5223251444,1555429.8324058666,4.4326424029583205,1555429.8324058666,4.4326424029583205,0.7624963093756899,0.09237733160999116,4.565118963995687,101325.0,128383.04800493587,1.2670421712799,1.0,0.0,4.56511896399383,1.285923950099369,1.2862190927077377,3.550069165165576,0.0,16805.424102702167,0.0,0.0,22699.687887117474,2314.723976803238,19294.73497715077,1967.5154081312955,0.85,0.8500000120310428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.1961337436164,2034.6934298245008,7.815952946058287,5.076387995165827,0.461803200754634,4.614584794411193,3.3254735625596585,3.5,0.9501353035884739,0.6,0.00022950598572996542,1.000023918849862,0.00022950049634205016,199.05699363940306,0.0,1.1072529274606997e-06,3.137954796423623,0.013489313670550661,7.726108687775705e-05,0.00015224489885220838,0.0006950160749218217,0.0923773316080176,0.0923773316080176,0.0923773316080176,0.0923773316353746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.22038096,595.7311477779575,0.0,0.0923773316080176,0.09237733160999116,0.09237733160999116,0.42732199163109935,0.42732199163109935,0.5,9.999968335274486,0.4945945141544712,0.4945945141544712,-4.092726157978177e-12,0.4971965223310235,0.4971965223310235,-4.092726157978177e-12,26356.965223271138,20097.08870908765,0.7624963093756899,0.899560666794695,0.6806110343638494,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524716584103503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97861307863,15450.0,,,,,,,,,,,,,,,,,3.0,16805.424102702167,1466.2983001196328,0.42732199163109935,6.178477068285765,3.3254735625596585
