time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
558.0,-30.16332950071218,5.076616798599735,35.010816134747614,23.829443449527048,4.735232633961432,-26.673501994173893,-40.18049065545199,1.2453897940922594,-4.774697039129194,-5.272019533864625,40.02071736046939,47940.373599141894,15422.54358796349,15422.54358796349,63362.917187105384,87613.58590147393,87613.58590147393,15422.54358796349,103036.12948943742,103036.12948943742,103036.12948943742,129392.46415790624,124889.57443997674,4502.889717929508,0.0,103626.69313333405,63953.48083295082,44081.347000425805,26356.334668468826,70437.68166889463,20096.648986076027,1466.2565585980055,0.0,0.8854523322858878,2.8490135008902633,0.0014984597031051942,1.0,1.0,-4.774697039129194,350911.3292889499,1555426.694557562,4.4325348449402195,1555426.694557562,4.4325348449402195,0.7624978677372192,0.09237692018444002,4.565118963995687,101325.0,128382.96933461599,1.2670413948642092,1.0,0.0,4.565118963996696,1.2859215043893961,1.286216639377141,3.5500759170859166,0.0,16805.414075917553,0.0,0.0,22699.669811590906,2314.722133612488,19294.71553655112,1967.5134257418306,0.85,0.8499998324512568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.2660161204115,2034.6934298245008,7.815744791614745,5.076616798599735,0.4622638465819753,4.61435295201776,3.3256698555484694,3.5,0.9501913872995627,0.6,0.00022950049634205016,1.0000236307786583,0.00022949507319477232,199.0571811194649,0.0,1.0927010553308823e-06,3.09671479080772,0.013490406371605992,7.726015686978728e-05,0.0001522403394722629,0.0006949952608099685,0.09237692018090794,0.09237692018090794,0.09237692018090794,0.09237692023175959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.86868001375,595.7312585526653,0.0,0.09237692018090794,0.09237692018444002,0.09237692018444002,0.427321990123408,0.427321990123408,0.5,9.999968335287301,0.49493755744492773,0.49493755744492773,4.064304448547773e-11,0.49732249473544243,0.49732249473544243,4.064304448547773e-11,26356.334668468826,20096.648986076027,0.7624978677372192,0.8995599469748949,0.6806069203767169,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524730351140869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.937373073015,15450.0,,,,,,,,,,,,,,,,,3.0,16805.414075917553,1466.2565585980055,0.427321990123408,6.178477068285765,3.3256698555484694
559.0,-30.16355540753858,5.0768439601136865,35.01078245138732,23.829789796751015,4.7356582465058805,-26.673663768905634,-40.180622425954766,1.245751330386214,-4.773521471665333,-5.271492948018626,40.02066087680714,47939.885888310106,15422.740618317914,15422.740618317914,63362.62650662802,87613.22132565055,87613.22132565055,15422.740618317914,103035.96194396846,103035.96194396846,103035.96194396846,129391.79700912564,124888.92558360781,4502.871425517836,0.0,103626.62241000783,63953.28697176838,44081.483820266054,26355.83506515718,70437.31888542324,20096.30254002991,1466.2220756183294,0.0,0.8854552464943435,2.8490599024750285,0.0014984597031051942,1.0,1.0,-4.773521471665333,350918.5482374191,1555424.2580892227,4.432436717585181,1555424.2580892227,4.432436717585181,0.7624991767609568,0.09237655627563697,4.565118963995687,101325.0,128382.91093039411,1.2670408184593547,1.0,0.0,4.565118963996347,1.2859198213032386,1.2862149489305985,3.5500805636303863,0.0,16805.404096863727,0.0,0.0,22699.654319480673,2314.7205538568905,19294.706921247955,1967.5125472253987,0.85,0.850000033026467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.3359120504822,2034.6934298245008,7.81556780279351,5.0768439601136865,0.46270445988466413,4.614139500229022,3.325866191242975,3.5,0.9502474832122785,0.6,0.00022949507319477232,1.0000235443145613,0.00022948967001779283,199.0573679135166,0.0,1.0795164099241582e-06,3.059349505725064,0.013491485888015917,7.725900301371389e-05,0.00015223607018105843,0.0006949757709877281,0.09237655627557248,0.09237655627557248,0.09237655627557248,0.0923765562665798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.5955918628,595.7313445668079,0.0,0.09237655627557248,0.09237655627563697,0.09237655627563697,0.42732198861573745,0.42732198861573745,0.5,9.99996833528421,0.4953570473517175,0.4953570473517175,-1.4210854715202004e-12,0.49797147635331385,0.49797147635331385,-1.4210854715202004e-12,26355.83506515718,20096.30254002991,0.7624991767609568,0.899560453311642,0.6806035017643338,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474395237332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.90000778793,15450.0,,,,,,,,,,,,,,,,,3.0,16805.404096863727,1466.2220756183294,0.42732198861573745,6.178477068285765,3.325866191242975
560.0,-30.163777794927036,5.077070090713753,35.01074861111264,23.830271057691448,4.736236959901628,-26.673805757043063,-40.1807323336601,1.2462498825135562,-4.772771956130384,-5.270918482816964,40.02058898486304,47939.31290974868,15422.864327950114,15422.864327950114,63362.177237698794,87612.77323069697,87612.77323069697,15422.864327950114,103035.63755864708,103035.63755864708,103035.63755864708,129390.84458323398,124887.9939820523,4502.850601181685,0.0,103626.541974072,63953.081650628024,44081.62258160441,26355.207024586896,70436.82960619131,20095.864791129687,1466.18035750822,0.0,0.8854584631026613,2.8491178875427594,0.0014984597031051942,1.0,1.0,-4.772771956130384,350926.4236961422,1555421.156976148,4.43232840831315,1555421.156976148,4.43232840831315,0.7625007374209642,0.09237614352336908,4.565118963995687,101325.0,128382.84233744713,1.2670401414996015,1.0,0.0,4.565118963997303,1.2859174960754558,1.286212616220758,3.55008698297376,0.0,16805.394126880277,0.0,0.0,22699.636699800558,2314.7187571495424,19294.695386401683,1967.511370998423,0.85,0.8500001846536693,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.4057657567453,2034.6934298245008,7.815353839323501,5.077070090713753,0.46316579359740206,4.613904297116351,3.3260624129640166,3.5,0.9503035465611476,0.6,0.00022948967001779283,1.000023177552323,0.00022948435113223715,199.05755179777702,0.0,1.075542187906986e-06,3.0480865605283984,0.013492561430203824,7.725804061268391e-05,0.00015223162940510894,0.0006949554983172263,0.09237614352632696,0.09237614352632696,0.09237614352632696,0.09237614349753095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.2480075908,595.7314540448572,0.0,0.09237614352632696,0.09237614352336908,0.09237614352336908,0.42732198710801994,0.42732198710801994,0.5,9.999968335268317,0.4957106213500424,0.4957106213500424,6.480149750132114e-12,0.49814652668658255,0.49814652668658255,6.480149750132114e-12,26355.207024586896,20095.864791129687,0.7625007374209642,0.8995603236538819,0.6806000948335539,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524757503839054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.888744842734,15450.0,,,,,,,,,,,,,,,,,3.0,16805.394126880277,1466.18035750822,0.42732198710801994,6.178477068285765,3.3260624129640166
561.0,-30.163997209363785,5.077294621630035,35.010715063783806,23.830660606641345,4.736711873260023,-26.673955423968728,-40.18084713080896,1.2466552506368331,-4.771716734383006,-5.270391298753279,40.02052975252195,47938.777396550526,15423.056290077293,15423.056290077293,63361.83368662782,87612.38075584946,87612.38075584946,15423.056290077293,103035.43704592675,103035.43704592675,103035.43704592675,129390.12466236552,124887.29260198027,4502.832060385245,0.0,103626.46844917689,63952.86509158358,44081.781508437,26354.68761643877,70436.46912487577,20095.50405590304,1466.144892035139,0.0,0.8854613902880918,2.849166024448532,0.0014984597031051942,1.0,1.0,-4.771716734383006,350933.6510905242,1555418.6019487348,4.432229844915929,1555418.6019487348,4.432229844915929,0.7625020773673843,0.09237577507141125,4.565118963995687,101325.0,128382.77162880858,1.2670394436595962,1.0,0.0,4.5651189639955465,1.2859156073735452,1.2862107202453934,3.550092197200906,0.0,16805.384219872678,0.0,0.0,22699.6205940001,2314.7171148149573,19294.678664470954,1967.5096658360353,0.85,0.850000051083271,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.4756418825598,2034.6934298245008,7.815174387135964,5.077294621630035,0.4636051764422282,4.6136894451878065,3.326258702295226,3.5,0.9503596292272075,0.6,0.00022948435113223715,1.0000228677446341,0.00022947910346270028,199.05773322410323,0.0,1.0587643370064422e-06,3.000538131076257,0.013493620194540831,7.725703540933459e-05,0.00015222731572290258,0.0006949358058447814,0.09237577507199264,0.09237577507199264,0.09237577507199264,0.09237577507890266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.9616300787,595.731544244697,0.0,0.09237577507199264,0.09237577507141125,0.09237577507141125,0.4273219856002135,0.4273219856002135,0.5,9.999968335280242,0.4961159047158503,0.4961159047158503,2.745537130977027e-11,0.49867456437027613,0.49867456437027613,2.745537130977027e-11,26354.68761643877,20095.50405590304,0.7625020773673843,0.8995600499834051,0.6805959752406183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524770844207977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.84119641328,15450.0,,,,,,,,,,,,,,,,,3.0,16805.384219872678,1466.144892035139,0.4273219856002135,6.178477068285765,3.326258702295226
562.0,-30.164214012708236,5.077518004964458,35.01068152845472,23.831089585460745,4.737229970666872,-26.67409928420851,-40.180961054842896,1.247100581500961,-4.770814496346304,-5.269829131007685,40.02046300392275,47938.250547557844,15423.193999899351,15423.193999899351,63361.4445474572,87611.97088528644,87611.97088528644,15423.193999899351,103035.16488518579,103035.16488518579,103035.16488518579,129389.26458187253,124886.45259532526,4502.811986547271,0.0,103626.39231160584,63952.67197413185,44081.91148608221,26354.09969668673,70436.01118276894,20095.094912972567,1466.105380096866,0.0,0.8854645247383905,2.8492204378326798,0.0014984597031051942,1.0,1.0,-4.770814496346304,350941.3582192473,1555415.7227047142,4.4321243030380675,1555415.7227047142,4.4321243030380675,0.7625035627947839,0.0923753766806571,4.565118963995687,101325.0,128382.70804671003,1.2670388161530721,1.0,0.0,4.565118963996849,1.2859135312516734,1.2862086368986587,3.550097928864722,0.0,16805.3743650103,0.0,0.0,22699.603915886855,2314.7154141207097,19294.66221686194,1967.5079886466776,0.85,0.8499999510281373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.5454787373094,2034.6934298245008,7.814967613397609,5.077518004964458,0.4640594679767167,4.613458536987741,3.326454885939494,3.5,0.9504156816969982,0.6,0.00022947910346270028,1.0000225956494941,0.0002294739183504732,199.05791249169323,0.0,1.0445892027180598e-06,2.9603658005029816,0.01349466478374355,7.725603786323424e-05,0.00015222306559946604,0.0006949164035256819,0.09237537667458826,0.09237537667458826,0.09237537667458826,0.09237537673815503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.6389128832,595.73164589037,0.0,0.09237537667458826,0.0923753766806571,0.0923753766806571,0.4273219840924473,0.4273219840924473,0.5,9.999968335291525,0.4964957036544888,0.4964957036544888,-9.549694368615746e-12,0.4990146346613642,0.4990146346613642,-9.549694368615746e-12,26354.09969668673,20095.094912972567,0.7625035627947839,0.8995603737844482,0.6805929203339837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478400626117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.801024082706,15450.0,,,,,,,,,,,,,,,,,3.0,16805.3743650103,1466.105380096866,0.4273219840924473,6.178477068285765,3.326454885939494
563.0,-30.164429110066724,5.077740051844465,35.01064812330279,23.831499635148816,4.737727262081675,-26.67424307733417,-40.181074978876836,1.2475266837429317,-4.769849096942721,-5.269283480139403,40.020399687420536,47937.7318952246,15423.354374350622,15423.354374350622,63361.08626957522,87611.56981815425,87611.56981815425,15423.354374350622,103034.92419250487,103034.92419250487,103034.92419250487,129388.466943278,124885.6743175643,4502.792625713699,0.0,103626.31774156816,63952.4798161229,44082.04213938362,26353.542750773144,70435.58489015677,20094.707634040577,1466.0677106532883,0.0,0.8854675616569723,2.849272014209213,0.0014984597031051942,1.0,1.0,-4.769849096942721,350948.8390350501,1555412.991511302,4.43202204568615,1555412.991511302,4.43202204568615,0.7625049817429594,0.09237499222707407,4.565118963995687,101325.0,128382.63973214349,1.2670381419407204,1.0,0.0,4.56511896399529,1.2859115451185021,1.286206643641745,3.550103412109106,0.0,16805.364555142987,0.0,0.0,22699.587581145468,2314.7137484406467,19294.65161884598,1967.5069079498076,0.85,0.8500000958110945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.615323922614,2034.6934298245008,7.814772305119869,5.077740051844465,0.4645056555429621,4.613234396301503,3.3266510976147616,3.5,0.9504717421756462,0.6,0.0002294739183504732,1.0000224178861299,0.00022946877414562402,199.05809034894125,0.0,1.0321376159587037e-06,2.9250780036269663,0.013495696921359508,7.725504032904252e-05,0.00015221887802143068,0.0006948972867337795,0.09237499222581483,0.09237499222581483,0.09237499222581483,0.09237499223824673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.3327894244,595.7317423095247,0.0,0.09237499222581483,0.09237499222707407,0.09237499222707407,0.4273219825847108,0.4273219825847108,0.5,9.999968335272865,0.49688936756524527,0.49688936756524527,1.1425527191022411e-11,0.49943438319667166,0.49943438319667166,1.1425527191022411e-11,26353.542750773144,20094.707634040577,0.7625049817429594,0.8995607315306018,0.6805896759426754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524797011704695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.76573628583,15450.0,,,,,,,,,,,,,,,,,3.0,16805.364555142987,1466.0677106532883,0.4273219825847108,6.178477068285765,3.3266510976147616
564.0,-30.16464161776503,5.077960926291194,35.0106148198666,23.831883596163266,4.738194516132007,-26.67438770721451,-40.18118520090354,1.2479262359592915,-4.768852067539115,-5.268725901571662,40.020335810477086,47937.20865966849,15423.495066384912,15423.495066384912,63360.7037260534,87611.1867590703,87611.1867590703,15423.495066384912,103034.68182545522,103034.68182545522,103034.68182545522,129387.65771297709,124884.88480134428,4502.772911632819,0.0,103626.24517916823,63952.26707988663,44082.19788809066,26352.975887521876,70435.17377561254,20094.31356188995,1466.0293194792318,0.0,0.885470661883635,2.8493245732793597,0.0014984597031051942,1.0,1.0,-4.768852067539115,350956.4835071711,1555410.2361460577,4.4319176571481576,1555410.2361460577,4.4319176571481576,0.7625064299248496,0.09237460063905467,4.565118963995687,101325.0,128382.5737559729,1.2670374908065423,1.0,0.0,4.565118963995593,1.2859096833281978,1.2862047748088588,3.5501085520875955,0.0,16805.35477222548,0.0,0.0,22699.57168618183,2314.712127605434,19294.63176236657,1967.504883152409,0.85,0.8499998162569743,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.6851564759445,2034.6934298245008,7.814567088260358,5.077960926291194,0.46495648825205826,4.613004438039136,3.326847278431838,3.5,0.950527793837668,0.6,0.00022946877414562402,1.000022148022287,0.00022946369197866,199.0582660651565,0.0,1.0239955936408963e-06,2.9020035123783003,0.013496720916953149,7.725407522145903e-05,0.00015221469892416498,0.0006948782086575995,0.09237460063880377,0.09237460063880377,0.09237460063880377,0.09237460063454972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.0239562961,595.7318395821244,0.0,0.09237460063880377,0.09237460063905467,0.09237460063905467,0.42732198107687813,0.42732198107687813,0.5,9.999968335269823,0.4972879470916496,0.4972879470916496,-2.6716406864579767e-12,0.4998738340325417,0.4998738340325417,-2.6716406864579767e-12,26352.975887521876,20094.31356188995,0.7625064299248496,0.8995605509245069,0.6805862197825124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524809914832748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.74266179458,15450.0,,,,,,,,,,,,,,,,,3.0,16805.35477222548,1466.0293194792318,0.42732198107687813,6.178477068285765,3.326847278431838
565.0,-30.16485094738702,5.078180753884484,35.01058153886476,23.832280618976824,4.7386759648980625,-26.674528135961943,-40.18129853121934,1.2483390013171567,-4.767901182683204,-5.268159261943665,40.02026985058199,47936.715758627666,15423.620688940442,15423.620688940442,63360.33644756811,87610.79845184888,87610.79845184888,15423.620688940442,103034.41914078932,103034.41914078932,103034.41914078932,129386.80940197232,124884.05661355582,4502.752788416497,0.0,103626.17187440612,63952.089191768755,44082.314091819295,26352.390261182998,70434.7043530023,20093.90621326345,1465.98983064483,0.0,0.8854738162318864,2.8493788487587004,0.0014984597031051942,1.0,1.0,-4.767901182683204,350964.2523417097,1555407.3909360394,4.43181144677278,1555407.3909360394,4.43181144677278,0.7625079172746512,0.09237420107589851,4.565118963995687,101325.0,128382.51357011606,1.2670368968183179,1.0,0.0,4.565118963993207,1.285907759494597,1.286202843998237,3.5501138633691154,0.0,16805.345034017588,0.0,0.0,22699.555628602022,2314.710490187987,19294.625586719612,1967.504253411676,0.85,0.8500001454833719,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.7549932175505,2034.6934298245008,7.814354234411518,5.078180753884484,0.46541077657418484,4.6127699773102995,3.3270434756430087,3.5,0.9505838501837168,0.6,0.00022946369197866,1.0000218168302577,0.00022945868591745818,199.05843915378432,0.0,1.0116473437099484e-06,2.8670085720739937,0.01349773256429686,7.725308290921937e-05,0.00015221060906944064,0.0006948595379842374,0.09237420108167074,0.09237420108167074,0.09237420108167074,0.09237420106187559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.7050522554,595.7319400267276,0.0,0.09237420108167074,0.09237420107589851,0.09237420107589851,0.42732197956903095,0.42732197956903095,0.5,9.99996833532252,0.4976804377649273,0.4976804377649273,-3.410605131648481e-13,0.5002580792604476,0.5002580792604476,-3.410605131648481e-13,26352.390261182998,20093.90621326345,0.7625079172746512,0.8995613317267706,0.68058375766554,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524822662635373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70766685428,15450.0,,,,,,,,,,,,,,,,,3.0,16805.345034017588,1465.98983064483,0.42732197956903095,6.178477068285765,3.3270434756430087
566.0,-30.165058572805513,5.078399336059457,35.01054827263577,23.832728317379974,4.739215562490559,-26.67466027532767,-40.181395516823954,1.2488032259966524,-4.767043193123868,-5.26760977360011,40.020203714612556,47936.1542775945,15423.770138990167,15423.770138990167,63359.92441658466,87610.37603676188,87610.37603676188,15423.770138990167,103034.14617575204,103034.14617575204,103034.14617575204,129385.95766740997,124883.22457732343,4502.73309008654,0.0,103626.09515874855,63951.87339926328,44082.468621650296,26351.81149165792,70434.28011330822,20093.5032814367,1465.9510165876716,0.0,0.8854768829623094,2.8494323681126703,0.0014984597031051942,1.0,1.0,-4.767043193123868,350971.78615469584,1555404.5381337928,4.43170818707412,1555404.5381337928,4.43170818707412,0.7625093738924784,0.09237381026511905,4.565118963995687,101325.0,128382.43751657252,1.2670361462282016,1.0,0.0,4.565118963996168,1.28590559435741,1.2862006719265466,3.550119840855781,0.0,16805.33535239357,0.0,0.0,22699.538823857572,2314.70877658095,19294.60813013358,1967.5024733352961,0.85,0.8500000057205851,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.8248469357623,2034.6934298245008,7.814153400153306,5.078399336059457,0.46585673865141075,4.612542597408046,3.3272397251774697,3.5,0.950639921479277,0.6,0.00022945868591745818,1.0000216392491716,0.00022945372071122235,199.05861083351817,0.0,9.964987291447607e-07,2.824077398396252,0.013498729063026004,7.72522337194744e-05,0.00015220645219798378,0.0006948405613715188,0.09237381026483336,0.09237381026483336,0.09237381026483336,0.09237381025620248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.3852972466,595.7320407393362,0.0,0.09237381026483336,0.09237381026511905,0.09237381026511905,0.42732197806139566,0.42732197806139566,0.5,9.999968335317321,0.49806223143286843,0.49806223143286843,-9.833911462919787e-12,0.5005665804762316,0.5005665804762316,-9.833911462919787e-12,26351.81149165792,20093.5032814367,0.7625093738924784,0.8995609000994546,0.6805798852558612,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524835219814098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.664735680606,15450.0,,,,,,,,,,,,,,,,,3.0,16805.33535239357,1465.9510165876716,0.42732197806139566,6.178477068285765,3.3272397251774697
567.0,-30.165262193080288,5.0786164957341065,35.010515205956416,23.83313438566404,4.739706412489293,-26.674794684388857,-40.18150039538739,1.2492251356702067,-4.76603688263225,-5.267076018192083,40.02014293692928,47935.6494463384,15423.94083903209,15423.94083903209,63359.59028537049,87609.98626695648,87609.98626695648,15423.94083903209,103033.92710598857,103033.92710598857,103033.92710598857,129385.20345111488,124882.48920331436,4502.7142478005235,0.0,103626.02157371756,63951.68475187454,44082.596468714466,26351.27634512632,70433.87281384079,20093.131379999984,1465.9146483941472,0.0,0.8854798491727784,2.8494819667169407,0.0014984597031051942,1.0,1.0,-4.76603688263225,350979.10438142205,1555401.9164675893,4.431608312434681,1555401.9164675893,4.431608312434681,0.7625107458491747,0.09237343593832319,4.565118963995687,101325.0,128382.37599448943,1.2670355390524493,1.0,0.0,4.565118963995703,1.2859036274418165,1.2861986981744946,3.5501252711119253,0.0,16805.325697932774,0.0,0.0,22699.522704884206,2314.7071329031023,19294.59276753501,1967.5009067862127,0.85,0.8499999325264859,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.8946956879895,2034.6934298245008,7.813963365282849,5.0786164957341065,0.4662948839617167,4.61232161177239,3.3274359653900607,3.5,0.9506959901114459,0.6,0.00022945372071122235,1.0000212218542546,0.00022944885138113946,199.05877920176334,0.0,9.8836705580578e-07,2.801032236153581,0.01349971743008181,7.7251315430013e-05,0.00015220240528120935,0.000694822086715006,0.09237343594431266,0.09237343594431266,0.09237343594431266,0.09237343589042808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.0914485783,595.7321332922619,0.0,0.09237343594431266,0.09237343593832319,0.09237343593832319,0.42732197655369825,0.42732197655369825,0.5,9.999968335313364,0.498467773333914,0.498467773333914,-9.549694368615746e-12,0.5010391355598358,0.5010391355598358,-9.549694368615746e-12,26351.27634512632,20093.131379999984,0.7625107458491747,0.899561358110069,0.6805766534098446,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524847674782264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.64169051836,15450.0,,,,,,,,,,,,,,,,,3.0,16805.325697932774,1465.9146483941472,0.42732197655369825,6.178477068285765,3.3274359653900607
568.0,-30.165465076093653,5.078832440817402,35.01048220510719,23.83355089640247,4.740209626688525,-26.674926750234516,-40.18160111792383,1.2496575830347723,-4.765106487739672,-5.266526920923127,40.02007870203342,47935.12866693356,15424.086589995084,15424.086589995084,63359.21525692864,87609.58768995726,87609.58768995726,15424.086589995084,103033.67427995235,103033.67427995235,103033.67427995235,129384.38408509316,124881.68936555173,4502.694719541424,0.0,103625.94756524746,63951.48854198765,44082.73224806646,26350.70980514081,70433.44205320727,20092.73727540826,1465.8764393746499,0.0,0.8854829068158709,2.8495344404233336,0.0014984597031051942,1.0,1.0,-4.765106487739672,350986.6330832211,1555399.1456766438,4.431505359658096,1555399.1456766438,4.431505359658096,0.7625121836941308,0.0923730482339411,4.565118963995687,101325.0,128382.31096481242,1.2670348972594367,1.0,0.0,4.56511896399632,1.2859016109520047,1.2861966749601623,3.550130838249705,0.0,16805.316116787508,0.0,0.0,22699.506493155513,2314.7054797668434,19294.58478965683,1967.50009326904,0.85,0.8500001881307263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.9645197225357,2034.6934298245008,7.813760802632422,5.078832440817402,0.4667391590254306,4.612093281791972,3.3276321407853455,3.5,0.9507520402243844,0.6,0.00022944885138113946,1.0000211450492993,0.00022944399977645278,199.0589469606369,0.0,9.692829018306476e-07,2.746947743788055,0.01350068671298364,7.725043353914521e-05,0.00015219841784199425,0.0006948038835806274,0.09237304824046869,0.09237304824046869,0.09237304824046869,0.09237304817977225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.7808849697,595.7322311098415,0.0,0.09237304824046869,0.0923730482339411,0.0923730482339411,0.42732197504595604,0.42732197504595604,0.5,9.99996833530959,0.49886301051043347,0.49886301051043347,2.808064891723916e-11,0.5014204331834549,0.5014204331834549,2.808064891723916e-11,26350.70980514081,20092.73727540826,0.7625121836941308,0.8995615351165918,0.6805734217947507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524859889510955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.587606026,15450.0,,,,,,,,,,,,,,,,,3.0,16805.316116787508,1465.8764393746499,0.42732197504595604,6.178477068285765,3.3276321407853455
569.0,-30.16566537486894,5.079047128721416,35.01044930899195,23.833963844832056,4.740707837960604,-26.675057475986282,-40.181697824131675,1.2500863961665272,-4.764148387715068,-5.265982554867619,40.02001572073934,47934.60182215522,15424.237451510542,15424.237451510542,63358.83927366576,87609.19568446925,87609.19568446925,15424.237451510542,103033.4331359798,103033.4331359798,103033.4331359798,129383.58688493627,124880.91146620843,4502.6754187278475,0.0,103625.87384856926,63951.27998551695,44082.88207005812,26350.153748956483,70433.0358190146,20092.350598168312,1465.8388367485497,0.0,0.885485935488618,2.8495859690550933,0.0014984597031051942,1.0,1.0,-4.764148387715068,350994.0970394185,1555396.4289643427,4.43140338280294,1555396.4289643427,4.43140338280294,0.7625136000948005,0.09237266494336441,4.565118963995687,101325.0,128382.23814048234,1.2670341785391792,1.0,0.0,4.565118963996172,1.2858996114627348,1.2861946687730865,3.5501363584695222,0.0,16805.306543624705,0.0,0.0,22699.49034534452,2314.703833148376,19294.562492316065,1967.4978195730516,0.85,0.84999981051439,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.0343405199983,2034.6934298245008,7.81356085601201,5.079047128721416,0.46718061573485326,4.611866512986563,3.3278283117116967,3.5,0.9508080890604848,0.6,0.00022944399977645278,1.0000208757442794,0.00022943921006217583,199.05911258291394,0.0,9.657553199998571e-07,2.736950576879595,0.01350165246830364,7.7249586822587e-05,0.0001521944129538658,0.0006947856007898835,0.09237266494352518,0.09237266494352518,0.09237266494352518,0.09237266493077552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.47638232494,595.7323270183974,0.0,0.09237266494352518,0.09237266494336441,0.09237266494336441,0.4273219735381787,0.4273219735381787,0.5,9.999968335306558,0.49926363024343345,0.49926363024343345,6.0254023992456496e-12,0.5018341671525377,0.5018341671525377,6.0254023992456496e-12,26350.153748956483,20092.350598168312,0.7625136000948005,0.8995613853202812,0.6805698670341064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524872060032499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57760885909,15450.0,,,,,,,,,,,,,,,,,3.0,16805.306543624705,1465.8388367485497,0.4273219735381787,6.178477068285765,3.3278283117116967
570.0,-30.16586316111006,5.079260493174113,35.01041647272414,23.834413883183174,4.741248406955439,-26.675180936710163,-40.18179344767702,1.2505528103963137,-4.763272449692238,-5.265444924653658,40.019951654437115,47934.08217194036,15424.396265705576,15424.396265705576,63358.478437645936,87608.77937482782,87608.77937482782,15424.396265705576,103033.1756405334,103033.1756405334,103033.1756405334,129382.76879801115,124880.11259935016,4502.6561986609895,0.0,103625.79765528647,63951.100454494495,44082.99688976886,26349.593157477753,70432.59004724662,20091.960434498465,1465.8011447189797,0.0,0.8854889334226829,2.8496378323786486,0.0014984597031051942,1.0,1.0,-4.763272449692238,351001.4687608043,1555393.6654533662,4.431302441396093,1555393.6654533662,4.431302441396093,0.7625150154850329,0.09237228352727175,4.565118963995687,101325.0,128382.17221998789,1.267033527954482,1.0,0.0,4.565118963995777,1.2858974356452961,1.2861924862969918,3.5501423655182838,0.0,16805.297015470038,0.0,0.0,22699.473655027487,2314.702131209688,19294.556322396427,1967.4971904163428,0.85,0.8500001636876309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.1041527877126,2034.6934298245008,7.8133649857957925,5.079260493174113,0.46761831773774354,4.611642175436369,3.3280244632974365,3.5,0.9508641323706961,0.6,0.00022943921006217583,1.0000206139113064,0.00022943448052014376,199.05927612787548,0.0,9.534362734944151e-07,2.7020383990831722,0.013502605904577135,7.724874959377666e-05,0.00015219046046839916,0.0006947675572235249,0.09237228351535123,0.09237228351535123,0.09237228351535123,0.0923722835998356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.16663383617,595.7324245792099,0.0,0.09237228351535123,0.09237228352727175,0.09237228352727175,0.42732197203037614,0.42732197203037614,0.5,9.99996833531796,0.49965418392855554,0.49965418392855554,-2.2737367544323206e-11,0.5021724749614123,0.5021724749614123,-2.2737367544323206e-11,26349.593157477753,20091.960434498465,0.7625150154850329,0.8995619555541643,0.6805667964189004,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248840755502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.54269668129,15450.0,,,,,,,,,,,,,,,,,3.0,16805.297015470038,1465.8011447189797,0.42732197203037614,6.178477068285765,3.3280244632974365
571.0,-30.16605876273337,5.079472432077604,35.01038383973161,23.834812128357612,4.74173034665083,-26.67530825102291,-40.18188585815949,1.250966609727728,-4.762266442117436,-5.2649170632713025,40.01989184412133,47933.55799482501,15424.567331547907,15424.567331547907,63358.125326372916,87608.39459837471,87608.39459837471,15424.567331547907,103032.96192992262,103032.96192992262,103032.96192992262,129382.0276363203,124879.3900484182,4502.6375879021025,0.0,103625.72539995659,63950.88879387698,44083.1517845329,26349.065706397676,70432.21749093058,20091.593915291658,1465.7652671247633,0.0,0.8854918655338402,2.849686736539217,0.0014984597031051942,1.0,1.0,-4.762266442117436,351008.7066550752,1555391.0855284524,4.431203716712601,1555391.0855284524,4.431203716712601,0.7625163692393588,0.09237191375531882,4.565118963995687,101325.0,128382.10134432107,1.2670328284660357,1.0,0.0,4.5651189639968575,1.2858955062743398,1.2861905504013256,3.550147692188715,0.0,16805.287530973175,0.0,0.0,22699.457827328264,2314.700517233537,19294.53564037469,1967.4950814370543,0.85,0.8499998452450115,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.173948665471,2034.6934298245008,7.813175400260355,5.079472432077604,0.4680508475215248,4.611421584556079,3.3282205734552024,3.5,0.9509201638443435,0.6,0.00022943448052014376,1.0000203862540353,0.00022942980330589027,199.0594378666597,0.0,9.414592133207819e-07,2.668095410551096,0.013503547363790456,7.724794050480374e-05,0.00015218654001534002,0.0006947496598889172,0.09237191375526098,0.09237191375526098,0.09237191375526098,0.09237191373579931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.87746238546,595.732515658902,0.0,0.09237191375526098,0.09237191375531882,0.09237191375531882,0.42732197052261134,0.42732197052261134,0.5,9.999968335305153,0.5000657307699612,0.5000657307699612,-4.519051799434237e-11,0.5026506211538617,0.5026506211538617,-4.519051799434237e-11,26349.065706397676,20091.593915291658,0.7625163692393588,0.8995617003615061,0.6805629540344562,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524895940364704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.50875369276,15450.0,,,,,,,,,,,,,,,,,3.0,16805.287530973175,1465.7652671247633,0.42732197052261134,6.178477068285765,3.3282205734552024
572.0,-30.166251938086642,5.079683212366241,35.0103512558823,23.835233284067385,4.742236524146143,-26.675432100841704,-40.181981516629435,1.2514036260406989,-4.761337489809193,-5.264369077846034,40.01982799536858,47933.06099397373,15424.70636533658,15424.70636533658,63357.76735931031,87608.00364834249,87608.00364834249,15424.70636533658,103032.71001367907,103032.71001367907,103032.71001367907,129381.2106859916,124878.59256627718,4502.6181197144215,0.0,103625.651656607,63950.70900002079,44083.26961842913,26348.500672312523,70431.77029074165,20091.200868042364,1465.7271514562792,0.0,0.8854949157775182,2.849739100714501,0.0014984597031051942,1.0,1.0,-4.761337489809193,351016.2206095335,1555388.3314081556,4.431101014953814,1555388.3314081556,4.431101014953814,0.7625178038746834,0.09237152720521642,4.565118963995687,101325.0,128382.03776222248,1.2670322009595112,1.0,0.0,4.565118963994888,1.2858934680021652,1.2861885056467643,3.5501533195345543,0.0,16805.27808364862,0.0,0.0,22699.44167367484,2314.6988700193074,19294.52307701887,1967.4938003312925,0.85,0.8499998966668529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.243716408241,2034.6934298245008,7.812969714498514,5.079683212366241,0.46849166550765364,4.611191546858588,3.3284166091797127,3.5,0.9509761740513465,0.6,0.00022942980330589027,1.000020133409606,0.00022942518419468295,199.0595975994413,0.0,9.310436400812538e-07,2.6385776759902733,0.013504478407430538,7.724710298671666e-05,0.0001521827003191736,0.0006947321312191319,0.09237152720375509,0.09237152720375509,0.09237152720375509,0.09237152722044162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.56876588444,595.7326128883386,0.0,0.09237152720375509,0.09237152720521642,0.09237152720521642,0.42732196901477976,0.42732196901477976,0.5,9.9999683352945,0.5004640049948534,0.5004640049948534,-1.4495071809506044e-11,0.5030315880368335,0.5030315880368335,-1.4495071809506044e-11,26348.500672312523,20091.200868042364,0.7625178038746834,0.8995623295818076,0.6805602187209909,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490767414643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.4792359582,15450.0,,,,,,,,,,,,,,,,,3.0,16805.27808364862,1465.7271514562792,0.42732196901477976,6.178477068285765,3.3284166091797127
573.0,-30.166442145970958,5.079892724735469,35.01031878672997,23.8356428797357,4.742730149157167,-26.675553724626603,-40.18207301907239,1.2518288682686043,-4.760375661987723,-5.263831184876047,40.019766135394626,47932.55912048872,15424.85851571618,15424.85851571618,63357.4176362049,87607.61729263824,87607.61729263824,15424.85851571618,103032.47580835441,103032.47580835441,103032.47580835441,129380.42948406277,124877.8304059914,4502.599078071372,0.0,103625.57893762599,63950.52076533539,44083.39796921179,26347.953675708362,70431.35164492016,20090.820539866265,1465.6901177836796,0.0,0.8854979068093372,2.849789810383176,0.0014984597031051942,1.0,1.0,-4.760375661987723,351023.596299083,1555385.663078393,4.431000307321666,1555385.663078393,4.431000307321666,0.762519199295128,0.09237114900543122,4.565118963995687,101325.0,128381.97083955831,1.2670315404841679,1.0,0.0,4.5651189639948315,1.2858914847916678,1.2861865160412507,3.5501587948809687,0.0,16805.268678410284,0.0,0.0,22699.42574441175,2314.697245686524,19294.513363630955,1967.4928098413786,0.85,0.8500000652386974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.31348382983,2034.6934298245008,7.812770688165792,5.079892724735469,0.46892727267310796,4.610965452062361,3.3286126486202474,3.5,0.9510321853200707,0.6,0.00022942518419468295,1.000019824157728,0.00022942063612380636,199.05975487870438,0.0,9.194784181968838e-07,2.605801837169969,0.013505397885848735,7.724630186372591e-05,0.00015217888233095704,0.0006947147016487202,0.09237114900791371,0.09237114900791371,0.09237114900791371,0.09237114899708529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.2696846931,595.7327070892503,0.0,0.09237114900791371,0.09237114900543122,0.09237114900543122,0.42732196750690327,0.42732196750690327,0.5,9.999968335303565,0.5008710012405686,0.5008710012405686,-1.0857093002414331e-11,0.5034555228883164,0.5034555228883164,-1.0857093002414331e-11,26347.953675708362,20090.820539866265,0.762519199295128,0.8995627111576885,0.680557138277579,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491926239846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.446460119376,15450.0,,,,,,,,,,,,,,,,,3.0,16805.268678410284,1465.6901177836796,0.42732196750690327,6.178477068285765,3.3286126486202474
574.0,-30.166633123804555,5.080101021876034,35.010286398577975,23.83605589801448,4.74322760004724,-26.67567602440377,-40.18216085443271,1.2522575892954517,-4.759434072671752,-5.263290371818254,40.019703533044115,47932.036039309896,15425.004343152965,15425.004343152965,63357.04038246286,87607.22933018713,87607.22933018713,15425.004343152965,103032.23367334009,103032.23367334009,103032.23367334009,129379.63352472866,124877.05362598371,4502.579898744949,0.0,103625.50620657181,63950.3129156071,44083.548101071894,26347.399851388578,70430.94795246047,20090.43536958385,1465.6526917061556,0.0,0.8855009154951454,2.849841147891092,0.0014984597031051942,1.0,1.0,-4.759434072671752,351031.01215212006,1555382.9627301202,4.430899005743947,1555382.9627301202,4.430899005743947,0.762520608595274,0.0923707681302517,4.565118963995687,101325.0,128381.90291472443,1.2670308701181785,1.0,0.0,4.565118963993931,1.2858894851383282,1.2861845100804954,3.5501643156407012,0.0,16805.25932618107,0.0,0.0,22699.409812504004,2314.695621084061,19294.495662938956,1967.4910048731174,0.85,0.8499998820370455,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.383238508721,2034.6934298245008,7.8125685238311116,5.080101021876034,0.4693634847914687,4.610737537084566,3.328808656872242,3.5,0.9510881876777834,0.6,0.00022942063612380636,1.0000199044365234,0.00022941606972620905,199.05991279484482,0.0,9.05337873864466e-07,2.565727534531897,0.0135063032237226,7.72455328540357e-05,0.00015217510326977066,0.0006946974497848321,0.09237076812996985,0.09237076812996985,0.09237076812996985,0.09237076814669751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.96701429,595.7328024206332,0.0,0.09237076812996985,0.0923707681302517,0.0923707681302517,0.4273219659990698,0.4273219659990698,0.5,9.999968335311712,0.5012757154756855,0.5012757154756855,-3.865352482534945e-12,0.5038562991464914,0.5038562991464914,-3.865352482534945e-12,26347.399851388578,20090.43536958385,0.762520608595274,0.899562510861385,0.6805536121942175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930672654472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.406385816736,15450.0,,,,,,,,,,,,,,,,,3.0,16805.25932618107,1465.6526917061556,0.4273219659990698,6.178477068285765,3.328808656872242
575.0,-30.166818395735433,5.08030822698479,35.01025415422152,23.836406226642453,4.743653379958457,-26.675800143063668,-40.182260249834485,1.2526226032953023,-4.75836818961443,-5.262740812635627,40.01964290363225,47931.59550899874,15425.135387064507,15425.135387064507,63356.73089606325,87606.88234458119,87606.88234458119,15425.135387064507,103032.0177316457,103032.0177316457,103032.0177316457,129378.87267933619,124876.31201690307,4502.560662433118,0.0,103625.43790931009,63950.151079962794,44083.6520326081,26346.854947690485,70430.50698029858,20090.05691708465,1465.6155292084356,0.0,0.8855039618742018,2.8498918089933563,0.0014984597031051942,1.0,1.0,-4.75836818961443,351038.5480627598,1555380.3474856976,4.430796435517451,1555380.3474856976,4.430796435517451,0.7625220147517344,0.09237038568878228,4.565118963995687,101325.0,128381.84773971594,1.2670303255831823,1.0,0.0,4.56511896399466,1.2858877840687852,1.286182802748491,3.550169012066365,0.0,16805.249952186932,0.0,0.0,22699.39485182888,2314.694095519763,19294.48358272036,1967.4897730336415,0.85,0.8499999100709864,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.4529853502906,2034.6934298245008,7.812358917387903,5.08030822698479,0.4698029726626043,4.610505254322185,3.329004647717538,3.5,0.9511441850621537,0.6,0.00022941606972620905,1.0000193097696817,0.00022941163984028146,199.06006599308844,0.0,9.089867075084149e-07,2.5760683290788475,0.013507212210430108,7.72446626432565e-05,0.00015217140708295254,0.0006946805762522942,0.09237038567698554,0.09237038567698554,0.09237038567698554,0.09237038582706632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.67388252873,595.7328947476364,0.0,0.09237038567698554,0.09237038568878228,0.09237038568878228,0.42732196449126714,0.42732196449126714,0.5,9.99996833535579,0.5016996413506263,0.5016996413506263,8.617462299298495e-11,0.5043726230211973,0.5043726230211973,8.617462299298495e-11,26346.854947690485,20090.05691708465,0.7625220147517344,0.8995637488991232,0.6805516183833034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524942129115703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.416726611285,15450.0,,,,,,,,,,,,,,,,,3.0,16805.249952186932,1465.6155292084356,0.42732196449126714,6.178477068285765,3.329004647717538
576.0,-30.167001860601438,5.080514542195102,35.01022182531986,23.836838348675542,4.74417005069872,-26.67591482645618,-40.182343125902094,1.2530706155180085,-4.757496319009135,-5.262175877912318,40.01957597673459,47931.08600196109,15425.242174910032,15425.242174910032,63356.328176871124,87606.49371502419,87606.49371502419,15425.242174910032,103031.73588993422,103031.73588993422,103031.73588993422,129377.995505268,124875.45500744047,4502.540497827531,0.0,103625.36418727411,63949.95648305993,44083.786338015765,26346.259615333776,70430.04595334955,20089.64250191897,1465.5755944893197,0.0,0.8855071102032219,2.8499469817409073,0.0014984597031051942,1.0,1.0,-4.757496319009135,351046.2949429046,1555377.4606068307,4.430690433180053,1555377.4606068307,4.430690433180053,0.7625235154908518,0.09236998546955344,4.565118963995687,101325.0,128381.77563917512,1.2670296140061694,1.0,0.0,4.565118963996446,1.285885693781888,1.2861807062854,3.5501747830861414,0.0,16805.240686135126,0.0,0.0,22699.378702844253,2314.692448781618,19294.473455695155,1967.4887403644625,0.85,0.8500000686484666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.522736859512,2034.6934298245008,7.812137022764271,5.080514542195102,0.47024881744669145,4.610265724748411,3.3292006562951393,3.5,0.9512001875128969,0.6,0.00022941163984028146,1.000019121457362,0.00022940725323927012,199.06021769730586,0.0,8.818133850881332e-07,2.4990591333397694,0.013508094023815196,7.724393706684805e-05,0.0001521677027734334,0.0006946636656386598,0.09236998545838948,0.09236998545838948,0.09236998545838948,0.09236998555864342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.35030361323,595.7329966644938,0.0,0.09236998545838948,0.09236998546955344,0.09236998546955344,0.4273219629836333,0.4273219629836333,0.5,9.99996833541245,0.502094701664646,0.502094701664646,1.7109869077103212e-11,0.5046795589032058,0.5046795589032058,1.7109869077103212e-11,26346.259615333776,20089.64250191897,0.7625235154908518,0.8995639193368721,0.6805488389672357,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524953243305267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.33971741555,15450.0,,,,,,,,,,,,,,,,,3.0,16805.240686135126,1465.5755944893197,0.4273219629836333,6.178477068285765,3.3292006562951393
577.0,-30.167182494793526,5.080719404699533,35.01018959962761,23.837304312642686,4.744726824884626,-26.67602082676016,-40.18241713112218,1.2535529460574262,-4.756630715046754,-5.261657547587047,40.01951429537083,47930.54876435721,15425.416499520368,15425.416499520368,63355.96526387758,87606.07622897088,87606.07622897088,15425.416499520368,103031.49272849126,103031.49272849126,103031.49272849126,129377.21482241784,124874.69285189273,4502.521970525111,0.0,103625.28815501896,63949.76069312129,44083.91940210853,26345.722093926583,70429.64149603511,20089.268408362972,1465.5394102190853,0.0,0.8855099997513733,2.849996696244015,0.0014984597031051942,1.0,1.0,-4.756630715046754,351053.40286106284,1555374.7999940265,4.4305931442846616,1555374.7999940265,4.4305931442846616,0.7625248735541056,0.09236961778500107,4.565118963995687,101325.0,128381.7062667628,1.2670289293536916,1.0,0.0,4.565118963996329,1.2858834425931545,1.2861784489392394,3.550180998356678,0.0,16805.231450109117,0.0,0.0,22699.362047800703,2314.6907504398246,19294.460288847342,1967.4873977196437,0.85,0.8500001122593991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.592514086855,2034.6934298245008,7.811949244957919,5.080719404699533,0.47067310372048166,4.610046300979051,3.3293967417618915,3.5,0.951256211931969,0.6,0.00022940725323927012,1.0000188264582832,0.0002294029343944957,199.06036706108318,0.0,8.731977522667876e-07,2.474642429924076,0.013508967221567462,7.724328915965381e-05,0.0001521639640796163,0.0006946465980566148,0.0923696177995293,0.0923696177995293,0.0923696177995293,0.0923696176722392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.05208605266,595.7330905933268,0.0,0.0923696177995293,0.09236961778500107,0.09236961778500107,0.42732196147618534,0.42732196147618534,0.5,9.99996833543256,0.5024967801845719,0.5024967801845719,-2.319211489520967e-11,0.5050268325402953,0.5050268325402953,-2.319211489520967e-11,26345.722093926583,20089.268408362972,0.7625248735541056,0.8995639324309815,0.6805451191605951,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524964249107695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.31530071213,15450.0,,,,,,,,,,,,,,,,,3.0,16805.231450109117,1465.5394102190853,0.42732196147618534,6.178477068285765,3.3293967417618915
