time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
578.0,-30.167361771605925,5.080922847540971,35.01015765725141,23.837661172170215,4.745160232065019,-26.676138107993125,-40.182504093367584,1.253924448900661,-4.755535030743772,-5.261138220502259,40.01945801448893,47930.079128682366,15425.58685901514,15425.58685901514,63355.6659876975,87605.72439016587,87605.72439016587,15425.58685901514,103031.311249181,103031.311249181,103031.311249181,129376.53154334442,124874.02766677251,4502.503876571902,0.0,103625.22023553599,63949.57497342069,44084.05029123922,26345.22029416342,70429.27058540264,20088.920161355752,1465.5049538142737,0.0,0.8855128746529588,2.8500433500123195,0.0014984597031051942,1.0,1.0,-4.755535030743772,351060.5245620614,1555372.3723334076,4.430496348952059,1555372.3723334076,4.430496348952059,0.762526178830484,0.09236925790467722,4.565118963995687,101325.0,128381.64519008847,1.267028326573782,1.0,0.0,4.565118963995226,1.285881710620739,1.2861767110156634,3.550185780146098,0.0,16805.222264675453,0.0,0.0,22699.3471698789,2314.6892333140167,19294.44169540724,1967.485501716411,0.85,0.8499998502604591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.6622560884043,2034.6934298245008,7.811759611778665,5.080922847540971,0.47109699877177835,4.6098258487691925,3.329592732854387,3.5,0.9513122093869677,0.6,0.0002294029343944957,1.0000186850126846,0.0002293986480778465,199.0605153026589,0.0,8.597108260780056e-07,2.436420481105068,0.01350982693239354,7.724252782161377e-05,0.00015216040657288192,0.0006946303576151572,0.09236925790653774,0.09236925790653774,0.09236925790653774,0.09236925788205867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.7799789278,595.7331762982091,0.0,0.09236925790653774,0.09236925790467722,0.09236925790467722,0.4273219599687401,0.4273219599687401,0.5,9.999968335427715,0.5029333599654251,0.5029333599654251,3.410605131648481e-13,0.5056031897584603,0.5056031897584603,3.410605131648481e-13,26345.22029416342,20088.920161355752,0.762526178830484,0.8995644206036796,0.6805420350131595,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524975085117502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27707876331,15450.0,,,,,,,,,,,,,,,,,3.0,16805.222264675453,1465.5049538142737,0.4273219599687401,6.178477068285765,3.329592732854387
579.0,-30.16754456537282,5.081125412090147,35.01012566842892,23.83805802036079,4.745637820309628,-26.676255604425332,-40.18259489731861,1.2543365049281188,-4.754615169448584,-5.260576443927025,40.019392790276775,47929.61012433164,15425.692254270216,15425.692254270216,63355.30237860185,87605.35311025215,87605.35311025215,15425.692254270216,103031.04536452238,103031.04536452238,103031.04536452238,129375.68216180259,124873.19822696946,4502.483934833126,0.0,103625.14952239025,63949.406548020575,44084.158860410746,26344.636797280207,70428.79565769095,20088.51420312506,1465.4656590419481,0.0,0.8855160003262392,2.8500974858593215,0.0014984597031051942,1.0,1.0,-4.754615169448584,351068.22851423395,1555369.5589090383,4.430391110843504,1555369.5589090383,4.430391110843504,0.7625276581986881,0.09236886191468947,4.565118963995687,101325.0,128381.58617342949,1.2670277441246434,1.0,0.0,4.565118963995185,1.2858797885504225,1.2861747829924206,3.550191086790441,0.0,16805.21310041348,0.0,0.0,22699.331679998722,2314.687653785821,19294.43626114008,1967.4849475753779,0.85,0.8500001908928961,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.7319655520323,2034.6934298245008,7.811537222955721,5.081125412090147,0.4715392823335085,4.6095861297566385,3.329788637119386,3.5,0.9513681820341102,0.6,0.0002293986480778465,1.0000190515968157,0.00022939427775055496,199.06066645255783,0.0,8.532364009382547e-07,2.418071960259014,0.013510680168794479,7.724173285757037e-05,0.00015215691522027614,0.0006946144191751666,0.0923688619449014,0.0923688619449014,0.0923688619449014,0.09236886169817056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.46463222953,595.733275622137,0.0,0.0923688619449014,0.09236886191468947,0.09236886191468947,0.4273219584611972,0.4273219584611972,0.5,9.999968335494206,0.5033391442640323,0.5033391442640323,1.3585577107733116e-11,0.5059612744784658,0.5059612744784658,1.3585577107733116e-11,26344.636797280207,20088.51420312506,0.7625276581986881,0.8995653239128383,0.6805399648928633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452498583971514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.258730242465,15450.0,,,,,,,,,,,,,,,,,3.0,16805.21310041348,1465.4656590419481,0.4273219584611972,6.178477068285765,3.329788637119386
580.0,-30.167717869053522,5.0813268534874245,35.01009373813206,23.838475194666557,4.746136910821547,-26.67636198207966,-40.18266893746329,1.2547693112598166,-4.753672836588237,-5.260035364666512,40.01933050044199,47929.10902888727,15425.827032505971,15425.827032505971,63354.936061393244,87604.97655964638,87604.97655964638,15425.827032505971,103030.80359215236,103030.80359215236,103030.80359215236,129374.88679933872,124872.4220246376,4502.464774701117,0.0,103625.07698643106,63949.2094677343,44084.2972429964,26344.08320718637,70428.38045018277,20088.129206591104,1465.4282376429126,0.0,0.8855190088334249,2.850148848913811,0.0014984597031051942,1.0,1.0,-4.753672836588237,351075.64875770774,1555366.8720619942,4.430289818065448,1555366.8720619942,4.430289818065448,0.7625290676697866,0.09236848136914486,4.565118963995687,101325.0,128381.51156746445,1.267027007821016,1.0,0.0,4.565118963995069,1.2858777694222878,1.2861727577810773,3.550196661418821,0.0,16805.2038597193,0.0,0.0,22699.315790826993,2314.686033541219,19294.414460577656,1967.4827245366826,0.85,0.8499998254738017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.801699748645,2034.6934298245008,7.811329630954533,5.0813268534874245,0.47197173727479225,4.609355116212632,3.3299846155042894,3.5,0.9514241758583684,0.6,0.00022939427775055496,1.0000180625143422,0.00022939013438796262,199.06080975540948,0.0,8.69960263270978e-07,2.465467386109952,0.01351155012905775,7.724108466171835e-05,0.00015215319308883662,0.0006945974272023455,0.09236848136942119,0.09236848136942119,0.09236848136942119,0.09236848141408946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.1634726937,595.7333704775557,0.0,0.09236848136942119,0.09236848136914486,0.09236848136914486,0.4273219569538621,0.4273219569538621,0.5,9.99996833556436,0.5037513839280336,0.5037513839280336,-7.617018127348274e-12,0.5063625280782844,0.5063625280782844,-7.617018127348274e-12,26344.08320718637,20088.129206591104,0.7625290676697866,0.8995654259891309,0.6805368620224022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524996805306274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.306125668314,15450.0,,,,,,,,,,,,,,,,,3.0,16805.2038597193,1465.4282376429126,0.4273219569538621,6.178477068285765,3.3299846155042894
581.0,-30.167889521666844,5.081527076312064,35.01006192525394,23.838874627277278,4.746617211142089,-26.676467826841122,-40.18274660976601,1.25518391348971,-4.752699217597808,-5.259503219603472,40.019270026068455,47928.63300667016,15425.973261132325,15425.973261132325,63354.60626780249,87604.60481167107,87604.60481167107,15425.973261132325,103030.5780728034,103030.5780728034,103030.5780728034,129374.12393274816,124871.67793690317,4502.445995844984,0.0,103625.00657056093,63949.03476825346,44084.413113674964,26343.54585994476,70427.95897361972,20087.755670174312,1465.3917872435718,0.0,0.8855219647274384,2.8501987170540666,0.0014984597031051942,1.0,1.0,-4.752699217597808,351082.9466001204,1555364.2635262022,4.430190297160018,1555364.2635262022,4.430190297160018,0.762530442066178,0.09236810828061877,4.565118963995687,101325.0,128381.44837509855,1.2670263841608542,1.0,0.0,4.565118963999246,1.2858758351367316,1.2861708177236568,3.550202001821009,0.0,16805.19480305005,0.0,0.0,22699.300366065738,2314.6844606533055,19294.40197894526,1967.4814517643908,0.85,0.8499998532020564,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.8714318731588,2034.6934298245008,7.811127859853056,5.081527076312064,0.472399523516005,4.609127552796059,3.330180592679285,3.5,0.9514801693369386,0.6,0.00022939013438796262,1.0000178904561998,0.00022938603056722992,199.06095169319198,0.0,8.247811127417132e-07,2.337429673510015,0.013512374910170492,7.72404046729845e-05,0.0001521497297149781,0.0006945816164886646,0.09236810827525858,0.09236810827525858,0.09236810827525858,0.09236810831075275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.8710907621,595.7334625682981,0.0,0.09236810827525858,0.09236810828061877,0.09236810828061877,0.4273219554467086,0.4273219554467086,0.5,9.99996833559857,0.5041726482793933,0.5041726482793933,8.242295734817162e-12,0.5068040020056515,0.5068040020056515,8.242295734817162e-12,26343.54585994476,20087.755670174312,0.762530442066178,0.8995661267357371,0.6805341757046068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525007201612488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17808795572,15450.0,,,,,,,,,,,,,,,,,3.0,16805.19480305005,1465.3917872435718,0.4273219554467086,6.178477068285765,3.330180592679285
582.0,-30.168058774496316,5.08172615046308,35.01003017629268,23.83928638827058,4.74711101983403,-26.676570211196477,-40.18282002126796,1.2556110170166848,-4.7517626073708925,-5.2589667068775965,40.01920824359871,47928.14851533561,15426.11110199911,15426.11110199911,63354.25961733472,87604.2276720887,87604.2276720887,15426.11110199911,103030.33877408781,103030.33877408781,103030.33877408781,129373.33588661291,124870.90889418901,4502.42699242391,0.0,103624.9353852002,63948.8562352749,44084.532388805885,26342.997112525096,70427.52950133098,20087.37403280449,1465.3546919699809,0.0,0.8855249477783421,2.8502496171463707,0.0014984597031051942,1.0,1.0,-4.7517626073708925,351090.3044610773,1555361.5985703198,4.430089862372576,1555361.5985703198,4.430089862372576,0.7625318389931306,0.09236773084795831,4.565118963995687,101325.0,128381.38735410028,1.2670257819304247,1.0,0.0,4.5651189639949665,1.2858738421938,1.2861688190462695,3.550207504188157,0.0,16805.185773680394,0.0,0.0,22699.28477274576,2314.682870577186,19294.394906362806,1967.480730561691,0.85,0.8500001255338633,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.9411510177626,2034.6934298245008,7.810921907242373,5.08172615046308,0.47282859623249074,4.608897554230589,3.330376537987197,3.5,0.9515361537106276,0.6,0.00022938603056722992,1.0000176403616825,0.0002293819841860654,199.0610916467931,0.0,8.169104606295132e-07,2.3151242454240406,0.013513191820631121,7.723976199087793e-05,0.000152146268576352,0.0006945658159790856,0.09236773086847587,0.09236773086847587,0.09236773086847587,0.09236773074828285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.5723844179,595.7335566510097,0.0,0.09236773086847587,0.09236773084795831,0.09236773084795831,0.4273219539395569,0.4273219539395569,0.5,9.999968335645605,0.5045881264098284,0.5045881264098284,1.1539214028744027e-11,0.50720409950668,0.50720409950668,1.1539214028744027e-11,26342.997112525096,20087.37403280449,0.7625318389931306,0.8995666902690007,0.6805314463633122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525017498886919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.15578252763,15450.0,,,,,,,,,,,,,,,,,3.0,16805.185773680394,1465.3546919699809,0.4273219539395569,6.178477068285765,3.330376537987197
583.0,-30.168226590561247,5.081923968567865,35.00999851105708,23.83972912738102,4.747638005693277,-26.676669494428353,-40.1828853302635,1.2560695656956218,-4.750847633442049,-5.258440151762755,40.01914716022834,47927.633280707065,15426.261827412667,15426.261827412667,63353.89510811973,87603.84053320519,87603.84053320519,15426.261827412667,103030.10236061786,103030.10236061786,103030.10236061786,129372.55999266516,124870.15168718754,4502.408305477622,0.0,103624.86214956902,63948.65489631952,44084.674725832774,26342.457632047302,70427.13235788008,20086.998781379378,1465.3182467665104,0.0,0.8855278770325269,2.8502996319813527,0.0014984597031051942,1.0,1.0,-4.750847633442049,351097.5258781393,1555358.9637737405,4.4299912392819945,1555358.9637737405,4.4299912392819945,0.7625332101490123,0.09236735976757356,4.565118963995687,101325.0,128381.3116346133,1.2670250346371903,1.0,0.0,4.5651189639968255,1.2858717017858043,1.2861666729438705,3.55021341371437,0.0,16805.176786664655,0.0,0.0,22699.268730309243,2314.681234703925,19294.3742026379,1967.4786193692955,0.85,0.8499998141735311,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.0108639631858,2034.6934298245008,7.810722517473813,5.081923968567865,0.4732525187901162,4.608671449777749,3.3305724704832738,3.5,0.9515921344237925,0.6,0.0002293819841860654,1.0000174906378743,0.00022937797221901697,199.06123041251857,0.0,8.054770518275178e-07,2.2827219648791854,0.01351399729768295,7.723919024644215e-05,0.00015214279393962327,0.0006945499538490623,0.09236735976677493,0.09236735976677493,0.09236735976677493,0.09236735977606525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.2770583653,595.7336496690252,0.0,0.09236735976677493,0.09236735976757356,0.09236735976757356,0.4273219524324584,0.4273219524324584,0.5,9.999968335640503,0.5050017345459992,0.5050017345459992,-2.802380549837835e-11,0.5075925183206778,0.5075925183206778,-2.802380549837835e-11,26342.457632047302,20086.998781379378,0.7625332101490123,0.8995665872945496,0.680527968072868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250276522143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12338024709,15450.0,,,,,,,,,,,,,,,,,3.0,16805.176786664655,1465.3182467665104,0.4273219524324584,6.178477068285765,3.3305724704832738
584.0,-30.16839206424938,5.082120358781541,35.00996700774801,23.84016610393303,4.748159326206029,-26.676766110127737,-40.18295406186951,1.2565221866207936,-4.749908571401704,-5.257928986196703,40.01908849952853,47927.145392573046,15426.433174344022,15426.433174344022,63353.578566917065,87603.45271277062,87603.45271277062,15426.433174344022,103029.88588711465,103029.88588711465,103029.88588711465,129371.82735444943,124869.43713761288,4502.390216836548,0.0,103624.78943745524,63948.48211598799,44084.78591274139,26341.941467334782,70426.72738007618,20086.63990311067,1465.283245757701,0.0,0.8855307182867851,2.850347483071201,0.0014984597031051942,1.0,1.0,-4.749908571401704,351104.5363474707,1555356.4334804371,4.429895579421332,1555356.4334804371,4.429895579421332,0.7625345279891016,0.09236700047416802,4.565118963995687,101325.0,128381.24983414976,1.2670244247140365,1.0,0.0,4.565118963994684,1.2858695890913046,1.2861645546055964,3.55021924674473,0.0,16805.167822790336,0.0,0.0,22699.252802550436,2314.6796105245357,19294.363951473544,1967.477574041446,0.85,0.8499999589989004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.080558504499,2034.6934298245008,7.810533655409318,5.082120358781541,0.47366876124704405,4.608451597534497,3.330768355862322,3.5,0.9516481016749491,0.6,0.00022937797221901697,1.0000172465249977,0.0002293740163143108,199.06136724151938,0.0,7.986270970344804e-07,2.263309192995717,0.013514795924779983,7.723858854315508e-05,0.0001521393836758619,0.0006945343855892929,0.0923670004750898,0.0923670004750898,0.0923670004750898,0.09236700046016338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.9934454833,595.7337389977612,0.0,0.0923670004750898,0.09236700047416802,0.09236700047416802,0.42732195092519387,0.42732195092519387,0.5,9.99996833563509,0.5054236739148337,0.5054236739148337,-6.389200279954821e-11,0.5080204147949985,0.5080204147949985,-6.389200279954821e-11,26341.941467334782,20086.63990311067,0.7625345279891016,0.8995672654930135,0.6805249537426569,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525037719364837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.1039674752,15450.0,,,,,,,,,,,,,,,,,3.0,16805.167822790336,1465.283245757701,0.42732195092519387,6.178477068285765,3.330768355862322
585.0,-30.168555331672835,5.0823155059874905,35.00993570688969,23.840526246372633,4.748594158381037,-26.676868980556513,-40.18302740352226,1.256896771212681,-4.748844839999947,-5.257404449927758,40.01903133135262,47926.69028504781,15426.582335277917,15426.582335277917,63353.272620325726,87603.10941041316,87603.10941041316,15426.582335277917,103029.69174569107,103029.69174569107,103029.69174569107,129371.12020286759,124868.74829132884,4502.371911538755,0.0,103624.7224631514,63948.303336999204,44084.9101401691,26341.428457176513,70426.33859734562,20086.283723780758,1465.2481339840347,0.0,0.8855336227536568,2.850395202714151,0.0014984597031051942,1.0,1.0,-4.748844839999947,351111.7303073436,1555353.967567384,4.429797791734027,1555353.967567384,4.429797791734027,0.7625358570221505,0.09236663643574364,4.565118963995687,101325.0,128381.18853477099,1.2670238197362051,1.0,0.0,4.5651189639938705,1.2858678419652438,1.2861628019917273,3.550224070475727,0.0,16805.158900247767,0.0,0.0,22699.238131672333,2314.6781145113096,19294.355753167343,1967.4767380468707,0.85,0.8500001471963878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.1502154546433,2034.6934298245008,7.810333722757895,5.0823155059874905,0.4740902224363106,4.60822528355118,3.330964140191061,3.5,0.9517040400545888,0.6,0.0002293740163143108,1.0000170165976234,0.0002293701132153874,199.06150224633882,0.0,7.874677994851903e-07,2.231683743741029,0.013515583392579468,7.723794648649994e-05,0.0001521360698278109,0.0006945192574787115,0.09236663643773335,0.09236663643773335,0.09236663643773335,0.09236663641750419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.717048674,595.7338260536566,0.0,0.09236663643773335,0.09236663643574364,0.09236663643574364,0.42732194941779517,0.42732194941779517,0.5,9.99996833563213,0.5058643093483397,0.5058643093483397,6.934897101018578e-12,0.5085596099278291,0.5085596099278291,6.934897101018578e-12,26341.428457176513,20086.283723780758,0.7625358570221505,0.8995678872721281,0.6805222483460779,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047646011136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.072342025946,15450.0,,,,,,,,,,,,,,,,,3.0,16805.158900247767,1465.2481339840347,0.42732194941779517,6.178477068285765,3.330964140191061
586.0,-30.16871569695738,5.082509638392048,35.009904323452695,23.84098704149949,4.749141759430377,-26.67695835241273,-40.183083701971896,1.2573735755549578,-4.7480321682535305,-5.256862715128945,40.01896634816312,47926.1689231118,15426.70411147748,15426.70411147748,63352.87303458928,87602.7105976657,87602.7105976657,15426.70411147748,103029.41470914318,103029.41470914318,103029.41470914318,129370.26839974927,124867.91589675093,4502.352502998346,0.0,103624.64838455188,63948.10671098322,44085.04630396517,26340.853690606087,70425.89999457126,20085.883452880596,1465.2096593062306,0.0,0.8855366440618774,2.850448440099297,0.0014984597031051942,1.0,1.0,-4.7480321682535305,351119.1602642225,1555351.1645651448,4.429696070686429,1555351.1645651448,4.429696070686429,0.762537299998132,0.09236625133556085,4.565118963995687,101325.0,128381.11448556688,1.267023088927381,1.0,0.0,4.565118963995465,1.2858656157356225,1.286160570232318,3.5502302170075972,0.0,16805.15001638824,0.0,0.0,22699.221904581627,2314.6764598085615,19294.334678373183,1967.4745890159415,0.85,0.8499998264028072,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.2198538121181,2034.6934298245008,7.81012001357944,5.082509638392048,0.4745187561787736,4.607990882213274,3.3311598768628246,3.5,0.9517599648179499,0.6,0.0002293701132153874,1.0000167141409533,0.00022936627955506098,199.06163485155514,0.0,7.769567351098946e-07,2.201895387301441,0.013516360349314579,7.72374536349292e-05,0.0001521326595804582,0.0006945036892938498,0.09236625134315186,0.09236625134315186,0.09236625134315186,0.09236625128531607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.402867797,595.7339250102763,0.0,0.09236625134315186,0.09236625133556085,0.09236625133556085,0.427321947910299,0.427321947910299,0.5,9.999968335641904,0.5062648893559754,0.5062648893559754,4.4281023292569444e-11,0.5088305468754015,0.5088305468754015,4.4281023292569444e-11,26340.853690606087,20085.883452880596,0.762537299998132,0.8995678158102745,0.6805190835588351,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505744031793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.04255366951,15450.0,,,,,,,,,,,,,,,,,3.0,16805.15001638824,1465.2096593062306,0.427321947910299,6.178477068285765,3.3311598768628246
587.0,-30.168877696553366,5.082702348935816,35.009873193247365,23.841368278395407,4.74960002467382,-26.67705811062128,-40.183156554680295,1.257769489338802,-4.74698369386374,-5.25635513512324,40.01891088419379,47925.71765960288,15426.874734781755,15426.874734781755,63352.592394384636,87602.35652598091,87602.35652598091,15426.874734781755,103029.23126076267,103029.23126076267,103029.23126076267,129369.59105082738,124867.25627415311,4502.3347766742645,0.0,103624.58029814965,63947.94143379511,44085.15429372727,26340.359790064715,70425.51408379199,20085.540555616357,1465.175817072522,0.0,0.8855394550390598,2.850494353916358,0.0014984597031051942,1.0,1.0,-4.74698369386374,351126.12189523556,1555348.7721697295,4.429601431458848,1555348.7721697295,4.429601431458848,0.7625385801750664,0.09236589883176567,4.565118963995687,101325.0,128381.05452241439,1.2670224971370776,1.0,0.0,4.565118963997006,1.2858637684200183,1.2861587175631513,3.5502353173890215,0.0,16805.141185225984,0.0,0.0,22699.20699009577,2314.6749389542574,19294.32301898379,1967.4734000891017,0.85,0.8499998712467085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.2894973327634,2034.6934298245008,7.809931028141792,5.082702348935816,0.47493127707084604,4.60777107186497,3.3313556326481786,3.5,0.9518158950423368,0.6,0.00022936627955506098,1.0000168845015063,0.00022936240688515644,199.0617688083336,0.0,7.631346920426733e-07,2.162723717248936,0.013517123484006622,7.723681586729965e-05,0.00015212946368776134,0.0006944890996634925,0.09236589883088346,0.09236589883088346,0.09236589883088346,0.09236589884412852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.1347104771,595.7340094709798,0.0,0.09236589883088346,0.09236589883176567,0.09236589883176567,0.4273219464027758,0.4273219464027758,0.5,9.999968335654934,0.5067056791821187,0.5067056791821187,1.8985701899509877e-11,0.509371441259475,0.509371441259475,1.8985701899509877e-11,26340.359790064715,20085.540555616357,0.7625385801750664,0.8995687602508372,0.6805164049293422,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525067060539583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00338199946,15450.0,,,,,,,,,,,,,,,,,3.0,16805.141185225984,1465.175817072522,0.4273219464027758,6.178477068285765,3.3313556326481786
588.0,-30.169034013879443,5.082894039946122,35.009842079813865,23.84179086601364,4.75010204120905,-26.67714995226595,-40.18321697423232,1.2582074137707644,-4.74605544700654,-5.255816485193526,40.0188491074643,47925.23554305128,15426.997078731303,15426.997078731303,63352.23262178259,87601.99130474406,87601.99130474406,15426.997078731303,103028.98838347537,103028.98838347537,103028.98838347537,129368.79590158754,124866.4801834341,4502.315718153436,0.0,103624.5090479575,63947.75328526941,44085.28418076454,26339.807518112164,70425.0916988767,20085.156445909946,1465.1385032432986,0.0,0.8855424486623413,2.850545627908422,0.0014984597031051942,1.0,1.0,-4.74605544700654,351133.5097784313,1555346.107481438,4.429500643395945,1555346.107481438,4.429500643395945,0.7625399856129813,0.09236552026742365,4.565118963995687,101325.0,128380.98526135425,1.2670218135835603,1.0,0.0,4.565118963994974,1.2858617243307562,1.2861566680250422,3.5502409610735275,0.0,16805.132315977517,0.0,0.0,22699.19138257432,2314.6733474299913,19294.314064822105,1967.4724870187176,0.85,0.8500000612195346,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.3591017291735,2034.6934298245008,7.8097177699117815,5.082894039946122,0.47535702632195864,4.607537013624164,3.3315512830595355,3.5,0.9518717951598673,0.6,0.00022936240688515644,1.000016292280079,0.00022935867010946445,199.06189806661826,0.0,7.709005212084618e-07,2.1847320771047807,0.01351789438452783,7.723628694577787e-05,0.00015212611993937857,0.0006944738350543395,0.09236552027249716,0.09236552027249716,0.09236552027249716,0.09236552020871139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.8360323698,595.734103544708,0.0,0.09236552027249716,0.09236552026742365,0.09236552026742365,0.4273219448952442,0.4273219448952442,0.5,9.999968335642539,0.5071251811311299,0.5071251811311299,-6.588152245967649e-11,0.5097610381869799,0.5097610381869799,-6.588152245967649e-11,26339.807518112164,20085.156445909946,0.7625399856129813,0.8995690469621792,0.6805136406207293,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525076778815005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.02539035931,15450.0,,,,,,,,,,,,,,,,,3.0,16805.132315977517,1465.1385032432986,0.4273219448952442,6.178477068285765,3.3315512830595355
589.0,-30.169188433752414,5.083084502989257,35.00981109634771,23.842188517469936,4.750578242055207,-26.67724055698921,-40.183280886244006,1.2586199277384666,-4.745077453562658,-5.255295832567592,40.018790628703776,47924.77939029092,15427.144434785765,15427.144434785765,63351.92382507668,87601.6302326671,87601.6302326671,15427.144434785765,103028.77466745286,103028.77466745286,103028.77466745286,129368.06069193402,124865.76329122036,4502.297400713672,0.0,103624.44009158113,63947.58924759237,44085.38982665417,26339.286024481167,70424.67585113534,20084.794018002704,1465.1030510249764,0.0,0.8855453376981404,2.850594073012114,0.0014984597031051942,1.0,1.0,-4.745077453562658,351140.65093662514,1555343.585052161,4.42940337697578,1555343.585052161,4.42940337697578,0.7625413232285341,0.09236515624313602,4.565118963995687,101325.0,128380.92546523003,1.2670212234416978,1.0,0.0,4.5651189639983185,1.2858597990388292,1.286154737486283,3.5502462767776706,0.0,16805.123555163864,0.0,0.0,22699.17627751859,2314.671807142968,19294.29920342791,1967.4709715782565,0.85,0.8499999721371875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.4287093375915,2034.6934298245008,7.8095171756205035,5.083084502989257,0.47577406910295217,4.607310433886305,3.331746947095871,3.5,0.9519276991702489,0.6,0.00022935867010946445,1.0000160945356389,0.00022935497874758507,199.06202575605093,0.0,7.438496618967471e-07,2.108069941815381,0.013518638234189728,7.723572745440198e-05,0.0001521229426550625,0.0006944593303734542,0.09236515624107829,0.09236515624107829,0.09236515624107829,0.09236515627584854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.55329933093,595.7341925962533,0.0,0.09236515624107829,0.09236515624313602,0.09236515624313602,0.42732194338760404,0.42732194338760404,0.5,9.999968335627734,0.5075586518133832,0.5075586518133832,1.1937117960769683e-12,0.5102183790049253,0.5102183790049253,1.1937117960769683e-12,26339.286024481167,20084.794018002704,0.7625413232285341,0.8995699740101163,0.6805111817851315,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525086156225655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.94872822402,15450.0,,,,,,,,,,,,,,,,,3.0,16805.123555163864,1465.1030510249764,0.42732194338760404,6.178477068285765,3.331746947095871
590.0,-30.169339962451357,5.083273864494636,35.009780179432475,23.842598602082603,4.751066767035533,-26.677328484770317,-40.1833406422287,1.259045048143116,-4.7441251463423555,-5.254766262696748,40.01873058102106,47924.31770369501,15427.276619383787,15427.276619383787,63351.594323078796,87601.26970248747,87601.26970248747,15427.276619383787,103028.54632187125,103028.54632187125,103028.54632187125,129367.295525641,124865.01680448545,4502.278721155549,0.0,103624.37038310188,63947.41838626707,44085.50221870535,26338.749203769756,70424.2514224751,20084.420792052653,1465.0666720015015,0.0,0.8855482782205132,2.850643935089328,0.0014984597031051942,1.0,1.0,-4.7441251463423555,351147.9145180155,1555340.9949504498,4.429304377573495,1555340.9949504498,4.429304377573495,0.7625426946689653,0.09236478510511165,4.565118963995687,101325.0,128380.85876527026,1.2670205651642759,1.0,0.0,4.5651189639941,1.2858578145861224,1.2861527478315873,3.5502517558405606,0.0,16805.114827151945,0.0,0.0,22699.161007712963,2314.670250056132,19294.289645614983,1967.4699969525764,0.85,0.850000122870575,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.4982971854074,2034.6934298245008,7.809308993768208,5.083273864494636,0.4761944439672128,4.607079420527423,3.33194256018046,3.5,0.9519835886229886,0.6,0.00022935497874758507,1.0000157932181177,0.00022935135655158546,199.0621510549192,0.0,7.34809973509445e-07,2.082451464925767,0.013519373044163237,7.723520434864214e-05,0.00015211977439894293,0.0006944448669073599,0.09236478510289324,0.09236478510289324,0.09236478510289324,0.09236478511455633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.2629807727,595.7342840369708,0.0,0.09236478510289324,0.09236478510511165,0.09236478510511165,0.4273219418798672,0.4273219418798672,0.5,9.999968335638961,0.5079868048727576,0.5079868048727576,1.574562702444382e-11,0.5106411163544067,0.5106411163544067,1.574562702444382e-11,26338.749203769756,20084.420792052653,0.7625426946689653,0.8995707166702073,0.6805087272592648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525095419820258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.923109747135,15450.0,,,,,,,,,,,,,,,,,3.0,16805.114827151945,1465.0666720015015,0.4273219418798672,6.178477068285765,3.33194256018046
591.0,-30.16949002723413,5.083462046492268,35.00974935501575,23.843000723887258,4.751548051143693,-26.677414154056695,-40.183396242186404,1.2594620351857224,-4.743174733333376,-5.254244211378693,40.01867141474068,47923.84373572907,15427.418160259154,15427.418160259154,63351.261895988224,87600.90588898785,87600.90588898785,15427.418160259154,103028.324049247,103028.324049247,103028.324049247,129366.54569728176,124864.28538846075,4502.260308821017,0.0,103624.30148852864,63947.23933419872,44085.624615922134,26338.22164803476,70423.84626395689,20084.054028123406,1465.0308945045,0.0,0.8855511768260307,2.850692929165685,0.0014984597031051942,1.0,1.0,-4.743174733333376,351155.07508985663,1555338.442871612,4.429206789831013,1555338.442871612,4.429206789831013,0.7625440432733995,0.09236441927203688,4.565118963995687,101325.0,128380.79161990166,1.2670199024910107,1.0,0.0,4.565118963994007,1.2858558681087555,1.2861507962498986,3.5502571300701775,0.0,16805.10615191255,0.0,0.0,22699.14591619535,2314.668711149613,19294.27029233918,1967.4680234676655,0.85,0.8499998353935042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.5678781133618,2034.6934298245008,7.809105589928965,5.083462046492268,0.47661079773701953,4.606851248755248,3.3321381584062317,3.5,0.9520394738303519,0.6,0.00022935135655158546,1.0000156406582477,0.00022934776940150437,199.0622751434147,0.0,7.210421272235927e-07,2.043433388551662,0.01352009408629046,7.72347176278142e-05,0.00015211663892377125,0.0006944305530901926,0.0923644192678601,0.0923644192678601,0.0923644192678601,0.09236441929658888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.97692375066,595.7343741354333,0.0,0.0923644192678601,0.09236441927203688,0.09236441927203688,0.4273219403721573,0.4273219403721573,0.5,9.999968335629351,0.5084176739129589,0.5084176739129589,-7.560174708487466e-12,0.5110694780453287,0.5110694780453287,-7.560174708487466e-12,26338.22164803476,20084.054028123406,0.7625440432733995,0.8995711716531388,0.6805059121040457,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525104509985305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.884091670756,15450.0,,,,,,,,,,,,,,,,,3.0,16805.10615191255,1465.0308945045,0.4273219403721573,6.178477068285765,3.3321381584062317
592.0,-30.169642356896645,5.083649218361013,35.00971865548667,23.84334235629069,4.751960494766088,-26.67750974286192,-40.183464624546446,1.2598175861962002,-4.742117709519221,-5.253709675612699,40.018613367519315,47923.41874865445,15427.53937584408,15427.53937584408,63350.95812449853,87600.58052976562,87600.58052976562,15427.53937584408,103028.1199056097,103028.1199056097,103028.1199056097,129365.81530807348,124863.5736375736,4502.241670499869,0.0,103624.23707401982,63947.07529722585,44085.73530754886,26337.695402463778,70423.43071001263,20083.688598363507,1464.9949343246365,0.0,0.8855541354394296,2.850741935948463,0.0014984597031051942,1.0,1.0,-4.742117709519221,351162.40702006966,1555335.939064776,4.429107182238575,1555335.939064776,4.429107182238575,0.7625454046554416,0.0923640485772524,4.565118963995687,101325.0,128380.73828220431,1.2670193760888657,1.0,0.0,4.565118963996426,1.285854209447296,1.2861491325952108,3.5502617096520845,0.0,16805.09750094932,0.0,0.0,22699.13180604634,2314.6672723148417,19294.258772053927,1967.4668487255003,0.85,0.8499998562462436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.6374431019885,2034.6934298245008,7.80889197545324,5.083649218361013,0.4770321280686227,4.60661709029239,3.3323337164163416,3.5,0.9520953475475261,0.6,0.00022934776940150437,1.0000158767392524,0.0002293441281645824,199.062401104878,0.0,7.140662564242387e-07,2.0236637707062926,0.013520808152546885,7.723411901400118e-05,0.00015211365038750318,0.0006944169100666006,0.09236404857859316,0.09236404857859316,0.09236404857859316,0.0923640485496049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.6962769617,595.7344625298396,0.0,0.09236404857859316,0.0923640485772524,0.0923640485772524,0.4273219388643856,0.4273219388643856,0.5,9.999968335666033,0.5088624269558863,0.5088624269558863,-2.0122570276726037e-11,0.5115919660934765,0.5115919660934765,-2.0122570276726037e-11,26337.695402463778,20083.688598363507,0.7625454046554416,0.8995721663342857,0.6805038928874678,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511351234114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86432205291,15450.0,,,,,,,,,,,,,,,,,3.0,16805.09750094932,1464.9949343246365,0.4273219388643856,6.178477068285765,3.3323337164163416
593.0,-30.169787767714023,5.083835438052579,35.009687812201186,23.843838076014094,4.752544014528988,-26.67758322728824,-40.183507127780445,1.2603296459427105,-4.741363241409886,-5.253171450320521,40.018547822696426,47922.90591617764,15427.65363696602,15427.65363696602,63350.559553143656,87600.17696044152,87600.17696044152,15427.65363696602,103027.83059740753,103027.83059740753,103027.83059740753,129364.94685375564,124862.72455084787,4502.222302907775,0.0,103624.16129016531,63946.89024384813,44085.8567181302,26337.116256348105,70422.9729744783,20083.28505254125,1464.9563121794802,0.0,0.8855571403001246,2.8507955651165156,0.0014984597031051942,1.0,1.0,-4.741363241409886,351169.7896788558,1555333.1118617558,4.4290060180977,1555333.1118617558,4.4290060180977,0.7625468505004045,0.09236366442949097,4.565118963995687,101325.0,128380.66601463512,1.267018662863411,1.0,0.0,4.565118963994722,1.2858518175215161,1.2861467354384846,3.5502683138053728,0.0,16805.08879961084,0.0,0.0,22699.115205415535,2314.665579521604,19294.247203055973,1967.4656690160223,0.85,0.8499999682125393,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.707009628652,2034.6934298245008,7.808674849954474,5.083835438052579,0.4774545675234343,4.6063808705291445,3.3325292833409,3.5,0.9521512238116857,0.6,0.0002293441281645824,1.0000151556274666,0.00022934065236309228,199.06252134527676,0.0,7.248333646756033e-07,2.0541777554906595,0.013521532985911562,7.723374694618786e-05,0.00015211038121839456,0.0006944019859207064,0.09236366442447816,0.09236366442447816,0.09236366442447816,0.09236366447227422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.3793810812,595.7345623414878,0.0,0.09236366442447816,0.09236366442949097,0.09236366442949097,0.4273219373567498,0.4273219373567498,0.5,9.999968335648028,0.5092601667869303,0.5092601667869303,-3.484501576167531e-11,0.5118082089106224,0.5118082089106224,-3.484501576167531e-11,26337.116256348105,20083.28505254125,0.7625468505004045,0.8995723536991583,0.6805010338536146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525122650577558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.894836037696,15450.0,,,,,,,,,,,,,,,,,3.0,16805.08879961084,1464.9563121794802,0.4273219373567498,6.178477068285765,3.3325292833409
594.0,-30.169934794401495,5.084020215390206,35.00965737941924,23.84414425995203,4.752915599594838,-26.677678217709456,-40.18357914229853,1.2606490864580602,-4.740142796928069,-5.252674061704623,40.018497974567715,47922.52406060661,15427.826719517483,15427.826719517483,63350.35078012409,87599.87632429929,87599.87632429929,15427.826719517483,103027.70304381677,103027.70304381677,103027.70304381677,129364.36614956045,124862.16083841397,4502.205311146482,0.0,103624.09981560739,63946.74755346977,44085.94695793068,26336.66310574368,70422.61006367436,20082.9712895697,1464.9246627510029,0.0,0.8855598779905413,2.850837892692112,0.0014984597031051942,1.0,1.0,-4.740142796928069,351176.61230261833,1555330.9617197616,4.42891384913609,1555330.9617197616,4.42891384913609,0.7625480573956945,0.09236332586530915,4.565118963995687,101325.0,128380.61289964207,1.2670181386591866,1.0,0.0,4.5651189639952054,1.2858503278491857,1.2861452409548957,3.550272426831872,0.0,16805.08023180224,0.0,0.0,22699.101739269656,2314.664206356876,19294.240529467308,1967.4649884993662,0.85,0.850000178469093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.7765833128815,2034.6934298245008,7.8084874827541935,5.084020215390206,0.4778580092155389,4.606162206174667,3.3327248749784575,3.5,0.9522071071367021,0.6,0.00022934065236309228,1.000015324063239,0.0002293371379862867,199.0626429219712,0.0,6.919018083215263e-07,1.9608497247832055,0.013522224887719883,7.723311654419367e-05,0.0001521075358188986,0.0006943889963335072,0.09236332586070456,0.09236332586070456,0.09236332586070456,0.0923633259071825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.1383754204,595.7346382502328,0.0,0.09236332586070456,0.09236332586530915,0.09236332586530915,0.42732193584900385,0.42732193584900385,0.5,9.99996833566092,0.5097374924258133,0.5097374924258133,-5.735500963055529e-11,0.5125312647765554,0.5125312647765554,-5.735500963055529e-11,26336.66310574368,20082.9712895697,0.7625480573956945,0.8995740249167744,0.6804991183552592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525131373763616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80150800699,15450.0,,,,,,,,,,,,,,,,,3.0,16805.08023180224,1464.9246627510029,0.42732193584900385,6.178477068285765,3.3327248749784575
595.0,-30.170076097531872,5.084204299095112,35.00962672325324,23.844608023669593,4.753463339154373,-26.677750929428615,-40.18362147090954,1.2611286210303219,-4.739379436628212,-5.252117479607669,40.01843066686903,47922.030584832275,15427.90995539384,15427.90995539384,63349.94054022612,87599.49043067217,87599.49043067217,15427.90995539384,103027.40038606602,103027.40038606602,103027.40038606602,129363.46271970544,124861.27739730649,4502.185322398946,0.0,103624.02677554116,63946.566928805485,44086.06649637297,26336.06233363942,70422.1288300124,20082.552687700296,1464.8846185091022,0.0,0.8855629834777874,2.850893585181266,0.0014984597031051942,1.0,1.0,-4.739379436628212,351184.24700209143,1555328.0584827245,4.428809298138768,1555328.0584827245,4.428809298138768,0.7625495578376031,0.09236292932862558,4.565118963995687,101325.0,128380.53912881846,1.2670174105977643,1.0,0.0,4.565118963995266,1.285848088083631,1.286142996156455,3.5502786109044426,0.0,16805.07162677534,0.0,0.0,22699.0857396721,2314.662574851973,19294.22121758053,1967.463019234961,0.85,0.8499999268190457,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.8461109928976,2034.6934298245008,7.808254838045584,5.084204299095112,0.47828738244629765,4.605916916648814,3.3329203418720628,3.5,0.9522629548205893,0.6,0.0002293371379862867,1.000014727530465,0.00022933376046634278,199.06275976596731,0.0,6.995811351411865e-07,1.9826129369901226,0.013522924468855025,7.723274600945085e-05,0.00015210439197683586,0.0006943746443204867,0.0923629293290812,0.0923629293290812,0.0923629293290812,0.09236292933295044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.8129564097,595.7347407463506,0.0,0.0923629293290812,0.09236292932862558,0.09236292932862558,0.42732193434129356,0.42732193434129356,0.5,9.999968335653998,0.5101396582658708,0.5101396582658708,6.502887117676437e-11,0.5127380429794357,0.5127380429794357,6.502887117676437e-11,26336.06233363942,20082.552687700296,0.7625495578376031,0.899574346767372,0.6804967611886356,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525140193895805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.8232712192,15450.0,,,,,,,,,,,,,,,,,3.0,16805.07162677534,1464.8846185091022,0.42732193434129356,6.178477068285765,3.3329203418720628
596.0,-30.17021478765518,5.084387005002726,35.0095963530971,23.844962298776977,4.753889371653346,-26.677831656655027,-40.18367626760153,1.2614968689248156,-4.738285566587649,-5.251617101288275,40.01837760272638,47921.60848590721,15428.075291176177,15428.075291176177,63349.68377708338,87599.16075996336,87599.16075996336,15428.075291176177,103027.23605113954,103027.23605113954,103027.23605113954,129362.82138385285,124860.653402403,4502.167981449846,0.0,103623.96214864496,63946.40988089332,44086.16918639071,26335.585332713305,70421.75451910401,20082.22178157037,1464.8517421668512,0.0,0.8855657481427419,2.8509380195569722,0.0014984597031051942,1.0,1.0,-4.738285566587649,351191.11085729266,1555325.769627654,4.4287162218626435,1555325.769627654,4.4287162218626435,0.7625508044670195,0.09236258424712682,4.565118963995687,101325.0,128380.4834527251,1.2670168611174448,1.0,0.0,4.565118963996546,1.2858463695136064,1.2861412728490802,3.5502833559521747,0.0,16805.063131509483,0.0,0.0,22699.07158299914,2314.661131273079,19294.214915829856,1967.4623766352279,0.85,0.8500001793148487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.915672154114,2034.6934298245008,7.8080636277137865,5.084387005002726,0.4786909764824454,4.60569602852028,3.3331159074820262,3.5,0.9523188307091504,0.6,0.00022933376046634278,1.0000144552005061,0.00022933044544877165,199.0628744493776,0.0,6.723384412030145e-07,1.9054071423693433,0.013523596807296227,7.723226633448988e-05,0.0001521014941318529,0.0006943614153134003,0.09236258424078288,0.09236258424078288,0.09236258424078288,0.09236258433185755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.556401924,595.7348215524338,0.0,0.09236258424078288,0.09236258424712682,0.09236258424712682,0.4273219328335325,0.4273219328335325,0.5,9.99996833568882,0.5106000772298671,0.5106000772298671,3.433342499192804e-11,0.513331534700626,0.513331534700626,3.433342499192804e-11,26335.585332713305,20082.22178157037,0.7625508044670195,0.8995754821743028,0.6804943843440742,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525148670681405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.74606542457,15450.0,,,,,,,,,,,,,,,,,3.0,16805.063131509483,1464.8517421668512,0.4273219328335325,6.178477068285765,3.3331159074820262
597.0,-30.170351281197615,5.084568704223548,35.00956588304366,23.845451382827036,4.75446430972049,-26.67789813188428,-40.18371003968639,1.2620019363620552,-4.737504731431159,-5.251088169282893,40.018313981493165,47921.0983687672,15428.196093541712,15428.196093541712,63349.29446230891,87598.76610349484,87598.76610349484,15428.196093541712,103026.96219703656,103026.96219703656,103026.96219703656,129361.98453340468,124859.83552002214,4502.14901338254,0.0,103623.88799442262,63946.22026191539,44086.29748056359,26335.022336368125,70421.31981693172,20081.82961929082,1464.8140922160665,0.0,0.8855686979756953,2.8509901808215403,0.0014984597031051942,1.0,1.0,-4.737504731431159,351198.3665073089,1555323.025409382,4.4286169120806935,1555323.025409382,4.4286169120806935,0.7625522151753874,0.09236220790807842,4.565118963995687,101325.0,128380.40895811227,1.2670161259127783,1.0,0.0,4.565118963995206,1.2858440097075685,1.2861389082390133,3.550289871501523,0.0,16805.05468388076,0.0,0.0,22699.055339343075,2314.6594748811344,19294.20140011859,1967.4609984162369,0.85,0.8500001921523566,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.9851929744057,2034.6934298245008,7.807850052923724,5.084568704223548,0.47910668119338773,4.60546202303016,3.333311364262648,3.5,0.9523746755036138,0.6,0.00022933044544877165,1.000014226272762,0.00022932718297771486,199.0629873165406,0.0,6.598969265594898e-07,1.8701478898695942,0.013524256704222786,7.723197070444809e-05,0.00015209847474432356,0.0006943476314501305,0.09236220790679708,0.09236220790679708,0.09236220790679708,0.09236220790540828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.24880618503,595.7349184347881,0.0,0.09236220790679708,0.09236220790807842,0.09236220790807842,0.427321931325898,0.427321931325898,0.5,9.999968335704162,0.5110086391355253,0.5110086391355253,-1.3073986337985843e-12,0.5135834378517075,0.5135834378517075,-1.3073986337985843e-12,26335.022336368125,20081.82961929082,0.7625522151753874,0.8995755067782407,0.680491341164062,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251569907217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.71080617208,15450.0,,,,,,,,,,,,,,,,,3.0,16805.05468388076,1464.8140922160665,0.427321931325898,6.178477068285765,3.333311364262648
