time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-30.17048591831508,5.084748994918446,35.00953580390323,23.845769476052396,4.754847262747082,-26.677981080521498,-40.18376888763157,1.26233332711574,-4.736298051933886,-5.250592984226246,40.01826431486182,47920.71521192582,15428.365116715882,15428.365116715882,63349.0803286417,87598.46799126535,87598.46799126535,15428.365116715882,103026.83310798123,103026.83310798123,103026.83310798123,129361.40315214757,124859.2710597441,4502.132092403467,0.0,103623.82637831687,63946.07360407855,44086.39197137591,26334.57004416633,70420.96201554223,20081.51641224871,1464.7825262520234,0.0,0.8855714234454248,2.8510324385509422,0.0014984597031051942,1.0,1.0,-4.736298051933886,351205.1593389922,1555320.8831061134,4.4285251561605845,1555320.8831061134,4.4285251561605845,0.7625534185129861,0.09236187075887843,4.565118963995687,101325.0,128380.35411716037,1.2670155846746645,1.0,0.0,4.5651189639964525,1.2858424636160384,1.2861373575976567,3.5502941403550223,0.0,16805.04627563387,0.0,0.0,22699.04184219081,2314.658098554635,19294.182722735044,1967.4590938531553,0.85,0.8499998747468213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.0547124578916,2034.6934298245008,7.807660901010929,5.084748994918446,0.4795065575560695,4.605242437362376,3.3335068218692676,3.5,0.9524305205340765,0.6,0.00022932718297771486,1.0000140327979308,0.00022932396492085443,199.0630986487278,0.0,6.49437234598478e-07,1.8405051228520866,0.013524906141457384,7.723145557083624e-05,0.00015209572740687861,0.0006943350895278601,0.09236187075914905,0.09236187075914905,0.09236187075914905,0.09236187078012191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.0086780005,595.7349940671124,0.0,0.09236187075914905,0.09236187075887843,0.09236187075887843,0.4273219298182871,0.4273219298182871,0.5,9.999968335744178,0.5114897887089569,0.5114897887089569,-4.888534022029489e-12,0.5142949322923869,0.5142949322923869,-4.888534022029489e-12,26334.57004416633,20081.51641224871,0.7625534185129861,0.899577036659344,0.6804893577192185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525165178997694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.68116340506,15450.0,,,,,,,,,,,,,,,,,3.0,16805.04627563387,1464.7825262520234,0.4273219298182871,6.178477068285765,3.3335068218692676
599.0,-30.17061901185333,5.084928551035795,35.00950553941867,23.846217488776915,4.755377216522669,-26.67804745673192,-40.18380258986724,1.2627966665805535,-4.73550909425046,-5.250044661287798,40.0181988114737,47920.221503603854,15428.453265903901,15428.453265903901,63348.67476950776,87598.0915635422,87598.0915635422,15428.453265903901,103026.5448294461,103026.5448294461,103026.5448294461,129360.52886931621,124858.41640243928,4502.112466876933,0.0,103623.75551412701,63945.88545279476,44086.52229036917,26333.98403987012,70420.5063302393,20081.108227992456,1464.7433659870308,0.0,0.8855744796477375,2.851086796901644,0.0014984597031051942,1.0,1.0,-4.73550909425046,351212.6812239255,1555318.0577103226,4.428422266218473,1555318.0577103226,4.428422266218473,0.7625548871598502,0.09236148131040739,4.565118963995687,101325.0,128380.28429933928,1.2670148956263438,1.0,0.0,4.565118963995981,1.2858402991524145,1.286135188499514,3.5503001165890273,0.0,16805.037900027575,0.0,0.0,22699.02631922407,2314.6565156525494,19294.175206207707,1967.458327380676,0.85,0.8500001248893766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.1241868939567,2034.6934298245008,7.807431014826108,5.084928551035795,0.4799296437833247,4.604998907252471,3.333702157402601,3.5,0.9524863306864574,0.6,0.00022932396492085443,1.000013871929697,0.00022932078379906353,199.0632087046288,0.0,6.405963702650197e-07,1.8154501133310659,0.013525546737827649,7.72311605550946e-05,0.0001520928043657598,0.0006943217454974161,0.09236148132002385,0.09236148132002385,0.09236148132002385,0.09236148122039001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.69198259804,595.7350938155266,0.0,0.09236148132002385,0.09236148131040739,0.09236148131040739,0.4273219283107941,0.4273219283107941,0.5,9.999968335738401,0.5119039385564861,0.5119039385564861,-9.379164112033322e-12,0.5145355670373419,0.5145355670373419,-9.379164112033322e-12,26333.98403987012,20081.108227992456,0.7625548871598502,0.8995770986427171,0.6804867502497126,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452517325591501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.65610839554,15450.0,,,,,,,,,,,,,,,,,3.0,16805.037900027575,1464.7433659870308,0.4273219283107941,6.178477068285765,3.333702157402601
600.0,-30.170749988319574,5.085106770496181,35.009475504158374,23.846605780441337,4.7558390710610885,-26.67811908336932,-40.18384841093791,1.2631993145772595,-4.734470553222138,-5.24954593696545,40.01814489306609,47919.79502428953,15428.613664745362,15428.613664745362,63348.40868903489,87597.75356235393,87597.75356235393,15428.613664745362,103026.3672270993,103026.3672270993,103026.3672270993,129359.86779595245,124857.77270081847,4502.095095133974,0.0,103623.68908710413,63945.73054811616,44086.62059887552,26333.500568853146,70420.12116772866,20080.772598959844,1464.710203519504,0.0,0.8855772386936831,2.8511318016005935,0.0014984597031051942,1.0,1.0,-4.734470553222138,351219.5228258958,1555315.7320184186,4.428329380737213,1555315.7320184186,4.428329380737213,0.7625561419931792,0.09236113576890369,4.565118963995687,101325.0,128380.22227617135,1.2670142835052687,1.0,0.0,4.565118963994344,1.2858384190062482,1.2861333038315412,3.5503053078191655,0.0,16805.02955085642,0.0,0.0,22699.011768229142,2314.6550318640047,19294.16129466556,1967.4569087981686,0.85,0.8500000569042742,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.1936877582275,2034.6934298245008,7.807237600403133,5.085106770496181,0.48032991036380324,4.604776860132378,3.333897571822866,3.5,0.9525421633779617,0.6,0.00022932078379906353,1.0000136512870645,0.00022931765331794912,199.0633170100144,0.0,6.332443109764143e-07,1.7946143773071581,0.013526179982138625,7.723075945764379e-05,0.00015209002434141974,0.0006943090543555809,0.0923611357674733,0.0923611357674733,0.0923611357674733,0.09236113577046637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.4312982131,595.7351759223375,0.0,0.0923611357674733,0.09236113576890369,0.09236113576890369,0.4273219268032121,0.4273219268032121,0.5,9.999968335735215,0.5123608607624419,0.5123608607624419,2.3874235921539366e-12,0.5150753837432944,0.5150753837432944,2.3874235921539366e-12,26333.500568853146,20080.772598959844,0.7625561419931792,0.8995782404030496,0.6804844159548205,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525181240241023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.635272659514,15450.0,,,,,,,,,,,,,,,,,3.0,16805.02955085642,1464.710203519504,0.4273219268032121,6.178477068285765,3.333897571822866
601.0,-30.170878236473868,5.085284014263538,35.009445537073944,23.846977098751836,4.756282405812654,-26.678189133430568,-40.18389398753641,1.2635846369111556,-4.733477917622736,-5.249019438059459,40.018086788656966,47919.38073153951,15428.730747992939,15428.730747992939,63348.11147953245,87597.42244100267,87597.42244100267,15428.730747992939,103026.15318899561,103026.15318899561,103026.15318899561,129359.12795000564,124857.05129469714,4502.076655308493,0.0,103623.62406219344,63945.582357264626,44086.713005476464,26332.97476101003,70419.68776648649,20080.407238994816,1464.6744197168318,0.0,0.8855801556481858,2.8511807475677218,0.0014984597031051942,1.0,1.0,-4.733477917622736,351226.7455574155,1555313.2257735222,4.428231179562244,1555313.2257735222,4.428231179562244,0.76255749383571,0.09236076915688679,4.565118963995687,101325.0,128380.1659319649,1.267013727431186,1.0,0.0,4.565118963994688,1.28583661994486,1.2861315003320726,3.550310275182123,0.0,16805.021239660815,0.0,0.0,22698.99752437018,2314.653579394613,19294.14682635627,1967.455433441213,0.85,0.8499999528896207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.2631500183684,2034.6934298245008,7.8070224341578855,5.085284014263538,0.4807419587242876,4.60454205553925,3.334092882278475,3.5,0.9525979663652785,0.6,0.00022931765331794912,1.0000133669355336,0.00022931458808463328,199.0634230594401,0.0,6.231639544705566e-07,1.7660466469695573,0.013526803146093095,7.723036050210478e-05,0.00015208729281584435,0.000694296584616376,0.09236076916542828,0.09236076916542828,0.09236076916542828,0.09236076909412819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1503752479,595.7352644036102,0.0,0.09236076916542828,0.09236076915688679,0.09236076915688679,0.4273219252955694,0.4273219252955694,0.5,9.9999683357642,0.5128097485030025,0.5128097485030025,-8.486722435918637e-11,0.5155415204367273,0.5155415204367273,-8.486722435918637e-11,26332.97476101003,20080.407238994816,0.76255749383571,0.8995795563535645,0.6804827208328645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525189097571367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.606704929174,15450.0,,,,,,,,,,,,,,,,,3.0,16805.021239660815,1464.6744197168318,0.4273219252955694,6.178477068285765,3.334092882278475
602.0,-30.171004340174786,5.085460172415469,35.00941552264929,23.84746429687368,4.756853681980857,-26.67824686499907,-40.183915047068126,1.2640876851074174,-4.732671665453893,-5.248502891256587,40.01802548925187,47918.86172003637,15428.861021796836,15428.861021796836,63347.72274183321,87597.03628732989,87597.03628732989,15428.861021796836,103025.89730912673,103025.89730912673,103025.89730912673,129358.32912701835,124856.27092649422,4502.058200524133,0.0,103623.55088084031,63945.376314122084,44086.86062968692,26332.43181789163,70419.29244757854,20080.029185931504,1464.6379936415196,0.0,0.8855830330656139,2.8512310865006145,0.0014984597031051942,1.0,1.0,-4.732671665453893,351233.83187752764,1555310.5817188614,4.428134309855394,1555310.5817188614,4.428134309855394,0.7625588599184403,0.092360402880501,4.565118963995687,101325.0,128380.0858140666,1.2670129367290066,1.0,0.0,4.565118963996606,1.285834269120144,1.2861291450266557,3.550316766031951,0.0,16805.012978756517,0.0,0.0,22698.98149382339,2314.6519447337664,19294.130855909538,1967.453804908867,0.85,0.8499998496038096,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.332611610538,2034.6934298245008,7.80681395993545,5.085460172415469,0.48114896133562457,4.604311211079844,3.334288195432454,3.5,0.9526537701235583,0.6,0.00022931458808463328,1.0000131434375727,0.00022931157414227382,199.06352733569753,0.0,6.101758363268555e-07,1.7292383201503085,0.013527413321929421,7.72301761577748e-05,0.00015208441192685848,0.0006942834330154335,0.09236040288535474,0.09236040288535474,0.09236040288535474,0.09236040283317702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.8540052553,595.735357750159,0.0,0.09236040288535474,0.092360402880501,0.092360402880501,0.42732192378800704,0.42732192378800704,0.5,9.999968335775083,0.5132303398482918,0.5132303398482918,2.7284841053187847e-12,0.5158312258026854,0.5158312258026854,2.7284841053187847e-12,26332.43181789163,20080.029185931504,0.7625588599184403,0.8995790860720514,0.6804791706151845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525196791237063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.569896602356,15450.0,,,,,,,,,,,,,,,,,3.0,16805.012978756517,1464.6379936415196,0.42732192378800704,6.178477068285765,3.334288195432454
603.0,-30.17112862834774,5.0856349527436695,35.009385900693374,23.847779002413176,4.75723108943407,-26.67832137390966,-40.18396876109762,1.2644154371287561,-4.7314551780702345,-5.248011314374959,40.017976778745144,47918.5052214628,15429.02636070307,15429.02636070307,63347.53158216587,87596.7480029364,87596.7480029364,15429.02636070307,103025.77436363946,103025.77436363946,103025.77436363946,129357.76034247874,124855.71889062002,4502.041451858717,0.0,103623.49035040912,63945.2475742831,44086.9364179178,26331.985978839275,70418.92239675707,20079.720535582368,1464.6068121731325,0.0,0.8855857362184085,2.851272781762435,0.0014984597031051942,1.0,1.0,-4.7314551780702345,351240.57574764226,1555308.4806709262,4.428043307241294,1555308.4806709262,4.428043307241294,0.7625600496566682,0.09236006907366487,4.565118963995687,101325.0,128380.03698613276,1.267012454834767,1.0,0.0,4.565118963994394,1.2858327395886289,1.2861276112687507,3.550320989226162,0.0,16805.004756537823,0.0,0.0,22698.968234490683,2314.650592658113,19294.12483122388,1967.4531905619024,0.85,0.8500000807044081,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.4020601638408,2034.6934298245008,7.806623293756345,5.0856349527436695,0.4815440511910172,4.604090901552652,3.3344834764987263,3.5,0.9527095647139218,0.6,0.00022931157414227382,1.000012954222221,0.00022930860362766527,199.06363011077343,0.0,5.999659972619752e-07,1.7003036362404378,0.013528013287926683,7.722970597457759e-05,0.00015208186816769624,0.0006942718204522421,0.09236006907791265,0.09236006907791265,0.09236006907791265,0.09236006905445651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6184998957,595.7354319263941,0.0,0.09236006907791265,0.09236006907366487,0.09236006907366487,0.42732192228043664,0.42732192228043664,0.5,9.999968335808823,0.5137206745811227,0.5137206745811227,2.5863755581667647e-11,0.5165561363047004,0.5165561363047004,2.5863755581667647e-11,26331.985978839275,20079.720535582368,0.7625600496566682,0.8995810987457421,0.6804776839878132,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520435626361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.54096191845,15450.0,,,,,,,,,,,,,,,,,3.0,16805.004756537823,1464.6068121731325,0.42732192228043664,6.178477068285765,3.3344834764987263
604.0,-30.171251498672735,5.085809027923946,35.0093560862629,23.84822645634415,4.757759019911677,-26.678378814224654,-40.183997294493,1.2648780320587105,-4.730667598927141,-5.247466683593189,40.01791198409168,47918.03721576411,15429.110978350629,15429.110978350629,63347.148194114736,87596.37831271032,87596.37831271032,15429.110978350629,103025.48929106095,103025.48929106095,103025.48929106095,129356.89411182022,124854.87213137222,4502.021980448002,0.0,103623.42036345186,63945.07926519949,44087.04566472486,26331.404820759268,70418.45048548412,20079.315740596525,1464.5679598244685,0.0,0.8855887705407873,2.8513267230998656,0.0014984597031051942,1.0,1.0,-4.730667598927141,351248.04757376236,1555305.6858619053,4.427941156129245,1555305.6858619053,4.427941156129245,0.7625615069639697,0.09235968264381411,4.565118963995687,101325.0,128379.96833750966,1.2670117773255334,1.0,0.0,4.565118963994689,1.285830578134938,1.2861254454996103,3.550326957239784,0.0,16804.996566486756,0.0,0.0,22698.952903683796,2314.649029350879,19294.109085417247,1967.4515849364716,0.85,0.8499999611121278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.4714636879198,2034.6934298245008,7.8063919777325195,5.085809027923946,0.4819623277747045,4.603846700149242,3.3346786355184257,3.5,0.9527653244338359,0.6,0.00022930860362766527,1.0000128064557707,0.0002293056670347824,199.0637317135096,0.0,5.913214212735638e-07,1.67580490788928,0.013528604609347955,7.722945620993723e-05,0.00015207914741772804,0.0006942593999049659,0.09235968263999017,0.09235968263999017,0.09235968263999017,0.09235968268082632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.3052312496,595.7355305954196,0.0,0.09235968263999017,0.09235968264381411,0.09235968264381411,0.42732192077295156,0.42732192077295156,0.5,9.999968335802427,0.5141426652389782,0.5141426652389782,-3.979039320256561e-11,0.5167990846660473,0.5167990846660473,-3.979039320256561e-11,26331.404820759268,20079.315740596525,0.7625615069639697,0.8995816828882504,0.6804755981621864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525211812383059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.5164631901,15450.0,,,,,,,,,,,,,,,,,3.0,16804.996566486756,1464.5679598244685,0.42732192077295156,6.178477068285765,3.3346786355184257
605.0,-30.171376526751352,5.0859817044980815,35.009326476071124,23.84864209396767,4.758251177936043,-26.678442048608428,-40.18403043793512,1.2653082518175904,-4.729688845183773,-5.246979047788931,40.01785824523713,47917.58033661203,15429.27881115936,15429.27881115936,63346.85914777139,87596.02662174584,87596.02662174584,15429.27881115936,103025.3054329052,103025.3054329052,103025.3054329052,129356.2315255331,124854.22661908848,4502.004906444617,0.0,103623.35278837076,63944.90650717052,44087.16253466693,26330.926092627913,70418.08862729484,20078.98320065536,1464.5352457146641,0.0,0.8855914716728166,2.851371237307681,0.0014984597031051942,1.0,1.0,-4.729688845183773,351254.7375884098,1555303.3679281604,4.427850222338126,1555303.3679281604,4.427850222338126,0.7625627420023422,0.09235934317366029,4.565118963995687,101325.0,128379.9021943108,1.2670111245429143,1.0,0.0,4.565118963995172,1.2858285683188404,1.2861234314464691,3.5503325065831772,0.0,16804.988400696962,0.0,0.0,22698.93810120403,2314.6475199180177,19294.09442909704,1967.4500904077377,0.85,0.8499998697328319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.5408935317062,2034.6934298245008,7.806202675417528,5.0859817044980815,0.48235445677540323,4.603627247722678,3.3348738731190486,3.5,0.9528211066054425,0.6,0.0002293056670347824,1.0000130313675375,0.00022930267890729623,199.06383510060846,0.0,5.845691377876532e-07,1.6566689364902092,0.013529189178485742,7.722916609258447e-05,0.00015207650094219795,0.0006942473184293358,0.09235934317050833,0.09235934317050833,0.09235934317050833,0.09235934320756609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.0454149879,595.7356124287418,0.0,0.09235934317050833,0.09235934317366029,0.09235934317366029,0.4273219192653741,0.4273219192653741,0.5,9.999968335823807,0.5145987506824099,0.5145987506824099,-5.661604518536478e-11,0.5172902026051815,0.5172902026051815,-5.661604518536478e-11,26330.926092627913,20078.98320065536,0.7625627420023422,0.8995822008610646,0.6804726068358328,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525219183452185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.4973272187,15450.0,,,,,,,,,,,,,,,,,3.0,16804.988400696962,1464.5352457146641,0.4273219192653741,6.178477068285765,3.3348738731190486
606.0,-30.171494927188363,5.086153213397767,35.00929699831054,23.849038942158245,4.758721250737591,-26.678501152457343,-40.184062987659104,1.2657194748265734,-4.72870172456436,-5.2464743449523095,40.01780284401759,47917.153176136184,15429.41893201361,15429.41893201361,63346.57210814979,87595.69024120028,87595.69024120028,15429.41893201361,103025.10917321389,103025.10917321389,103025.10917321389,129355.53644219546,124853.54918861888,4501.987253576573,0.0,103623.28635075697,63944.749284285564,44087.263407190454,26330.427268981566,70417.69067617202,20078.6366711706,1464.5012100751803,0.0,0.885594266489123,2.851417668009165,0.0014984597031051942,1.0,1.0,-4.72870172456436,351261.6618569146,1555300.9782957523,4.427756135052677,1555300.9782957523,4.427756135052677,0.7625640277711764,0.09235899216246257,4.565118963995687,101325.0,128379.83560570319,1.2670104673644529,1.0,0.0,4.56511896399278,1.2858266476284004,1.286121506473167,3.5503378098561473,0.0,16804.9801875845,0.0,0.0,22698.92354788914,2314.6460358929035,19294.08089200294,1967.4487100083047,0.85,0.8499998183304676,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.610274885354,2034.6934298245008,7.805999557959664,5.086153213397767,0.4827534784211416,4.603399734976626,3.3350689789321195,3.5,0.9528768511234628,0.6,0.00022930267890729623,1.0000123405928973,0.0002292998492112057,199.06393300732483,0.0,5.948281171665937e-07,1.6857428840501267,0.013529784006602909,7.722888117325555e-05,0.00015207379773404068,0.0006942349779625134,0.09235899216147628,0.09235899216147628,0.09235899216147628,0.09235899217034801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.77756171516,595.7356967934376,0.0,0.09235899216147628,0.09235899216246257,0.09235899216246257,0.42732191775783407,0.42732191775783407,0.5,9.999968335814243,0.5150540332008404,0.5150540332008404,1.5347723092418164e-12,0.5177726203879729,0.5177726203879729,1.5347723092418164e-12,26330.427268981566,20078.6366711706,0.7625640277711764,0.8995832084221564,0.680470386291018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525226683973655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52640116626,15450.0,,,,,,,,,,,,,,,,,3.0,16804.9801875845,1464.5012100751803,0.42732191775783407,6.178477068285765,3.3350689789321195
607.0,-30.171611081524333,5.086323767548935,35.00926763661466,23.849362728092842,4.759111771850431,-26.678563522637425,-40.184103535115696,1.266056364403529,-4.727648071172439,-5.245953664111972,40.017747235666974,47916.7745154467,15429.533501906006,15429.533501906006,63346.308017352705,87595.38366828689,87595.38366828689,15429.533501906006,103024.91717019289,103024.91717019289,103024.91717019289,129354.83615333043,124852.86698056899,4501.969172761444,0.0,103623.2257815641,63944.61663076779,44087.343500884796,26329.918983137537,70417.26248402233,20078.28379943987,1464.466395487406,0.0,0.8855971440809933,2.8514650813559217,0.0014984597031051942,1.0,1.0,-4.727648071172439,351268.8054467627,1555298.5797305808,4.427659261551756,1555298.5797305808,4.427659261551756,0.7625653467562357,0.09235863241315813,4.565118963995687,101325.0,128379.7854972192,1.2670099728321658,1.0,0.0,4.565118963993355,1.2858250749186702,1.2861199297641077,3.5503421523214858,0.0,16804.972103078188,0.0,0.0,22698.910280065596,2314.6446829514257,19294.074676029453,1967.4480761554103,0.85,0.8500000413224108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.679631695793,2034.6934298245008,7.8057836254775435,5.086323767548935,0.4831590524814313,4.6031647150675035,3.3352640202910213,3.5,0.9529325772260061,0.6,0.0002292998492112057,1.0000121064974064,0.00022929707322678338,199.06402905679653,0.0,5.632904329976116e-07,1.5963650871152313,0.013530347297035906,7.722852624828429e-05,0.00015207132296292142,0.0006942236803379454,0.09235863242099572,0.09235863242099572,0.09235863242099572,0.09235863239412605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.5087069006,595.7357814735722,0.0,0.09235863242099572,0.09235863241315813,0.09235863241315813,0.4273219162502001,0.4273219162502001,0.5,9.999968335832246,0.5155191714834473,0.5155191714834473,-1.8246737454319373e-11,0.518305592939555,0.518305592939555,-1.8246737454319373e-11,26329.918983137537,20078.28379943987,0.7625653467562357,0.8995849282230473,0.6804691466999162,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525233786905123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.43702336932,15450.0,,,,,,,,,,,,,,,,,3.0,16804.972103078188,1464.466395487406,0.4273219162502001,6.178477068285765,3.3352640202910213
608.0,-30.17172584894387,5.086493582388373,35.00923813485052,23.849826491810404,4.7596529502333755,-26.67861601103881,-40.18412745846433,1.2665353570421172,-4.7268184893085845,-5.2454164536691,40.017684472869604,47916.324665139204,15429.622219258454,15429.622219258454,63345.94688439766,87595.02790928794,87595.02790928794,15429.622219258454,103024.65012854639,103024.65012854639,103024.65012854639,129354.00423686439,124852.05417412132,4501.950062743066,0.0,103623.15527875727,63944.45203421389,44087.44804949265,26329.354108318,70416.80215781064,20077.890539506276,1464.4284856145532,0.0,0.8856001326169173,2.8515175613132016,0.0014984597031051942,1.0,1.0,-4.7268184893085845,351276.17593816103,1555295.8725758032,4.427558653592263,1555295.8725758032,4.427558653592263,0.7625667707953097,0.09235825298828006,4.565118963995687,101325.0,128379.71734968098,1.2670093002682554,1.0,0.0,4.565118963992345,1.2858228362546902,1.2861176870171658,3.550348333595351,0.0,16804.964059622085,0.0,0.0,22698.894836260653,2314.6431081215965,19294.06042844875,1967.4466233065064,0.85,0.8499999919655645,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.7489861131114,2034.6934298245008,7.805554639285678,5.086493582388373,0.4835715690108815,4.6029220133774915,3.335459059482287,3.5,0.9529883027092249,0.6,0.00022929707322678338,1.0000119619527785,0.0002292943304188305,199.0641239594902,0.0,5.525986437043962e-07,1.5660645562582587,0.013530899895679611,7.72283168402014e-05,0.000152068756386582,0.0006942119636116257,0.09235825298524294,0.09235825298524294,0.09235825298524294,0.09235825300167343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.2052619716,595.7358770484052,0.0,0.09235825298524294,0.09235825298828006,0.09235825298828006,0.42732191474260145,0.42732191474260145,0.5,9.999968335828774,0.5159438787582644,0.5159438787582644,1.0970779840135947e-11,0.5185979643605378,0.5185979643605378,1.0970779840135947e-11,26329.354108318,20077.890539506276,0.7625667707953097,0.8995856804521379,0.6804672066441506,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525240755097746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40672283847,15450.0,,,,,,,,,,,,,,,,,3.0,16804.964059622085,1464.4284856145532,0.42732191474260145,6.178477068285765,3.335459059482287
609.0,-30.171837926108743,5.0866620773598505,35.00920892916725,23.850182897318177,4.7600759396714025,-26.678674837136764,-40.184159903414525,1.2669052791396846,-4.72570171677296,-5.244927116239293,40.01763400796972,47915.92783585703,15429.780603522448,15429.780603522448,63345.70843937948,87594.72185947544,87594.72185947544,15429.780603522448,103024.50246299789,103024.50246299789,103024.50246299789,129353.39799039517,124851.46476920432,4501.933221190851,0.0,103623.09264643364,63944.298630931895,44087.54890611304,26328.89552739728,70416.44443351032,20077.572614496177,1464.3967222943672,0.0,0.8856028303188571,2.8515603718644225,0.0014984597031051942,1.0,1.0,-4.72570171677296,351282.8897201899,1555293.6958698323,4.42746783684421,1555293.6958698323,4.42746783684421,0.7625679775896368,0.09235791762803772,4.565118963995687,101325.0,128379.6589454591,1.267008723863401,1.0,0.0,4.565118963993268,1.285821108595954,1.286115955435318,3.550353103924811,0.0,16804.95604007873,0.0,0.0,22698.881116503482,2314.641709095714,19294.05246658815,1967.4458114226725,0.85,0.8500001549662369,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.818360680842,2034.6934298245008,7.805360831537511,5.0866620773598505,0.4839620401559577,4.602700037203893,3.3356541599047653,3.5,0.9530440456870758,0.6,0.0002292943304188305,1.0000116815627342,0.00022929165193401403,199.06421663765394,0.0,5.459946623279651e-07,1.547348873037453,0.013531445890341939,7.722803284088108e-05,0.00015206629757794944,0.0006942007388577084,0.09235791762875216,0.09235791762875216,0.09235791762875216,0.09235791766568767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.96127461904,595.7359538961125,0.0,0.09235791762875216,0.09235791762803772,0.09235791762803772,0.4273219132349451,0.4273219132349451,0.5,9.999968335867612,0.5164261563653554,0.5164261563653554,2.3874235921539366e-12,0.5192253994663361,0.5192253994663361,2.3874235921539366e-12,26328.89552739728,20077.572614496177,0.7625679775896368,0.8995868642472103,0.6804650280390248,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525247640094405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38800715524,15450.0,,,,,,,,,,,,,,,,,3.0,16804.95604007873,1464.3967222943672,0.4273219132349451,6.178477068285765,3.3356541599047653
610.0,-30.17194801159946,5.086829557526335,35.00917962357424,23.850656998716318,4.7606337998521004,-26.678716389819066,-40.184167097881414,1.2673947398206173,-4.724936342638159,-5.244414569617702,40.01757271532295,47915.42213067569,15429.902380049507,15429.902380049507,63345.32451072519,87594.33716955359,87594.33716955359,15429.902380049507,103024.2395496031,103024.2395496031,103024.2395496031,129352.59120014643,124850.67633277609,4501.914867370349,0.0,103623.02172733036,63944.10669036164,44087.68337440969,26328.35165054334,70416.03502495303,20077.19376930966,1464.3603254140376,0.0,0.8856056866763161,2.8516108048425592,0.0014984597031051942,1.0,1.0,-4.724936342638159,351289.9220440212,1555291.0521324219,4.427371679445799,1555291.0521324219,4.427371679445799,0.7625693410584374,0.09235755342071941,4.565118963995687,101325.0,128379.58261353511,1.2670079705258832,1.0,0.0,4.5651189639955065,1.2858188206949326,1.286113663565441,3.550359421188458,0.0,16804.94807060456,0.0,0.0,22698.865581507824,2314.64012496702,19294.03219409273,1967.4437442034468,0.85,0.8499998435961962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.8876926866512,2034.6934298245008,7.805148687571521,5.086829557526335,0.4843622311197384,4.602467326406597,3.3358491451918084,3.5,0.9530997557690881,0.6,0.00022929165193401403,1.0000114739840626,0.00022928902107544047,199.06430766894897,0.0,5.331904817692675e-07,1.5110618253341042,0.013531979080823708,7.722796986592018e-05,0.00015206368206809384,0.0006941887987440661,0.09235755341888238,0.09235755341888238,0.09235755341888238,0.09235755344667096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.664937553,595.7360472321824,0.0,0.09235755341888238,0.09235755342071941,0.09235755342071941,0.42732191172741224,0.42732191172741224,0.5,9.999968335878572,0.5168542908701284,0.5168542908701284,1.1482370609883219e-11,0.5194782269795155,0.5194782269795155,1.1482370609883219e-11,26328.35165054334,20077.19376930966,0.7625693410584374,0.8995866422793868,0.6804618026802575,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525254363706381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.35172010754,15450.0,,,,,,,,,,,,,,,,,3.0,16804.94807060456,1464.3603254140376,0.42732191172741224,6.178477068285765,3.3358491451918084
611.0,-30.17194801159946,5.086829557526335,35.00917962357424,23.85064928038048,4.7606337998521004,-26.678716389819066,-40.184171952400334,1.2673947398206173,-4.722444851898842,-5.244414569617702,40.01757271532295,47915.44476677794,15430.539402740742,15430.539402740742,63345.98416951868,87594.30133517193,87594.30133517193,15430.539402740742,103024.84073791267,103024.84073791267,103024.84073791267,129352.59481543626,124850.67994806591,4501.914867370349,0.0,103622.98581491344,63944.09511619592,44087.65633190836,26327.754077523576,70415.41040943193,20076.770163698628,1464.3294473323435,0.0,0.8856056866763161,2.851576354046263,0.0014984597031051942,1.0,1.0,-4.722444851898842,351289.9220440212,1555291.0521324219,4.427371679445799,1555291.0521324219,4.427371679445799,0.7625705597439657,0.09235755342071941,4.565118963995687,101325.0,128379.57788106718,1.267007923820056,1.0,0.0,4.565118963994452,1.2858188261320063,1.286113665620778,3.5503594061757946,0.0,16804.940137294358,0.0,0.0,22698.857714808797,2314.6393227869657,19294.032100160213,1967.4437346249958,0.85,0.8500001340407863,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.9570140729052,2034.6934298245008,7.805197226292195,5.086829557526335,0.484441199952764,4.602388357573571,3.336044105170964,3.5,0.9531554586202755,0.6,0.00022928902107544047,1.0,0.00022928902107544047,199.06430766894897,0.0,5.237100405197131e-07,1.484194254832867,0.013532502790864228,7.722792737313415e-05,0.00015206109370230632,0.0006941769825463237,0.0923575530930549,0.0923575530930549,0.0923575530930549,0.09235449019490528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.664937553,595.7360472321824,0.0,0.0923575530930549,0.09235755342071941,0.09235755342071941,0.4273219102198667,0.4273219102198667,0.5,9.999968335878572,0.517877365917002,0.517877365917002,1.1482370609883219e-11,0.5219697177188323,0.5219697177188323,1.1482370609883219e-11,26327.754077523576,20076.770163698628,0.7625705597439657,0.8996039901094388,0.6804681601395567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525260967841789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.324852537036,15450.0,,,,,,,,,,,,,,,,,3.0,16804.940137294358,1464.3294473323435,0.4273219102198667,6.178477068285765,3.336044105170964
612.0,-30.17206130666249,5.086998814515261,35.00914766079568,23.851528821419947,4.761645263097049,-26.678717612907484,-40.18411544440312,1.2682939146836092,-4.724610720325984,-5.24335949130052,40.01743747400099,47914.62406663038,15429.689161421062,15429.689161421062,63344.31322805144,87593.69608019135,87593.69608019135,15429.689161421062,103023.38524161241,103023.38524161241,103023.38524161241,129350.4371802379,124848.56086253714,4501.87631770077,0.0,103622.89579379297,63943.82378391704,44087.857788751026,26327.051938625496,70414.90972737652,20076.28536221516,1464.2762548434218,0.0,0.8856115993836224,2.8517319072802314,0.0014984597031051942,1.0,1.0,-4.724610720325984,351304.3984454,1555285.2187777825,4.42717263336373,1555285.2187777825,4.42717263336373,0.7625724828217633,0.0923567897608777,4.565118963995687,101325.0,128379.45116227875,1.2670066732028498,1.0,0.0,4.565118963995556,1.2858146129436276,1.2861094514663112,3.55037103952701,0.0,16804.934405693974,0.0,0.0,22698.83799547154,2314.6373119741747,19294.00899590762,1967.4413786469001,0.85,0.849999854607395,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.00846927197,2034.6934298245008,7.804564017423265,5.086998814515261,0.4850636837379536,4.601935130777307,3.336188821100175,3.5,0.9531968060286214,0.6,0.00022928902107544047,1.0000118085239675,0.00022928631354251157,199.06440135436287,0.0,0.0,0.0,0.013532502790864228,7.722842200273519e-05,0.00015206059907270527,0.0006941747245033517,0.09235678975858806,0.09235678975858806,0.09235678975858806,0.09235678973058413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.0110742474,595.7362531767715,0.0,0.09235678975858806,0.0923567897608777,0.0923567897608777,0.4273219087122672,0.4273219087122672,0.5,9.99996833591432,0.5176764287069773,0.5176764287069773,2.1259438653942198e-11,0.5187487709745255,0.5187487709745255,2.1259438653942198e-11,26327.051938625496,20076.28536221516,0.7625724828217633,0.8995866567648795,0.6804613433737274,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525260967841789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.934405693974,1464.2762548434218,0.4273219087122672,6.178477068285765,3.336188821100175
613.0,-30.172183198123783,5.08716458334125,35.0091173451233,23.85178164057436,4.761950660161318,-26.678799447941316,-40.18417768003417,1.268558614475241,-4.722852428105909,-5.243045691278511,40.01742104853925,47914.31932963279,15430.107657679506,15430.107657679506,63344.4269873123,87593.45435558823,87593.45435558823,15430.107657679506,103023.56201326773,103023.56201326773,103023.56201326773,129350.47761038339,124848.61075268766,4501.866857695728,0.0,103622.84072781226,63943.7054299075,44087.92810878307,26326.91559711565,70414.84370589872,20076.194782524817,1464.2637456539082,0.0,0.885613271088716,2.8517449511334214,0.0014984597031051942,1.0,1.0,-4.722852428105909,351308.70408864843,1555284.5103008102,4.427116357209166,1555284.5103008102,4.427116357209166,0.7625729914492658,0.09235659901665584,4.565118963995687,101325.0,128379.40979494143,1.2670062649389728,1.0,0.0,4.565118963996805,1.2858133782627437,1.2861082130207502,3.5503744487116764,0.0,16804.926404415823,0.0,0.0,22698.82593313951,2314.636081958621,19294.003451908065,1967.440813316277,0.85,0.850000062062218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.0780776575252,2034.6934298245008,7.804500910738615,5.08716458334125,0.48537467869270134,4.601789904648549,3.3363845962210448,3.5,0.9532527417774413,0.6,0.00022928631354251157,1.0000127045277694,0.00022928340060518153,199.06450214835655,0.0,5.389734216380607e-07,1.527450676922264,0.013533041764285866,7.722787723778768e-05,0.0001520584363047239,0.0006941648512102253,0.09235659905568386,0.09235659905568386,0.09235659905568386,0.09235659750617752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.9316747392,595.7362781847561,0.0,0.09235659905568386,0.09235659901665584,0.09235659901665584,0.42732190720476787,0.42732190720476787,0.5,9.999968332987736,0.5180681975450057,0.5180681975450057,5.4228621593210846e-11,0.5201932631725867,0.5201932631725867,5.4228621593210846e-11,26326.91559711565,20076.194782524817,0.7625729914492658,0.899589115781931,0.6804576536412728,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525267764528547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36810895913,15450.0,,,,,,,,,,,,,,,,,2.0,16804.926404415823,1464.2637456539082,0.42732190720476787,6.178477068285765,3.3363845962210448
614.0,-30.172285081671152,5.087330234258057,35.00908684626502,23.852127079758816,4.762359153512424,-26.678850388293544,-40.184205235540844,1.268917576379492,-4.721905708660017,-5.242463077484479,40.01735513484797,47913.94955188944,15430.12189001654,15430.12189001654,63344.07144190598,87593.16459690014,87593.16459690014,15430.12189001654,103023.28648691668,103023.28648691668,103023.28648691668,129349.59850564612,124847.75218990845,4501.846315737663,0.0,103622.77815715078,63943.56311428317,44088.016714297344,26326.31201872944,70414.32873302678,20075.77486730873,1464.2230616831814,0.0,0.8856165039580343,2.85180122050381,0.0014984597031051942,1.0,1.0,-4.721905708660017,351316.6982282682,1555281.667257627,4.427007526545413,1555281.667257627,4.427007526545413,0.7625745244159583,0.09235619084804474,4.565118963995687,101325.0,128379.35562210265,1.2670057302946227,1.0,0.0,4.565118963996541,1.285811702335949,1.2861065329639847,3.550379076269241,0.0,16804.91822714666,0.0,0.0,22698.81222688958,2314.6346843100937,19293.993020576017,1967.4397496164356,0.85,0.8500001157646422,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.1474105837265,2034.6934298245008,7.80423442754883,5.087330234258057,0.4858050349071288,4.601525199350928,3.33657960117441,3.5,0.9533084574784029,0.6,0.00022928340060518153,1.000010619137557,0.0002292809658390661,199.06458639755627,0.0,5.798624193937465e-07,1.6433300965618778,0.01353362162670526,7.722763603828069e-05,0.00015205576456690085,0.0006941526544092224,0.0923561908483072,0.0923561908483072,0.0923561908483072,0.09235619084329551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.6129960168,595.7363785576297,0.0,0.0923561908483072,0.09235619084804474,0.09235619084804474,0.42732190568547146,0.42732190568547146,0.5,9.999968333000547,0.518358836967252,0.518358836967252,1.546140993013978e-11,0.520557368824484,0.520557368824484,1.546140993013978e-11,26326.31201872944,20075.77486730873,0.7625745244159583,0.8995906455640953,0.6804573786899729,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525275076928819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48398837877,15450.0,,,,,,,,,,,,,,,,,3.0,16804.91822714666,1464.2230616831814,0.42732190568547146,6.178477068285765,3.33657960117441
615.0,-30.17238591600299,5.087495042491523,35.009056353833934,23.85254680356013,4.762853827463217,-26.678890497114082,-40.18421965939922,1.2693515984743249,-4.721026649880969,-5.24193898964238,40.0172943224808,47913.523262330076,15430.223012202678,15430.223012202678,63343.74627453275,87592.82023799882,87592.82023799882,15430.223012202678,103023.0432502015,103023.0432502015,103023.0432502015,129348.81421922923,124846.98651419359,4501.8277050356455,0.0,103622.71202631768,63943.41506515384,44088.10773462649,26325.77096902773,70413.87870365422,20075.398330517255,1464.1865923402283,0.0,0.885619417549225,2.851851458626696,0.0014984597031051942,1.0,1.0,-4.721026649880969,351323.88944605604,1555279.0442513654,4.426909444454873,1555279.0442513654,4.426909444454873,0.7625758939457448,0.0923558212729901,4.565118963995687,101325.0,128379.28797564922,1.2670050626760347,1.0,0.0,4.565118963994005,1.2858096737258424,1.2861045007579184,3.550384677669684,0.0,16804.910446639657,0.0,0.0,22698.797740775717,2314.633207137577,19293.974560374354,1967.4378671997426,0.85,0.8499998449572067,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.2168274699418,2034.6934298245008,7.804011577196255,5.087495042491523,0.4862089389129114,4.6012861035786115,3.336774846839883,3.5,0.9533642419542522,0.6,0.0002292809658390661,1.0000105097878784,0.00022927855617007565,199.06466977920425,0.0,4.846757097463413e-07,1.3735709614211313,0.013534106302415007,7.72275097833034e-05,0.00015205345605576268,0.000694142115781247,0.0923558212731222,0.0923558212731222,0.0923558212731222,0.09235582130385954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.31898080144,595.7364711623327,0.0,0.0923558212731222,0.0923558212729901,0.0923558212729901,0.42732190416849514,0.42732190416849514,0.5,9.99996833308467,0.5186831567606873,0.5186831567606873,8.242295734817162e-12,0.5209123397614235,0.5209123397614235,8.242295734817162e-12,26325.77096902773,20075.398330517255,0.7625758939457448,0.8995917770859205,0.6804556735750951,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525281189038146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.214229243626,15450.0,,,,,,,,,,,,,,,,,3.0,16804.910446639657,1464.1865923402283,0.42732190416849514,6.178477068285765,3.336774846839883
616.0,-30.172484894851106,5.087658512498817,35.009026055687166,23.852991323824995,4.763376924956249,-26.67892544801671,-40.18422580612821,1.2698107904862184,-4.7201215696746885,-5.241456036347067,40.0172389405558,47913.06692414386,15430.383599153154,15430.383599153154,63343.45052329701,87592.45923462596,87592.45923462596,15430.383599153154,103022.84283377911,103022.84283377911,103022.84283377911,129348.12887749053,124846.31826809129,4501.810609399235,0.0,103622.64418097399,63943.25187135668,44088.21367735256,26325.286043711418,70413.49972106398,20075.061086768383,1464.1536801488073,0.0,0.8856221000051172,2.8518964402788898,0.0014984597031051942,1.0,1.0,-4.7201215696746885,351330.516342822,1555276.6554788672,4.4268191436045266,1555276.6554788672,4.4268191436045266,0.7625771303466582,0.09235548168844498,4.565118963995687,101325.0,128379.22021784367,1.2670043939584867,1.0,0.0,4.565118963995538,1.2858075271353906,1.2861023505767368,3.550390604856832,0.0,16804.90268375582,0.0,0.0,22698.7828790943,2314.6316916678275,19293.966748163224,1967.4370705759077,0.85,0.8500000573128998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.2862505086691,2034.6934298245008,7.8038187921367435,5.087658512498817,0.48659377554516414,4.601064736953653,3.3369701143807413,3.5,0.9534200326802118,0.6,0.00022927855617007565,1.0000103164014826,0.00022927619086484025,199.06475162658086,0.0,4.79679961859119e-07,1.3594130119087433,0.013534585982376866,7.722745597978728e-05,0.00015205110019028836,0.0006941313609750935,0.09235548168463505,0.09235548168463505,0.09235548168463505,0.09235548172794074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.0512209972,595.7365554974657,0.0,0.09235548168463505,0.09235548168844498,0.09235548168844498,0.4273219026536609,0.4273219026536609,0.5,9.99996833309575,0.5190416667573459,0.5190416667573459,1.3301360013429075e-11,0.5213344666723856,0.5213344666723856,1.3301360013429075e-11,26325.286043711418,20075.061086768383,0.7625771303466582,0.8995924187013248,0.6804528551193545,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525287238208684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.200071294115,15450.0,,,,,,,,,,,,,,,,,3.0,16804.90268375582,1464.1536801488073,0.4273219026536609,6.178477068285765,3.3369701143807413
617.0,-30.172582059816406,5.0878207023760424,35.00899608761793,23.853363340627425,4.763815246966285,-26.678969724338,-40.184244595561154,1.2701963468633264,-4.719024535429298,-5.240970013926235,40.01718786331494,47912.67912037102,15430.537214771353,15430.537214771353,63343.21633514238,87592.1547378775,87592.1547378775,15430.537214771353,103022.69195264885,103022.69195264885,103022.69195264885,129347.5199561065,124845.72615750549,4501.793798601011,0.0,103622.58172851233,63943.10611365369,44088.30623873183,26324.82800345764,70413.13424218947,20074.74337658447,1464.1220211429634,0.0,0.8856247824708405,2.8519391333124426,0.0014984597031051942,1.0,1.0,-4.719024535429298,351337.1854509053,1555274.4523807552,4.426728842791633,1555274.4523807552,4.426728842791633,0.7625783300064771,0.09235514708173576,4.565118963995687,101325.0,128379.16353958068,1.267003834587522,1.0,0.0,4.565118963996419,1.2858057254827686,1.2861005454695316,3.55039557961345,0.0,16804.89495468236,0.0,0.0,22698.769198736314,2314.630296659544,19293.952071934717,1967.4355740170922,0.85,0.8499999230358644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.3556260546422,2034.6934298245008,7.803622682460734,5.0878207023760424,0.48697920687411234,4.60084149550193,3.337165252903761,3.5,0.9534757865439317,0.6,0.00022927619086484025,1.0000101273506488,0.000229273868927975,199.06483197408323,0.0,4.708488992045589e-07,1.33438578034572,0.01353505683127607,7.722729151243672e-05,0.00015204889935240354,0.0006941213138883289,0.09235514708959447,0.09235514708959447,0.09235514708959447,0.09235514702040597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.8042734243,595.7366332774506,0.0,0.09235514708959447,0.09235514708173576,0.09235514708173576,0.42732190114024826,0.42732190114024826,0.5,9.999968333110731,0.5194495854706815,0.5194495854706815,-6.014033715473488e-11,0.5219454784969457,0.5219454784969457,-6.014033715473488e-11,26324.82800345764,20074.74337658447,0.7625783300064771,0.8995937621136172,0.6804508794562814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525293176071252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.175044062555,15450.0,,,,,,,,,,,,,,,,,3.0,16804.89495468236,1464.1220211429634,0.42732190114024826,6.178477068285765,3.337165252903761
