time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
618.0,-30.172677279114836,5.087982077233639,35.008966250858215,23.853715939354174,4.764231386519634,-26.679014429870495,-40.18426341991869,1.270562105278061,-4.717972082857273,-5.240447732238411,40.01713171398927,47912.3010629741,15430.635017203003,15430.635017203003,63342.936080177096,87591.86273756922,87591.86273756922,15430.635017203003,103022.49775477222,103022.49775477222,103022.49775477222,129346.8150668617,124845.03943804566,4501.77562881605,0.0,103622.52083255288,63942.959165671266,44088.40185209068,26324.317312089483,70412.71916418016,20074.388742312152,1464.0870685226907,0.0,0.8856276696006062,2.8519867603192406,0.0014984597031051942,1.0,1.0,-4.717972082857273,351344.3522143722,1555272.0305133034,4.426631652710776,1555272.0305133034,4.426631652710776,0.7625796522781223,0.09235478561463564,4.565118963995687,101325.0,128379.10296399108,1.2670032367529345,1.0,0.0,4.565118963995875,1.2858040165093956,1.2860988331186,3.550400298475292,0.0,16804.88725864773,0.0,0.0,22698.755859333785,2314.6289364190407,19293.939323634502,1967.4342740522507,0.85,0.849999860926333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.4249595487918,2034.6934298245008,7.803398527306926,5.087982077233639,0.4873802808578622,4.600601796375777,3.337360277704222,3.5,0.953531507915492,0.6,0.000229273868927975,1.0000099245636975,0.0002292715935074412,199.0649107127334,0.0,4.622159719345772e-07,1.309920064462592,0.013535519047248005,7.722712673970881e-05,0.0001520467421882662,0.0006941114661774171,0.09235478561328819,0.09235478561328819,0.09235478561328819,0.09235478560581155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.5328032947,595.7367187811864,0.0,0.09235478561328819,0.09235478561463564,0.09235478561463564,0.42732189962798867,0.42732189962798867,0.5,9.999968333154966,0.5198690601678209,0.5198690601678209,-9.15179043659009e-12,0.5224756493811356,0.5224756493811356,-9.15179043659009e-12,26324.317312089483,20074.388742312152,0.7625796522781223,0.8995950849800507,0.6804495215027527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525299005121275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15057834667,15450.0,,,,,,,,,,,,,,,,,3.0,16804.88725864773,1464.0870685226907,0.42732189962798867,6.178477068285765,3.337360277704222
619.0,-30.172771346930404,5.0881425382225975,35.008936415936404,23.85414830585944,4.764739659751499,-26.679046885278687,-40.18426911262793,1.271008841996129,-4.717114000984566,-5.239934288642868,40.017072093475505,47911.86681656477,15430.744681295679,15430.744681295679,63342.611497860446,87591.51394331467,87591.51394331467,15430.744681295679,103022.25862461035,103022.25862461035,103022.25862461035,129346.04545790961,124844.28806635138,4501.757391558226,0.0,103622.45433032568,63942.807202266675,44088.49680895445,26323.78683329926,70412.28364225371,20074.019536370775,1464.0513210796069,0.0,0.8856305239368252,2.852036023679578,0.0014984597031051942,1.0,1.0,-4.717114000984566,351351.39781262423,1555269.4589277518,4.426535566985782,1555269.4589277518,4.426535566985782,0.762580994273111,0.09235442346166725,4.565118963995687,101325.0,128379.0371548488,1.2670025872671977,1.0,0.0,4.565118963995197,1.285801928019818,1.2860967412242692,3.550406065284205,0.0,16804.879598352458,0.0,0.0,22698.74129186518,2314.627450950649,19293.926062341303,1967.4329217766826,0.85,0.8499998222040576,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.4943001150364,2034.6934298245008,7.803180358293841,5.0881425382225975,0.48777691034885695,4.600365627873741,3.3375553269568905,3.5,0.9535872362733973,0.6,0.0002292715935074412,1.0000098045533878,0.00022926934562390186,199.0649884992545,0.0,4.529563853940383e-07,1.2836783962067047,0.0135359720036334,7.722707691054375e-05,0.00015204451659689747,0.0006941013060880536,0.09235442345023887,0.09235442345023887,0.09235442345023887,0.09235442354328083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.2445510187,595.7368095707036,0.0,0.09235442345023887,0.09235442346166725,0.09235442346166725,0.4273218981167689,0.4273218981167689,0.5,9.999968333143533,0.5202767111364324,0.5202767111364324,2.0463630789890885e-12,0.5228202876583055,0.5228202876583055,2.0463630789890885e-12,26323.78683329926,20074.019536370775,0.762580994273111,0.8995960395161673,0.6804475630983986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253047174526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12433667841,15450.0,,,,,,,,,,,,,,,,,3.0,16804.879598352458,1464.0513210796069,0.4273218981167689,6.178477068285765,3.3375553269568905
620.0,-30.172862859794495,5.088301712108778,35.00890684049055,23.85456795981156,4.765229686364894,-26.679082074392973,-40.18427896136416,1.2714427179820298,-4.716096221241628,-5.239452161023401,40.01701990661752,47911.46468728522,15430.899133676116,15430.899133676116,63342.363820961335,87591.19086473598,87591.19086473598,15430.899133676116,103022.08999841209,103022.08999841209,103022.08999841209,129345.41136542968,124843.6707795632,4501.740585866488,0.0,103622.38883151641,63942.66265476905,44088.5846408304,26323.321367017594,70411.906007848,20073.696351999504,1464.0193719332708,0.0,0.8856331902780561,2.852079350605738,0.0014984597031051942,1.0,1.0,-4.716096221241628,351358.0137862132,1555267.2079783168,4.426445810126399,1555267.2079783168,4.426445810126399,0.7625822012396696,0.0923540891826201,4.565118963995687,101325.0,128378.97451924381,1.2670019691018388,1.0,0.0,4.565118963995715,1.2857998997390068,1.2860947095879276,3.5504116658605436,0.0,16804.87195795125,0.0,0.0,22698.726944197617,2314.6259878957258,19293.916742133275,1967.4319713799591,0.85,0.8499999488766615,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.563636669484,2034.6934298245008,7.802984868625558,5.088301712108778,0.4881588639203063,4.600142848188471,3.337750369483949,3.5,0.9536429627096997,0.6,0.00022926934562390186,1.0000095382604586,0.00022926715881402648,199.0650641730877,0.0,4.474749109095166e-07,1.26814389751757,0.01353641947854431,7.72269907031007e-05,0.00015204235492080116,0.0006940914377795123,0.0923540891853083,0.0923540891853083,0.0923540891853083,0.09235408917164845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9922388034,595.7368890403341,0.0,0.0923540891853083,0.0923540891826201,0.0923540891826201,0.42732189660615827,0.42732189660615827,0.5,9.999968333150655,0.5207210989162832,0.5207210989162832,1.3073986337985843e-12,0.5233559397817658,0.5233559397817658,1.3073986337985843e-12,26323.321367017594,20073.696351999504,0.7625822012396696,0.8995973467030036,0.6804455013892833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525310360709165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.108802179726,15450.0,,,,,,,,,,,,,,,,,3.0,16804.87195795125,1464.0193719332708,0.42732189660615827,6.178477068285765,3.337750369483949
621.0,-30.17295301760491,5.088459758381237,35.00887749773347,23.854915669094794,4.76564338463974,-26.679119131026724,-40.184289089497156,1.2718034065303072,-4.7150402579353,-5.2389586515741975,40.01696746620137,47911.07036841723,15431.034447300008,15431.034447300008,63342.10481571724,87590.88762166035,87590.88762166035,15431.034447300008,103021.92206896035,103021.92206896035,103021.92206896035,129344.76990850634,124843.04644118818,4501.723467318153,0.0,103622.32875803558,63942.511504769915,44088.68583696185,26322.847839545986,70411.53367650784,20073.367701653016,1463.9868018169986,0.0,0.8856359159419552,2.852123505101007,0.0014984597031051942,1.0,1.0,-4.7150402579353,351364.78604777285,1555264.9460929849,4.426354056668403,1555264.9460929849,4.426354056668403,0.7625834341334414,0.09235374853623525,4.565118963995687,101325.0,128378.91756260033,1.2670014069834723,1.0,0.0,4.565118963994889,1.2857982142566682,1.2860930209071968,3.550416319900416,0.0,16804.86436559864,0.0,0.0,22698.713784960957,2314.6246460270286,19293.90909447677,1967.4311915360263,0.85,0.8500001047310425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.63292864645,2034.6934298245008,7.802779890938335,5.088459758381237,0.48854520248389566,4.5999145558973416,3.337945291169984,3.5,0.9536986546199955,0.6,0.00022926715881402648,1.0000093970314001,0.00022926500440358113,199.0651387264495,0.0,4.353174481769098e-07,1.2336896481333623,0.013536854795992486,7.722690205014931e-05,0.00015204025676387718,0.0006940818594435492,0.09235374853507972,0.09235374853507972,0.09235374853507972,0.0923537485454146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.7387007555,595.7369688960458,0.0,0.09235374853507972,0.09235374853623525,0.09235374853623525,0.4273218950961092,0.4273218950961092,0.5,9.999968333148791,0.5211850521949941,0.5211850521949941,4.774847184307873e-12,0.523918393638894,0.523918393638894,4.774847184307873e-12,26322.847839545986,20073.367701653016,0.7625834341334414,0.899598425262689,0.6804434993354267,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525315850694729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07434793034,15450.0,,,,,,,,,,,,,,,,,3.0,16804.86436559864,1463.9868018169986,0.4273218950961092,6.178477068285765,3.337945291169984
622.0,-30.17304141145271,5.088616993461963,35.008848175398825,23.855327325314306,4.7661247517952985,-26.67915167886818,-40.184298519138224,1.27222904666307,-4.714109373753502,-5.238440741967756,40.0169093696469,47910.681527376735,15431.13179028923,15431.13179028923,63341.81331766596,87590.56739167984,87590.56739167984,15431.13179028923,103021.69918196907,103021.69918196907,103021.69918196907,129344.02283792429,124842.31759466423,4501.705243260055,0.0,103622.2641668884,63942.37830141573,44088.76207274741,26322.323655955213,70411.08572870263,20073.003197733844,1463.9512705001348,0.0,0.8856387874794915,2.8521722951107056,0.0014984597031051942,1.0,1.0,-4.714109373753502,351371.8932543583,1555262.4402474295,4.426257393107917,1555262.4402474295,4.426257393107917,0.7625847725336546,0.0923533863473211,4.565118963995687,101325.0,128378.85893567406,1.2670008283806964,1.0,0.0,4.5651189639960865,1.2857962243832428,1.2860910278072581,3.550421814456202,0.0,16804.856797341843,0.0,0.0,22698.699636118905,2314.623203246665,19293.899069154584,1967.430169237669,0.85,0.8500001928944647,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.7021923892696,2034.6934298245008,7.802555839636713,5.088616993461963,0.48894191822140076,4.599675075240563,3.3381401379823576,3.5,0.9537543251378164,0.6,0.00022926500440358113,1.0000092131817626,0.0002292628921628842,199.06521182120193,0.0,4.288680141762513e-07,1.2154119521754962,0.013537283664006663,7.722681951127947e-05,0.00015203818489230167,0.0006940724011033289,0.09235338634659586,0.09235338634659586,0.09235338634659586,0.09235338635421449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.457816568,595.7370573648315,0.0,0.09235338634659586,0.0923533863473211,0.0923533863473211,0.42732189358647343,0.42732189358647343,0.5,9.999968333139597,0.5216301329053863,0.5216301329053863,-4.320099833421409e-12,0.5243313682142343,0.5243313682142343,-4.320099833421409e-12,26322.323655955213,20073.003197733844,0.7625847725336546,0.8996000084663526,0.6804423058036477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525321259392596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05607023438,15450.0,,,,,,,,,,,,,,,,,3.0,16804.856797341843,1463.9512705001348,0.42732189358647343,6.178477068285765,3.3381401379823576
623.0,-30.1731279348446,5.088773102451427,35.008819048790606,23.855716070998483,4.766581439869714,-26.67918371285048,-40.184304072149075,1.2726313717817888,-4.7130941827463175,-5.2379492439619275,40.01685636950194,47910.28364654998,15431.266921245073,15431.266921245073,63341.55056779505,87590.25522329882,87590.25522329882,15431.266921245073,103021.5221445439,103021.5221445439,103021.5221445439,129343.36848420996,124841.68035565125,4501.688128558715,0.0,103622.20137958499,63942.22980179662,44088.85730865375,26321.84633966607,70410.70364831982,20072.67175251872,1463.9185529089782,0.0,0.8856415047410385,2.8522167750656586,0.0014984597031051942,1.0,1.0,-4.7130941827463175,351378.6381226078,1555260.1542249604,4.426165923274704,1555260.1542249604,4.426165923274704,0.7625860091079526,0.09235304589226438,4.565118963995687,101325.0,128378.79323788396,1.2670001799939201,1.0,0.0,4.565118963996177,1.285794343670235,1.2860891439469977,3.5504270076074413,0.0,16804.84926141784,0.0,0.0,22698.68588241305,2314.62180075898,19293.885520309534,1967.4287876399724,0.85,0.8500001110310286,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.771461162483,2034.6934298245008,7.8023508905194605,5.088773102451427,0.48932624258808666,4.59944685986334,3.3383350034956787,3.5,0.9538100009987653,0.6,0.0002292628921628842,1.00000901823204,0.00022926082463556996,199.06528336928056,0.0,4.204736417534429e-07,1.191622300729257,0.013537704137648416,7.722677090509433e-05,0.00015203612125778987,0.0006940629803662843,0.09235304588470318,0.09235304588470318,0.09235304588470318,0.09235304594498346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.201572435,595.7371380728414,0.0,0.09235304588470318,0.09235304589226438,0.09235304589226438,0.4273218920771389,0.4273218920771389,0.5,9.999968333131678,0.5221003285703318,0.5221003285703318,7.673861546209082e-12,0.5248550612155896,0.5248550612155896,7.673861546209082e-12,26321.84633966607,20072.67175251872,0.7625860091079526,0.8996011584285104,0.680440347334794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525326562271519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.032280582935,15450.0,,,,,,,,,,,,,,,,,3.0,16804.84926141784,1463.9185529089782,0.4273218920771389,6.178477068285765,3.3383350034956787
624.0,-30.173211833287198,5.0889281163265165,35.008790020904655,23.856140858866297,4.767079583763966,-26.67920823189727,-40.18430096385998,1.2730703145138753,-4.712180295973383,-5.237456559552394,40.016800963320854,47909.85782765821,15431.398335028594,15431.398335028594,63341.256162686805,87589.91840013128,87589.91840013128,15431.398335028594,103021.31673515988,103021.31673515988,103021.31673515988,129342.66816818088,124840.9973894833,4501.6707786975885,0.0,103622.13613886986,63942.07556918941,44088.95618853383,26321.351433021006,70410.30762155484,20072.327636545873,1463.8849496408147,0.0,0.8856442368131479,2.852262797860993,0.0014984597031051942,1.0,1.0,-4.712180295973383,351385.39937402395,1555257.7644287052,4.426073955262004,1555257.7644287052,4.426073955262004,0.762587273971217,0.09235270109632013,4.565118963995687,101325.0,128378.72648224804,1.2669995211670173,1.0,0.0,4.565118963995641,1.2857922913007553,1.2860870884484121,3.5504326747654105,0.0,16804.84176001884,0.0,0.0,22698.671591281614,2314.6203434691374,19293.866620627046,1967.4268604087072,0.85,0.849999813559031,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.8407007186381,2034.6934298245008,7.802144191603334,5.0889281163265165,0.4897104461095614,4.599217670216955,3.33852979136327,3.5,0.95386565467522,0.6,0.00022926082463556996,1.0000087446415442,0.00022925881984936952,199.06535274677483,0.0,4.115729106808699e-07,1.1663976288695852,0.013538115710559098,7.722679811232659e-05,0.00015203402652324337,0.0006940534176538816,0.09235270109671126,0.09235270109671126,0.09235270109671126,0.09235270109216409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.933695558,595.7372224447547,0.0,0.09235270109671126,0.09235270109632013,0.09235270109632013,0.42732189056805037,0.42732189056805037,0.5,9.999968333146995,0.5225603039311295,0.5225603039311295,2.347633198951371e-11,0.5252762635790305,0.5252762635790305,2.347633198951371e-11,26321.351433021006,20072.327636545873,0.762587273971217,0.8996020370076615,0.6804381268317521,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525331752942587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.007055911075,15450.0,,,,,,,,,,,,,,,,,3.0,16804.84176001884,1463.8849496408147,0.42732189056805037,6.178477068285765,3.33852979136327
625.0,-30.173294637621275,5.089082014050881,35.00876125890898,23.85649118749427,4.7674917046420395,-26.679242080444094,-40.18431053319944,1.2734335528493457,-4.711071770885894,-5.236966870183545,40.01675057551951,47909.49698606347,15431.53227307088,15431.53227307088,63341.029259134346,87589.6345341866,87589.6345341866,15431.53227307088,103021.16680725748,103021.16680725748,103021.16680725748,129342.0582958265,124840.40436517975,4501.653930646745,0.0,103622.07651038033,63941.93896173764,44089.0417207141,26320.89148856902,70409.93320928312,20072.008700394166,1463.853115304088,0.0,0.8856469351504803,2.852305772658652,0.0014984597031051942,1.0,1.0,-4.711071770885894,351392.11962424486,1555255.5910883108,4.425983123216868,1555255.5910883108,4.425983123216868,0.7625884825789924,0.0923523655861721,4.565118963995687,101325.0,128378.67008236553,1.2669989645434545,1.0,0.0,4.565118963995588,1.2857905935154037,1.2860853876959353,3.550437362832517,0.0,16804.834308322213,0.0,0.0,22698.65852952134,2314.619011540265,19293.860909862153,1967.426278072752,0.85,0.8500000510941654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.9099137142473,2034.6934298245008,7.801938888153173,5.089082014050881,0.4900926577763949,4.598989356274486,3.3387245090530078,3.5,0.9539212883008593,0.6,0.00022925881984936952,1.000008630609245,0.00022925684122315619,199.06542121956824,0.0,3.990834721722256e-07,1.1310025601360874,0.01353851479403127,7.722671435076345e-05,0.00015203210549860608,0.0006940446479478796,0.09235236559025661,0.09235236559025661,0.09235236559025661,0.09235236556022133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.69008155796,595.737299174691,0.0,0.09235236559025661,0.0923523655861721,0.0923523655861721,0.4273218890592517,0.4273218890592517,0.5,9.999968333144993,0.5230531161552676,0.5230531161552676,-2.4442670110147446e-12,0.5258950992976565,0.5258950992976565,-2.4442670110147446e-12,26320.89148856902,20072.008700394166,0.7625884825789924,0.8996035981295778,0.6804366202657737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525336786142302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97166084234,15450.0,,,,,,,,,,,,,,,,,3.0,16804.834308322213,1463.853115304088,0.4273218890592517,6.178477068285765,3.3387245090530078
626.0,-30.173374841636136,5.089235028077088,35.00873247745897,23.85693392660471,4.768007995578076,-26.679262908640133,-40.184303059335775,1.2738906441563398,-4.710209433419266,-5.236459607225241,40.01669249048662,47909.068789215526,15431.638316884937,15431.638316884937,63340.70710610046,87589.29672972762,87589.29672972762,15431.638316884937,103020.93504661256,103020.93504661256,103020.93504661256,129341.305256444,124839.66927662469,4501.635979819313,0.0,103622.01028397244,63941.782345061765,44089.142154345194,26320.370209831442,70409.51236417664,20071.645982984635,1463.8179316291312,0.0,0.8856497517396306,2.852354245343692,0.0014984597031051942,1.0,1.0,-4.710209433419266,351399.0811526934,1555253.085752214,4.425888310949823,1555253.085752214,4.425888310949823,0.7625898048913946,0.09235200899973486,4.565118963995687,101325.0,128378.6057208016,1.2669983293442053,1.0,0.0,4.565118963995982,1.2857884559406771,1.2860832470868981,3.550443265300485,0.0,16804.82687574761,0.0,0.0,22698.6440224716,2314.6175322328827,19293.84623803651,1967.4247819629038,0.85,0.8499999479676253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.9790972468275,2034.6934298245008,7.801719612893999,5.089235028077088,0.49048216390927823,4.5987528641678095,3.3389191483937353,3.5,0.9539768995410672,0.6,0.00022925684122315619,1.0000083595851348,0.0002292549247470952,199.06548754213807,0.0,3.9387606059443357e-07,1.1162447557246247,0.013538908670091864,7.722677977037102e-05,0.00015203006145278518,0.0006940353166355393,0.09235200900209839,0.09235200900209839,0.09235200900209839,0.09235200899376755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.40925308934,595.7373876258793,0.0,0.09235200900209839,0.09235200899973486,0.09235200899973486,0.42732188755061573,0.42732188755061573,0.5,9.99996833315633,0.5235121318474398,0.5235121318474398,2.5579538487363607e-11,0.5262501738059768,0.5262501738059768,2.5579538487363607e-11,26320.370209831442,20071.645982984635,0.7625898048913946,0.8996043997362964,0.6804346057875978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534175370799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95690303793,15450.0,,,,,,,,,,,,,,,,,3.0,16804.82687574761,1463.8179316291312,0.42732188755061573,6.178477068285765,3.3389191483937353
627.0,-30.173454019969775,5.089386795310411,35.00870398963489,23.857307200692617,4.768444934077051,-26.67929155537397,-40.184308018628485,1.2742771193503806,-4.709116882015621,-5.235982804292626,40.016643395422385,47908.70419558878,15431.787931959676,15431.787931959676,63340.49212754846,87589.0042583269,87589.0042583269,15431.787931959676,103020.79219028656,103020.79219028656,103020.79219028656,129340.7163549531,124839.09678320841,4501.61957174468,0.0,103621.94930595129,63941.64924002684,44089.22229547161,26319.924164666525,70409.14646013814,20071.336702180957,1463.7870294878123,0.0,0.8856523790822071,2.8523959076899597,0.0014984597031051942,1.0,1.0,-4.709116882015621,351405.6247546565,1555250.968174916,4.42579986948347,1555250.968174916,4.42579986948347,0.7625909777174034,0.09235168225582699,4.565118963995687,101325.0,128378.5475392841,1.2669977551372722,1.0,0.0,4.5651189639962695,1.2857866491090615,1.2860814373767246,3.550448254505456,0.0,16804.819492505925,0.0,0.0,22698.630665093264,2314.616170159358,19293.835147545444,1967.423651047549,0.85,0.8499999595665552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.048275581314,2034.6934298245008,7.801522400874943,5.089386795310411,0.4908573979577078,4.598529397352703,3.339113777648392,3.5,0.9540325078995406,0.6,0.0002292549247470952,1.0000082526843448,0.00022925303279418047,199.06555301658648,0.0,3.8150424144409657e-07,1.0811830202525696,0.013539290174333309,7.722673636109288e-05,0.00015202818838600232,0.000694026765862848,0.09235168225503212,0.09235168225503212,0.09235168225503212,0.09235168224304714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.1718893076,595.7374623871937,0.0,0.09235168225503212,0.09235168225582699,0.09235168225582699,0.4273218860421633,0.4273218860421633,0.5,9.999968333140382,0.524013325912108,0.524013325912108,9.663381206337363e-13,0.5268659222770111,0.5268659222770111,9.663381206337363e-13,26319.924164666525,20071.336702180957,0.7625909777174034,0.8996060215473344,0.6804329636734355,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534656527943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92184130246,15450.0,,,,,,,,,,,,,,,,,3.0,16804.819492505925,1463.7870294878123,0.4273218860421633,6.178477068285765,3.339113777648392
628.0,-30.17353120458372,5.089537630154502,35.00867556629488,23.857711941842012,4.7689181804602585,-26.679313818922942,-40.18430452616883,1.274695580018045,-4.708168552590621,-5.235481990702462,40.016588279420574,47908.309388054025,15431.899818696791,15431.899818696791,63340.20920675082,87588.68975431817,87588.68975431817,15431.899818696791,103020.58957301496,103020.58957301496,103020.58957301496,129340.01452338648,124838.41248626921,4501.602037117257,0.0,103621.88612937507,63941.5057627276,44089.31151849719,26319.424950371515,70408.73646886871,20070.9897414475,1463.7530503464552,0.0,0.885655151614857,2.8524424242138777,0.0014984597031051942,1.0,1.0,-4.708168552590621,351412.49797947577,1555248.5909038999,4.425706541019876,1555248.5909038999,4.425706541019876,0.7625922594925155,0.09235133361082422,4.565118963995687,101325.0,128378.48701937067,1.2669971578521655,1.0,0.0,4.565118963998257,1.2857846923676568,1.2860794777539333,3.550453657672212,0.0,16804.812127138586,0.0,0.0,22698.61682611629,2314.6147589764387,19293.827854578973,1967.4229073719337,0.85,0.8500001565020527,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.117409263744,2034.6934298245008,7.801306305898468,5.089537630154502,0.4912427488596487,4.598294881294853,3.3393082858105734,3.5,0.9540880816601638,0.6,0.00022925303279418047,1.000008044885112,0.00022925118849470723,199.06561684241728,0.0,3.766226532517125e-07,1.0673485993153533,0.01353966679698656,7.722676693100505e-05,0.00015202626586317543,0.0006940179893174322,0.09235133361292393,0.09235133361292393,0.09235133361292393,0.09235133359719483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.9054155858,595.7375463171122,0.0,0.09235133361292393,0.09235133361082422,0.09235133361082422,0.4273218845337484,0.4273218845337484,0.5,9.999968333135538,0.5244952458970715,0.5244952458970715,-4.8260062612826005e-11,0.5273134381118325,0.5273134381118325,-4.8260062612826005e-11,26319.424950371515,20070.9897414475,0.7625922594925155,0.8996072417058181,0.6804313184804379,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535131532154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.908006881524,15450.0,,,,,,,,,,,,,,,,,3.0,16804.812127138586,1463.7530503464552,0.4273218845337484,6.178477068285765,3.3393082858105734
629.0,-30.173606163565232,5.089687409464902,35.00864731794428,23.858094855118566,4.769365728578913,-26.679337299066706,-40.18430494526399,1.275091800116044,-4.707136390745461,-5.23499221856871,40.01653647923362,47907.94400295014,15432.026482777545,15432.026482777545,63339.97048572769,87588.39286441638,87588.39286441638,15432.026482777545,103020.41934719392,103020.41934719392,103020.41934719392,129339.37247610527,124837.78740949268,4501.585066612596,0.0,103621.82470272823,63941.375842775626,44089.38762216956,26318.953128911355,70408.34075108092,20070.662240194757,1463.7206286863302,0.0,0.8856578553068364,2.852486467072752,0.0014984597031051942,1.0,1.0,-4.707136390745461,351419.2197738021,1555246.3566546529,4.425615530236843,1555246.3566546529,4.425615530236843,0.7625934869782927,0.09235099587202315,4.565118963995687,101325.0,128378.4265551333,1.2669965611165388,1.0,0.0,4.565118963995125,1.2857828397390079,1.2860776223290495,3.550458773366682,0.0,16804.804799072823,0.0,0.0,22698.603370465447,2314.6133868819065,19293.811465109422,1967.4212361111515,0.85,0.8499999383316151,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.1865312681518,2034.6934298245008,7.801097742225839,5.089687409464902,0.49162257491079764,4.598064834554104,3.3395027656473917,3.5,0.9541436473278262,0.6,0.00022925118849470723,1.0000078129133478,0.00022924939738903037,199.06567882785322,0.0,3.671366122812024e-07,1.0404651592049274,0.013540033933598842,7.722676326261504e-05,0.0001520244252320922,0.0006940095866175684,0.09235099587243208,0.09235099587243208,0.09235099587243208,0.0923509958794733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.6549730541,595.7376251977569,0.0,0.09235099587243208,0.09235099587202315,0.09235099587202315,0.42732188302540797,0.42732188302540797,0.5,9.999968333145334,0.5249931863473307,0.5249931863473307,2.7853275241795927e-11,0.5278558278232595,0.5278558278232595,2.7853275241795927e-11,26318.953128911355,20070.662240194757,0.7625934869782927,0.8996089072693463,0.6804299532113978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525355945759897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88112344141,15450.0,,,,,,,,,,,,,,,,,3.0,16804.804799072823,1463.7206286863302,0.42732188302540797,6.178477068285765,3.3395027656473917
630.0,-30.173680003899623,5.089836271610716,35.00861918358973,23.858458385244035,4.769793015578649,-26.679360256607996,-40.18430525958536,1.2754682793081535,-4.706119213331419,-5.234492437953784,40.0164832700489,47907.58363962687,15432.136542480315,15432.136542480315,63339.72018210719,87588.0999531241,87588.0999531241,15432.136542480315,103020.23649560442,103020.23649560442,103020.23649560442,129338.70288376044,124837.13516399123,4501.567719769218,0.0,103621.76486927705,63941.24855441672,44089.46257206702,26318.466388156034,70407.92896022306,20070.32426854657,1463.6872785507605,0.0,0.8856606154695663,2.852531909440059,0.0014984597031051942,1.0,1.0,-4.706119213331419,351426.07903045893,1555244.0616347806,4.425522618940252,1555244.0616347806,4.425522618940252,0.7625947489698228,0.0923506506959202,4.565118963995687,101325.0,128378.37110174436,1.2669960138341412,1.0,0.0,4.565118963996631,1.2857810794989488,1.2860758593823427,3.5504636339606512,0.0,16804.797513021073,0.0,0.0,22698.590263807844,2314.612050374781,19293.80593303366,1967.4206719964166,0.85,0.8500001854210743,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.2556278401926,2034.6934298245008,7.800880899971818,5.089836271610716,0.4920063118120126,4.597829959798704,3.339697178456286,3.5,0.9541991938446531,0.6,0.00022924939738903037,1.0000076963219189,0.00022924763302544749,199.06573988828555,0.0,3.565476674165063e-07,1.0104560894583787,0.013540390481266259,7.722676051132248e-05,0.00015202263687770788,0.0006940014225670543,0.09235065069324515,0.09235065069324515,0.09235065069324515,0.09235065071055025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.3977184431,595.7377062239556,0.0,0.09235065069324515,0.0923506506959202,0.0923506506959202,0.4273218815171857,0.4273218815171857,0.5,9.999968333136724,0.525491458839042,0.525491458839042,2.4442670110147446e-12,0.5283732246223849,0.5283732246223849,2.4442670110147446e-12,26318.466388156034,20070.32426854657,0.7625947489698228,0.8996106137121423,0.6804288145826907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525360442681416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85111437167,15450.0,,,,,,,,,,,,,,,,,3.0,16804.797513021073,1463.6872785507605,0.4273218815171857,6.178477068285765,3.339697178456286
631.0,-30.173751289054298,5.089984343210078,35.00859112429828,23.858825966622703,4.770222508232931,-26.67938246140404,-40.18430169727651,1.2758488650327067,-4.705097202971842,-5.233983379741964,40.016429166072534,47907.217454630954,15432.231408114145,15432.231408114145,63339.4488627451,87587.8155589226,87587.8155589226,15432.231408114145,103020.04696703673,103020.04696703673,103020.04696703673,129338.01574068128,124836.46568228115,4501.550058400125,0.0,103621.70483155399,63941.10672941631,44089.55344681964,26317.96877364455,70407.52222046419,20069.978724790144,1463.6532129231007,0.0,0.8856634264724058,2.8525783902383774,0.0014984597031051942,1.0,1.0,-4.705097202971842,351433.0657252397,1555241.7280226597,4.425427996688825,1555241.7280226597,4.425427996688825,0.7625960383724106,0.09235029924684601,4.565118963995687,101325.0,128378.30891154814,1.266995400064625,1.0,0.0,4.565118963995608,1.2857792999679403,1.2860740771746562,3.5504685478367195,0.0,16804.790246880922,0.0,0.0,22698.577112404007,2314.6107093048095,19293.791781127704,1967.419228903622,0.85,0.8500000544344384,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.3247131912772,2034.6934298245008,7.800656436839476,5.089984343210078,0.4923937202294866,4.597590622980592,3.3398915642193816,3.5,0.954254732634109,0.6,0.00022924763302544749,1.0000074300009072,0.00022924592972798163,199.06579883580685,0.0,3.51224342059458e-07,0.995369785396504,0.013540741705608319,7.72267916926417e-05,0.00015202084133280578,0.000693993225690971,0.09235029924977747,0.09235029924977747,0.09235029924977747,0.09235029924587101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.1361376247,595.7377886127474,0.0,0.09235029924977747,0.09235029924684601,0.09235029924684601,0.42732188000898425,0.42732188000898425,0.5,9.999968333151672,0.5259893680185996,0.5259893680185996,-6.775735528208315e-11,0.5288861767701292,0.5288861767701292,-6.775735528208315e-11,26317.96877364455,20069.978724790144,0.7625960383724106,0.8996119571487387,0.6804275444407921,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525364872495923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.836028067606,15450.0,,,,,,,,,,,,,,,,,3.0,16804.790246880922,1463.6532129231007,0.42732188000898425,6.178477068285765,3.3398915642193816
632.0,-30.173820643164213,5.09013136551523,35.008563057504645,23.859280649945163,4.770753813610865,-26.67938939875633,-40.18428074251858,1.2763178845517913,-4.704279694821821,-5.2334961590917395,40.01637283113455,47906.779024691925,15432.35732346288,15432.35732346288,63339.1363481548,87587.46369491868,87587.46369491868,15432.35732346288,103019.82101838157,103019.82101838157,103019.82101838157,129337.28714551822,124835.75437703003,4501.532768488196,0.0,103621.63871488583,63940.95404867585,44089.64962912221,26317.466127136646,70407.11575625885,20069.628872220415,1463.619330964435,0.0,0.8856661334305879,2.852625099840696,0.0014984597031051942,1.0,1.0,-4.704279694821821,351439.75280918606,1555239.298187934,4.425336877107212,1555239.298187934,4.425336877107212,0.7625973099107015,0.0923499558666025,4.565118963995687,101325.0,128378.23870399443,1.2669947071699426,1.0,0.0,4.565118963993865,1.2857771059742678,1.2860718804878146,3.550474606200562,0.0,16804.783029468195,0.0,0.0,22698.56262939301,2314.6092324486967,19293.77411632466,1967.4174275950159,0.85,0.8499998185497705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.3938003536339,2034.6934298245008,7.800447676647782,5.09013136551523,0.49277081490554053,4.5973605506096895,3.3400859596045405,3.5,0.9543102741727258,0.6,0.00022924592972798163,1.0000072287329287,0.00022924427258235968,199.06585618652738,0.0,3.390682706951589e-07,0.9609194791500802,0.013541080773879013,7.722697511240251e-05,0.00015201895461557912,0.0006939846126023799,0.09234995586972623,0.09234995586972623,0.09234995586972623,0.09234995585432164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.86377055064,595.7378743988204,0.0,0.09234995586972623,0.0923499558666025,0.0923499558666025,0.42732187850089387,0.42732187850089387,0.5,9.999968333182926,0.5264615192594988,0.5264615192594988,1.3130829756846651e-11,0.5292164642698935,0.5292164642698935,1.3130829756846651e-11,26317.466127136646,20069.628872220415,0.7625973099107015,0.8996127119796732,0.6804252455183587,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525369149023053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.801577761355,15450.0,,,,,,,,,,,,,,,,,3.0,16804.783029468195,1463.619330964435,0.42732187850089387,6.178477068285765,3.3400859596045405
633.0,-30.17388978727577,5.090277157175919,35.008535351280116,23.859570489171915,4.771100172781155,-26.679413742620838,-40.18428496839476,1.2766194589671092,-4.703092496354941,-5.233024915244628,40.016327095947155,47906.46014342598,15432.505000858542,15432.505000858542,63338.96514428452,87587.20421786624,87587.20421786624,15432.505000858542,103019.70921872478,103019.70921872478,103019.70921872478,129336.75191285394,124835.23512687997,4501.516785973967,0.0,103621.58468294381,63940.8406183643,44089.715627310565,26317.042694129166,70406.75832143973,20069.335781334164,1463.589639582577,0.0,0.8856687196596802,2.8526647940165253,0.0014984597031051942,1.0,1.0,-4.703092496354941,351446.22070664976,1555237.3255429736,4.42524982176753,1555237.3255429736,4.42524982176753,0.7625984429402188,0.09234963717648201,4.565118963995687,101325.0,128378.19639016349,1.2669942895649,1.0,0.0,4.565118963995543,1.2857756964256255,1.2860704684851938,3.550478498455389,0.0,16804.775848364556,0.0,0.0,22698.550793569575,2314.6080255305915,19293.767492301184,1967.4167521326024,0.85,0.8499999699437659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.462861119313,2034.6934298245008,7.800250034578671,5.090277157175919,0.493140073538477,4.597137083637442,3.3402802852386118,3.5,0.9543657957824605,0.6,0.00022924427258235968,1.0000072068489425,0.0002292426204654228,199.06591336362382,0.0,3.2988111205944916e-07,0.9348830715764789,0.013541410654991072,7.722693812271824e-05,0.00015201733445964144,0.0006939772163977842,0.09234963718159106,0.09234963718159106,0.09234963718159106,0.09234963710703206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.6426508262,595.7379440437694,0.0,0.09234963718159106,0.09234963717648201,0.09234963717648201,0.4273218769929578,0.4273218769929578,0.5,9.999968333237529,0.5269881121668618,0.5269881121668618,5.474021236295812e-11,0.5299324188897003,0.5299324188897003,5.474021236295812e-11,26317.042694129166,20069.335781334164,0.7625984429402188,0.8996148474143997,0.6804241707125702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537330970558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77554135378,15450.0,,,,,,,,,,,,,,,,,3.0,16804.775848364556,1463.589639582577,0.4273218769929578,6.178477068285765,3.3402802852386118
634.0,-30.173955496032132,5.090422341770885,35.00850744079515,23.860079480242007,4.771683744302439,-26.679419773091958,-40.18426010208202,1.2771435829821183,-4.702331276702296,-5.2325045353956074,40.0162657928618,47906.02108082734,15432.577848665227,15432.577848665227,63338.59892949257,87586.86162129387,87586.86162129387,15432.577848665227,103019.43946995909,103019.43946995909,103019.43946995909,129335.92894045307,124834.43071613739,4501.498224315687,0.0,103621.51481147819,63940.67427472861,44089.82281861064,26316.489470493987,70406.31228910462,20068.950400941998,1463.5526273211176,0.0,0.8856716148652749,2.8527162318645174,0.0014984597031051942,1.0,1.0,-4.702331276702296,351453.36311065155,1555234.6814281049,4.42515236634243,1555234.6814281049,4.42515236634243,0.7625998301727621,0.09234926870481733,4.565118963995687,101325.0,128378.11810957629,1.2669935169955715,1.0,0.0,4.565118963994741,1.285773244157408,1.28606801353042,3.55048527004254,0.0,16804.76866915608,0.0,0.0,22698.5354880614,2314.6064648031083,19293.75734799807,1967.415717701567,0.85,0.8500000961800325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.531875427105,2034.6934298245008,7.800014768694993,5.090422341770885,0.49353081486817985,4.596891526902705,3.3404744846654446,3.5,0.9544212813329842,0.6,0.0002292426204654228,1.000006848786513,0.00022924105044240832,199.06596769996105,0.0,3.2888016702389315e-07,0.9320463933457132,0.013541739535158095,7.722715578126057e-05,0.00015201546468416222,0.0006939686806502856,0.09234926870084294,0.09234926870084294,0.09234926870084294,0.0923492687510321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.3462639562,595.7380373952094,0.0,0.09234926870084294,0.09234926870481733,0.09234926870481733,0.4273218754852392,0.4273218754852392,0.5,9.999968333261178,0.5274400816182947,0.5274400816182947,-1.1823431123048067e-11,0.5301732586933099,0.5301732586933099,-1.1823431123048067e-11,26316.489470493987,20068.950400941998,0.7625998301727621,0.8996153451328286,0.680422245154868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525377457792175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77270467555,15450.0,,,,,,,,,,,,,,,,,3.0,16804.76866915608,1463.5526273211176,0.4273218754852392,6.178477068285765,3.3404744846654446
635.0,-30.174020375638396,5.09056603388815,35.00848002031593,23.86033631572502,4.771996420920776,-26.679439992739585,-40.184263699315466,1.2774115560806887,-4.701093095141971,-5.232056580112604,40.01622410288665,47905.720089712864,15432.756879385388,15432.756879385388,63338.47696909825,87586.60521216098,87586.60521216098,15432.756879385388,103019.36209154637,103019.36209154637,103019.36209154637,129335.4657359842,124833.98254729091,4501.48318869328,0.0,103621.46347729144,63940.57790152491,44089.87286196281,26316.103644437822,70405.97650640064,20068.683780766867,1463.5252332362584,0.0,0.885674066676585,2.852752448513949,0.0014984597031051942,1.0,1.0,-4.701093095141971,351459.51155284425,1555232.8832652324,4.425069836334171,1555232.8832652324,4.425069836334171,0.7626008793672079,0.09234896866955433,4.565118963995687,101325.0,128378.0761298019,1.2669931026874108,1.0,0.0,4.565118963994417,1.285771991869097,1.2860667589362198,3.550488728067158,0.0,16804.761556464422,0.0,0.0,22698.524243187574,2314.605318145093,19293.748554550803,1967.4148210194921,0.85,0.8500001298692961,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.6009094003502,2034.6934298245008,7.799833107355921,5.09056603388815,0.49388849073529073,4.596677543152859,3.3406687439468863,3.5,0.9544767839848246,0.6,0.00022924105044240832,1.0000067623679973,0.00022923950024054818,199.06602135067754,0.0,3.12538150689248e-07,0.8857331190533289,0.013542052073308785,7.722712429410541e-05,0.0001520139261483029,0.0006939616570510574,0.09234896847872642,0.09234896847872642,0.09234896847872642,0.09234896824867775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.14472446725,595.7381008728265,0.0,0.09234896847872642,0.09234896866955433,0.09234896866955433,0.4273218739775709,0.4273218739775709,0.5,9.999968328649377,0.5279854570081284,0.5279854570081284,-2.3874235921539366e-11,0.5309634849706413,0.5309634849706413,-2.3874235921539366e-11,26316.103644437822,20068.683780766867,0.7626008793672079,0.8996179033656344,0.6804212151699612,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538139978739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72639140126,15450.0,,,,,,,,,,,,,,,,,2.0,16804.761556464422,1463.5252332362584,0.4273218739775709,6.178477068285765,3.3406687439468863
636.0,-30.174082676855466,5.090709409694179,35.00845235519439,23.860785585735016,4.772512471381133,-26.67944939120776,-40.184243058878906,1.277874979122058,-4.700259883817353,-5.231515116913142,40.01616220693252,47905.317619533365,15432.79490345877,15432.79490345877,63338.11252299213,87586.29859009183,87586.29859009183,15432.79490345877,103019.0934935506,103019.0934935506,103019.0934935506,129334.62896916775,124833.16494460561,4501.464024562142,0.0,103621.3982894659,63940.41732954505,44089.9788443565,26315.535475617162,70405.51431997366,20068.28825098785,1463.4870728389744,0.0,0.8856770721675236,2.8528054024249743,0.0014984597031051942,1.0,1.0,-4.700259883817353,351466.9435580717,1555230.2135844412,4.42496866942901,1555230.2135844412,4.42496866942901,0.7626023141190594,0.09234858795658352,4.565118963995687,101325.0,128378.00614495263,1.2669924119906502,1.0,0.0,4.565118963995818,1.2857698238050568,1.2860645883818378,3.550494714898389,0.0,16804.754458193107,0.0,0.0,22698.50996364173,2314.6038620366517,19293.732027108104,1967.4131356893645,0.85,0.8499999364721575,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.6698677623199,2034.6934298245008,7.799580493390612,5.090709409694179,0.4942875355532914,4.596421874140888,3.340862794971879,3.5,0.9545322271348226,0.6,0.00022923950024054818,1.0000064936263258,0.00022923801165456085,199.06607286927763,0.0,3.0859251658750656e-07,0.8745511920089936,0.013542360665825372,7.722730496328563e-05,0.00015201219527726255,0.0006939537554188468,0.09234858797182452,0.09234858797182452,0.09234858797182452,0.09234858786628476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.8454710388,595.7381951271088,0.0,0.09234858797182452,0.09234858795658352,0.09234858795658352,0.4273218724513571,0.4273218724513571,0.5,9.9999683287203,0.5284468546890366,0.5284468546890366,1.6768808563938364e-11,0.5312552330958056,0.5312552330958056,1.6768808563938364e-11,26315.535475617162,20068.28825098785,0.7626023141190594,0.8996186326420096,0.6804199654279478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525385292042294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.71520947421,15450.0,,,,,,,,,,,,,,,,,3.0,16804.754458193107,1463.4870728389744,0.4273218724513571,6.178477068285765,3.340862794971879
637.0,-30.17414411183389,5.090851334597482,35.00842490911128,23.86122039696204,4.773020597281523,-26.67945131212909,-40.18422126593066,1.2783236469653032,-4.699331584129425,-5.231065847529916,40.016113193511295,47904.91413216886,15432.969011593004,15432.969011593004,63337.883143761865,87585.96189593388,87585.96189593388,15432.969011593004,103018.93090752688,103018.93090752688,103018.93090752688,129334.02967122063,124832.58134332033,4501.448327900309,0.0,103621.33437367497,63940.28660886618,44090.05307200976,26315.098763693757,70405.15183570352,20067.984893626708,1463.457162073251,0.0,0.8856795573240233,2.8528460628282857,0.0014984597031051942,1.0,1.0,-4.699331584129425,351473.1102242819,1555228.0995525373,4.424885017690587,1555228.0995525373,4.424885017690587,0.7626034419948282,0.09234827579009676,4.565118963995687,101325.0,128377.94195041702,1.2669917784398423,1.0,0.0,4.565118963991465,1.2857677247529231,1.286062486934418,3.550500511181313,0.0,16804.74740941287,0.0,0.0,22698.49596273804,2314.602434341803,19293.725839362076,1967.4125047148698,0.85,0.8500001881637773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.738875716062,2034.6934298245008,7.799396474690553,5.090851334597482,0.49464476975632454,4.596206564841157,3.3410569900631786,3.5,0.9545877114466225,0.6,0.00022923801165456085,1.0000064033416414,0.00022923654377465436,199.06612367158414,0.0,2.9632696662616224e-07,0.8397906234185438,0.013542656992791998,7.72274957210174e-05,0.00015201051593354345,0.0006939460890149877,0.09234827579382544,0.09234827579382544,0.09234827579382544,0.09234827576480856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.6085021616,595.7382697639408,0.0,0.09234827579382544,0.09234827579009676,0.09234827579009676,0.42732187092903856,0.42732187092903856,0.5,9.99996832871596,0.5289445645822184,0.5289445645822184,1.1254996934439987e-11,0.5317342634004945,0.5317342634004945,1.1254996934439987e-11,26315.098763693757,20067.984893626708,0.7626034419948282,0.8996200063820082,0.6804177376672533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525389029616445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68044890562,15450.0,,,,,,,,,,,,,,,,,3.0,16804.74740941287,1463.457162073251,0.42732187092903856,6.178477068285765,3.3410569900631786
