time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
638.0,-30.174203858633604,5.090992147993282,35.0083977652324,23.861565277352952,4.773420495403985,-26.6794683397483,-40.184213023725874,1.2786809400994743,-4.6981624583196435,-5.230590918902888,40.01606701657149,47904.582586045,15433.102392492625,15433.102392492625,63337.684978537625,87585.70910504373,87585.70910504373,15433.102392492625,103018.81149753636,103018.81149753636,103018.81149753636,129333.47974725321,124832.04753490798,4501.432212345229,0.0,103621.27703167297,63940.150512180706,44090.14057721363,26314.668249716844,70404.80882693047,20067.686813100856,1463.4270472419958,0.0,0.8856821638194433,2.8528864480722307,0.0014984597031051942,1.0,1.0,-4.6981624583196435,351479.62918123975,1555226.1078644055,4.424797281957004,1555226.1078644055,4.424797281957004,0.7626045908185368,0.09234795445957038,4.565118963995687,101325.0,128377.88577323883,1.2669912240142,1.0,0.0,4.565118963995891,1.2857660537777684,1.286060813688744,3.55050512539408,0.0,16804.740375909576,0.0,0.0,22698.483401838217,2314.601153486483,19293.712643706855,1967.4111591325127,0.85,0.8500000771921339,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.8078114486746,2034.6934298245008,7.799192171772424,5.090992147993282,0.49501272264046037,4.595979425352821,3.3412509864251647,3.5,0.9546431389786185,0.6,0.00022923654377465436,1.0000062273860402,0.0002292351162390916,199.0661730779103,0.0,2.922051630007846e-07,0.8281094319442235,0.013542949197954998,7.722756786668316e-05,0.00015200897590797121,0.0006939390586150429,0.09234795446008909,0.09234795446008909,0.09234795446008909,0.09234795447380267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.38524705655,595.7383400814089,0.0,0.09234795446008909,0.09234795445957038,0.09234795445957038,0.4273218694095351,0.4273218694095351,0.5,9.999968328711569,0.5294724464952765,0.5294724464952765,5.115907697472721e-13,0.532428460583219,0.532428460583219,5.115907697472721e-13,26314.668249716844,20067.686813100856,0.7626045908185368,0.8996215746318509,0.680416343488757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392715225012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66876771415,15450.0,,,,,,,,,,,,,,,,,3.0,16804.740375909576,1463.4270472419958,0.4273218694095351,6.178477068285765,3.3412509864251647
639.0,-30.174255532090395,5.091132162735467,35.008370572108454,23.86199921546506,4.773923100475989,-26.679464615342862,-40.184186620730884,1.2791286914922368,-4.69728596029762,-5.23009193310723,40.01601130864334,47904.205146178014,15433.198230837736,15433.198230837736,63337.40337701575,87585.39381037561,87585.39381037561,15433.198230837736,103018.59204121334,103018.59204121334,103018.59204121334,129332.75284432147,124831.33817243787,4501.414671883594,0.0,103621.21339005165,63940.02471964273,44090.20963378769,26314.16080310813,70404.37043689581,20067.333874682758,1463.392692165873,0.0,0.8856849285091792,2.8529337465128726,0.0014984597031051942,1.0,1.0,-4.69728596029762,351486.47845418315,1555223.7050924434,4.424704221716368,1555223.7050924434,4.424704221716368,0.7626058845210248,0.09234760581316868,4.565118963995687,101325.0,128377.82302628167,1.2669906047498807,1.0,0.0,4.565118963993734,1.2857639589055814,1.2860587165007413,3.5505109101684824,0.0,16804.733374178293,0.0,0.0,22698.469460992023,2314.599731915794,19293.6983928193,1967.4097059464038,0.85,0.84999997140671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.8767104864592,2034.6934298245008,7.798969056057999,5.091132162735467,0.49539089418743565,4.595741268548031,3.3414448840238937,3.5,0.954698538292541,0.6,0.0002292351162390916,1.0000053859047981,0.00022923388160722875,199.0662158081774,0.0,2.8417404141284426e-07,0.8053492333640007,0.013543233371996411,7.72277989777951e-05,0.0001520073172612965,0.0006939314866956536,0.09234760581141557,0.09234760581141557,0.09234760581141557,0.09234760581499765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.1159119553,595.7384249124345,0.0,0.09234760581141557,0.09234760581316868,0.09234760581316868,0.42732186789228344,0.42732186789228344,0.5,9.999968328672812,0.529961699751766,0.529961699751766,3.6550318327499554e-11,0.5328059728096264,0.5328059728096264,3.6550318327499554e-11,26314.16080310813,20067.333874682758,0.7626058845210248,0.899623176572337,0.6804152192386276,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539629955804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64600751557,15450.0,,,,,,,,,,,,,,,,,3.0,16804.733374178293,1463.392692165873,0.42732186789228344,6.178477068285765,3.3414448840238937
640.0,-30.174311637902846,5.091270937840411,35.008343610027914,23.862363129761093,4.774350966183671,-26.679469633707402,-40.1841651770286,1.279505171836272,-4.696251740442733,-5.229629627082768,40.015963585422526,47903.82942610357,15433.34698744156,15433.34698744156,63337.17641354513,87585.10021752087,87585.10021752087,15433.34698744156,103018.44720496243,103018.44720496243,103018.44720496243,129332.17203729968,124830.77328881482,4501.398748484858,0.0,103621.15554164477,63939.8847508966,44090.30087860907,26313.724832337248,70404.02571094633,20067.031468822814,1463.362557057748,0.0,0.8856874757389457,2.8529744956057903,0.0014984597031051942,1.0,1.0,-4.696251740442733,351492.8243389977,1555221.6467153502,4.424618481586454,1555221.6467153502,4.424618481586454,0.7626070271952605,0.09234728873532631,4.565118963995687,101325.0,128377.75860904172,1.266989969001152,1.0,0.0,4.565118963995469,1.2857621975619327,1.2860569531657842,3.5505157739526667,0.0,16804.72653219142,0.0,0.0,22698.456789163025,2314.5984397488464,19293.683892991285,1967.4082273754325,0.85,0.8499998071323823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.9456057084499,2034.6934298245008,7.79877271155036,5.091270937840411,0.495752032646414,4.595518905193997,3.341638775384441,3.5,0.954753935824126,0.6,0.00022923388160722875,1.0000058478914708,0.00022923254108020696,199.06626220370507,0.0,2.4577349285114706e-07,0.6965220787401508,0.013543479145489262,7.722798667961826e-05,0.0001520058949276105,0.0006939249935731705,0.09234728873927418,0.09234728873927418,0.09234728873927418,0.09234728871911993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.8851808871,595.7384975845472,0.0,0.09234728873927418,0.09234728873532631,0.09234728873532631,0.4273218663766954,0.4273218663766954,0.5,9.999968328686352,0.5304805288108696,0.5304805288108696,9.549694368615746e-12,0.5333778866400394,0.5333778866400394,9.549694368615746e-12,26313.724832337248,20067.031468822814,0.7626070271952605,0.8996243577545531,0.6804132141928859,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525399399556038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.537180360945,15450.0,,,,,,,,,,,,,,,,,3.0,16804.72653219142,1463.362557057748,0.4273218663766954,6.178477068285765,3.341638775384441
641.0,-30.17436843573984,5.091408830530931,35.0083166872464,23.86275784755128,4.774810470906338,-26.679474817918397,-40.18414760995654,1.2799130166858177,-4.695302698669707,-5.229139879589999,40.01591079460078,47903.46839704643,15433.45287717165,15433.45287717165,63336.92127421808,87584.80272562717,87584.80272562717,15433.45287717165,103018.25560279883,103018.25560279883,103018.25560279883,129331.49638462518,124830.1146927574,4501.381691867779,0.0,103621.09505063864,63939.76072494184,44090.37147299644,26313.24078182634,70403.61225482277,20066.69516037967,1463.3295274563181,0.0,0.8856901822608032,2.8530196914261317,0.0014984597031051942,1.0,1.0,-4.695302698669707,351499.5469999069,1555219.3697675979,4.424527380025357,1555219.3697675979,4.424527380025357,0.7626082749274675,0.09234694942798247,4.565118963995687,101325.0,128377.7017637504,1.2669894079817459,1.0,0.0,4.565118963993202,1.2857602894928128,1.2860550429355613,3.550521042920423,0.0,16804.719599687243,0.0,0.0,22698.44353846647,2314.5970885538354,19293.673810178057,1967.4071992146205,0.85,0.8499998591304978,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.0144493741811,2034.6934298245008,7.798554923159927,5.091408830530931,0.4961248330902146,4.595283997440716,3.3418325261456587,3.5,0.9548092931844739,0.6,0.00022923254108020696,1.000005920023941,0.00022923118402610947,199.06630917150744,0.0,2.66853703612395e-07,0.7562633960375275,0.013543745999192874,7.722814044869048e-05,0.00015200440063151648,0.0006939181719337338,0.09234694942750987,0.09234694942750987,0.09234694942750987,0.0923469494428386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.6299491382,595.7385779734975,0.0,0.09234694942750987,0.09234694942798247,0.09234694942798247,0.42732186486264756,0.42732186486264756,0.5,9.999968328699442,0.5309776924009384,0.5309776924009384,-2.1032064978498966e-12,0.5338371809202727,0.5338371809202727,-2.1032064978498966e-12,26313.24078182634,20066.69516037967,0.7626082749274675,0.8996260169857888,0.6804120820343982,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525402765461686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59692167825,15450.0,,,,,,,,,,,,,,,,,3.0,16804.719599687243,1463.3295274563181,0.42732186486264756,6.178477068285765,3.3418325261456587
642.0,-30.174421225652207,5.091545798477772,35.00828992537303,23.86311247190463,4.775222533288131,-26.6794824070058,-40.18413039213044,1.2802801482972994,-4.694224965244075,-5.228654566869989,40.01586158944679,47903.128686533586,15433.563846372745,15433.563846372745,63336.69253290633,87584.53893743776,87584.53893743776,15433.563846372745,103018.1027838105,103018.1027838105,103018.1027838105,129330.88568631842,124829.52063397612,4501.365052342304,0.0,103621.03738644283,63939.62713510541,44090.45583481935,26312.782902507926,70403.23873732728,20066.377631820196,1463.2978655276486,0.0,0.8856928528918361,2.853062579407737,0.0014984597031051942,1.0,1.0,-4.694224965244075,351506.2088853446,1555217.247476611,4.424437486917611,1555217.247476611,4.424437486917611,0.76260947791682,0.09234661795654672,4.565118963995687,101325.0,128377.64792496813,1.2669888766342772,1.0,0.0,4.565118963996152,1.2857585722128306,1.2860533235169673,3.550525785053857,0.0,16804.71265144931,0.0,0.0,22698.430906989335,2314.5958005016328,19293.66870256675,1967.4066783832145,0.85,0.8500001071274849,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.0832790419888,2034.6934298245008,7.79833977165612,5.091545798477772,0.49649512124776685,4.595050677230005,3.3420262420036995,3.5,0.9548646405724855,0.6,0.00022923118402610947,1.0000055022802956,0.00022922992273882243,199.06635282505667,0.0,2.7014375053257525e-07,0.7655873890093182,0.013544016142943406,7.722829116099809e-05,0.00015200289286511137,0.0006939112888007246,0.09234661795526938,0.09234661795526938,0.09234661795526938,0.09234661796743046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.39205337875,595.7386529022147,0.0,0.09234661795526938,0.09234661795654672,0.09234661795654672,0.42732186334983024,0.42732186334983024,0.5,9.999968328696966,0.5314954842586985,0.5314954842586985,-9.663381206337363e-13,0.5344296016259023,0.5344296016259023,-9.663381206337363e-13,26312.782902507926,20066.377631820196,0.76260947791682,0.8996275408467208,0.6804108666826957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525406172884858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60624567122,15450.0,,,,,,,,,,,,,,,,,3.0,16804.71265144931,1463.2978655276486,0.42732186334983024,6.178477068285765,3.3420262420036995
643.0,-30.17447242069993,5.091681960597647,35.0082631656408,23.863503836933546,4.775678252407908,-26.67948217470097,-40.18410818008704,1.2806845478670432,-4.693289344695813,-5.228160662456304,40.01580812744841,47902.77345732297,15433.66054560251,15433.66054560251,63336.43400292548,87584.2435295495,87584.2435295495,15433.66054560251,103017.90407515201,103017.90407515201,103017.90407515201,129330.19566302691,124828.84783153294,4501.347831493976,0.0,103620.9774202233,63939.50734776255,44090.52230273416,26312.291587874897,70402.81389060906,20066.03620339095,1463.264397474762,0.0,0.8856955830896569,2.853108456992968,0.0014984597031051942,1.0,1.0,-4.693289344695813,351512.98881114775,1555214.9415849536,4.424345589176795,1555214.9415849536,4.424345589176795,0.7626107416899288,0.0923462754148816,4.565118963995687,101325.0,128377.58779478741,1.2669882831955332,1.0,0.0,4.565118963997116,1.285756680132484,1.2860514293810814,3.550531009899399,0.0,16804.705781610206,0.0,0.0,22698.41777124851,2314.594461028844,19293.657592267038,1967.4055454479399,0.85,0.8500001095541473,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.152089653385,2034.6934298245008,7.798117500058045,5.091681960597647,0.4968687573375874,4.59481320326006,3.342219908718548,3.5,0.9549199739195852,0.6,0.00022922992273882243,1.0000053360497692,0.00022922869956307302,199.06639515978097,0.0,2.510798600961993e-07,0.7115603235126288,0.013544267222803502,7.72284855894474e-05,0.00015200143714937505,0.0006939046432852105,0.09234627541363587,0.09234627541363587,0.09234627541363587,0.09234627541919253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.1335767779,595.738734313155,0.0,0.09234627541363587,0.0923462754148816,0.0923462754148816,0.427321861837935,0.427321861837935,0.5,9.99996832869218,0.5319950058412246,0.5319950058412246,3.3651303965598345e-11,0.5348713177604623,0.5348713177604623,3.3651303965598345e-11,26312.291587874897,20066.03620339095,0.7626107416899288,0.8996292975070113,0.6804099269633406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525409339865474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55221860572,15450.0,,,,,,,,,,,,,,,,,3.0,16804.705781610206,1463.264397474762,0.427321861837935,6.178477068285765,3.342219908718548
644.0,-30.174522076757366,5.091817136525836,35.00823653196713,23.863891534879826,4.776127646643609,-26.67948294701337,-40.18408237081019,1.2810851622361379,-4.692279241159383,-5.227682286013261,40.015758243369945,47902.40861703562,15433.77888860578,15433.77888860578,63336.1875056414,87583.96017800304,87583.96017800304,15433.77888860578,103017.73906660882,103017.73906660882,103017.73906660882,129329.57084746938,124828.23953552647,4501.331311942902,0.0,103620.91785817068,63939.36629648916,44090.6128463128,26311.831780860564,70402.44462717336,20065.717069935945,1463.2327769623105,0.0,0.8856982204833274,2.853151455456816,0.0014984597031051942,1.0,1.0,-4.692279241159383,351519.5556788996,1555212.7900156265,4.424256815561798,1555212.7900156265,4.424256815561798,0.7626119396419944,0.09234594654109189,4.565118963995687,101325.0,128377.52488080192,1.2669876622827725,1.0,0.0,4.5651189639932666,1.285754805713242,1.2860495529593579,3.550536185990217,0.0,16804.698941961895,0.0,0.0,22698.4047240414,2314.5931305839813,19293.64130144173,1967.403884246071,0.85,0.8499998804324139,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.2208934075848,2034.6934298245008,7.797906206433456,5.091817136525836,0.49723491608029047,4.594582220445545,3.3424135606221737,3.5,0.9549753030349067,0.6,0.00022922869956307302,1.000005175642825,0.00022922751316333922,199.06643622188315,0.0,2.434931870815437e-07,0.6900596921890948,0.013544510715990584,7.722871150609155e-05,0.00015199998805698147,0.000693898028006044,0.09234594654101694,0.09234594654101694,0.09234594654101694,0.09234594653665505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.89239862794,595.7388102756877,0.0,0.09234594654101694,0.09234594654109189,0.09234594654109189,0.42732186032676817,0.42732186032676817,0.5,9.999968328687777,0.5325064904424721,0.5325064904424721,4.496314431889914e-11,0.5354030448538651,0.5354030448538651,4.496314431889914e-11,26311.831780860564,20065.717069935945,0.7626119396419944,0.899630514835779,0.6804083135281731,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541241116798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5307179744,15450.0,,,,,,,,,,,,,,,,,3.0,16804.698941961895,1463.2327769623105,0.42732186032676817,6.178477068285765,3.3424135606221737
645.0,-30.174569260738444,5.091951345343422,35.008210003736224,23.86425055973234,4.776548891065197,-26.679480194613884,-40.18405977459622,1.2814566404629917,-4.691285301379651,-5.227203536371121,40.01570801686844,47902.07116301088,15433.894942106686,15433.894942106686,63335.966105117564,87583.6745042273,87583.6745042273,15433.894942106686,103017.56944633398,103017.56944633398,103017.56944633398,129328.93845846366,124827.62370492524,4501.314753538414,0.0,103620.86050073321,63939.257173349266,44090.670363759935,26311.369012129682,70402.03937588961,20065.39581013109,1463.2010033198815,0.0,0.8857008609884154,2.8531947224486487,0.0014984597031051942,1.0,1.0,-4.691285301379651,351526.12776554585,1555210.623680084,4.424167937574611,1555210.623680084,4.424167937574611,0.7626131426639501,0.09234561693816683,4.565118963995687,101325.0,128377.47287933076,1.2669871490681546,1.0,0.0,4.565118963997412,1.2857530677307119,1.2860478130529152,3.5505409853331225,0.0,16804.692131438187,0.0,0.0,22698.3921597604,2314.591849383877,19293.636324289855,1967.4033767178248,0.85,0.8500001316610223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.289670496927,2034.6934298245008,7.797693875819498,5.091951345343422,0.4976006654967975,4.594350679846625,3.3426071419615067,3.5,0.9550306119890019,0.6,0.00022922751316333922,1.0000049179800372,0.0002292263858325497,199.06647523976417,0.0,2.3617236694187907e-07,0.6693124879132853,0.013544746888357526,7.72289092982963e-05,0.0001519986038650429,0.0006938917090051755,0.0923456169410758,0.0923456169410758,0.0923456169410758,0.09234561694152413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.6495645373,595.7388867597782,0.0,0.0923456169410758,0.09234561693816683,0.09234561693816683,0.42732185881618556,0.42732185881618556,0.5,9.999968328771791,0.5330185833719838,0.5330185833719838,1.4495071809506044e-11,0.5359182349914704,0.5359182349914704,1.4495071809506044e-11,26311.369012129682,20065.39581013109,0.7626131426639501,0.8996325485254062,0.6804074368819458,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525415390144292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50997077012,15450.0,,,,,,,,,,,,,,,,,3.0,16804.692131438187,1463.2010033198815,0.42732185881618556,6.178477068285765,3.3426071419615067
646.0,-30.17461564478769,5.09208466619998,35.00818349121717,23.86470817672091,4.777072193960494,-26.67947477993492,-40.184025443717815,1.281928194920951,-4.69036881496919,-5.226719505824938,40.01565541352341,47901.6823734474,15434.001497161944,15434.001497161944,63335.68387060935,87583.37282100013,87583.37282100013,15434.001497161944,103017.37431816207,103017.37431816207,103017.37431816207,129328.26159793392,124826.96373954866,4501.297858385246,0.0,103620.79623109089,63939.105780107624,44090.767167759186,26310.887279771858,70401.65444753104,20065.061006609125,1463.1681972947595,0.0,0.8857035372113583,2.8532396903548,0.0014984597031051942,1.0,1.0,-4.69036881496919,351532.7724445384,1555208.3548305628,4.42407785770793,1555208.3548305628,4.42407785770793,0.7626143806269656,0.09234528090547166,4.565118963995687,101325.0,128377.4032842141,1.2669864622177558,1.0,0.0,4.565118963994865,1.2857508607599102,1.2860456041266466,3.5505470797799736,0.0,16804.685368783208,0.0,0.0,22698.378081344737,2314.590413785007,19293.62511859995,1967.4022340554575,0.85,0.8500001651861163,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.3584223843445,2034.6934298245008,7.797476860492037,5.09208466619998,0.4979682361351383,4.594116430064842,3.3428006568490214,3.5,0.9550859019568633,0.6,0.0002292263858325497,1.000004834604892,0.00022922527761890118,199.0665135961702,0.0,2.244137666969741e-07,0.6359886148192246,0.013544971302124223,7.722920980883325e-05,0.00015199717602371645,0.0006938851907396585,0.09234528090353543,0.09234528090353543,0.09234528090353543,0.09234528089920939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.3952394783,595.7389668630987,0.0,0.09234528090353543,0.09234528090547166,0.09234528090547166,0.42732185730642475,0.42732185730642475,0.5,9.999968328751795,0.5335128711158177,0.5335128711158177,-7.275957614183426e-12,0.536350690855727,0.536350690855727,-7.275957614183426e-12,26310.887279771858,20065.061006609125,0.7626143806269656,0.8996334584411249,0.6804056346310381,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525418220816375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47664689703,15450.0,,,,,,,,,,,,,,,,,3.0,16804.685368783208,1463.1681972947595,0.42732185730642475,6.178477068285765,3.3428006568490214
647.0,-30.174659780952307,5.09221681198365,35.00815732468032,23.865018097590678,4.777433964296141,-26.67947852751851,-40.184007527399785,1.2822497303521445,-4.689168972965945,-5.22625981792095,40.01561236621867,47901.38194911759,15434.142506054292,15434.142506054292,63335.52445517188,87583.134713693,87583.134713693,15434.142506054292,103017.2772197473,103017.2772197473,103017.2772197473,129327.75879120686,124826.47639416263,4501.282397044231,0.0,103620.7427082373,63938.989948534225,44090.83639967009,26310.481571459564,70401.31797112965,20064.780407735983,1463.1395898981182,0.0,0.8857060536035142,2.8532778396513425,0.0014984597031051942,1.0,1.0,-4.689168972965945,351539.08304404817,1555206.498146902,4.423993157972803,1555206.498146902,4.423993157972803,0.7626154752523178,0.09234497236604045,4.565118963995687,101325.0,128377.35094868635,1.2669859457062556,1.0,0.0,4.565118963996961,1.285749356614675,1.2860440982116446,3.550551233418819,0.0,16804.678620580733,0.0,0.0,22698.366357038314,2314.5892182384723,19293.611930676703,1967.4008892615423,0.85,0.8500000232260828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.4271569816094,2034.6934298245008,7.797277334311974,5.09221681198365,0.49832428885384505,4.593892523129805,3.3429941275496553,3.5,0.9551411792999015,0.6,0.00022922527761890118,1.0000046003092744,0.00022922422311658165,199.06655009374302,0.0,2.2060822733336998e-07,0.6252037162627705,0.013545191910351556,7.722936663724369e-05,0.0001519959109816575,0.0006938794156721649,0.09234497236277056,0.09234497236277056,0.09234497236277056,0.0923449724366615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.1871154354,595.7390324147406,0.0,0.09234497236277056,0.09234497236604045,0.09234497236604045,0.4273218557969052,0.4273218557969052,0.5,9.999968328788505,0.5340649880664046,0.5340649880664046,3.410605131648481e-13,0.5370908449550029,0.5370908449550029,3.410605131648481e-13,26310.481571459564,20064.780407735983,0.7626154752523178,0.8996354937722141,0.6804046192538769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525421003499792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46586199847,15450.0,,,,,,,,,,,,,,,,,3.0,16804.678620580733,1463.1395898981182,0.4273218557969052,6.178477068285765,3.3429941275496553
648.0,-30.17470287955228,5.092348244698713,35.00813097973481,23.86547051081436,4.777959073825167,-26.67946272379124,-40.1839678879827,1.282716005853505,-4.6884109559697436,-5.225764103334627,40.015554888043255,47900.98419729271,15434.22807413545,15434.22807413545,63335.21227142816,87582.80115037196,87582.80115037196,15434.22807413545,103017.02922450741,103017.02922450741,103017.02922450741,129326.98921808836,124825.72442992807,4501.264788160293,0.0,103620.67907280085,63938.862116315606,44090.90772942805,26309.959993580953,70400.867723009,20064.4171722619,1463.1046015924987,0.0,0.8857088074615583,2.853326392405344,0.0014984597031051942,1.0,1.0,-4.6884109559697436,351545.8883177979,1555204.0190435462,4.423900465698634,1555204.0190435462,4.423900465698634,0.7626167876027623,0.09234462267085838,4.565118963995687,101325.0,128377.28525089624,1.2669852973194793,1.0,0.0,4.565118963993714,1.2857471742386117,1.2860419139794055,3.5505572599831217,0.0,16804.671915864743,0.0,0.0,22698.352417546932,2314.5877968059363,19293.597047103096,1967.3993715594108,0.85,0.8499998895156904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.495842994459,2034.6934298245008,7.797050005817391,5.092348244698713,0.49869592154839815,4.593652323150315,3.3431874659713956,3.5,0.9551964188489702,0.6,0.00022922422311658165,1.0000044921653481,0.00022922319340809523,199.06658573333266,0.0,2.0991613881465454e-07,0.594902337400731,0.013545401826490371,7.722971361732646e-05,0.0001519945094992552,0.0006938730177382725,0.09234462267245264,0.09234462267245264,0.09234462267245264,0.09234462264390136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.90922174364,595.7391199413163,0.0,0.09234462267245264,0.09234462267085838,0.09234462267085838,0.4273218542878058,0.4273218542878058,0.5,9.999968328766435,0.5345463311106755,0.5345463311106755,7.275957614183426e-12,0.5373531473649109,0.5373531473649109,7.275957614183426e-12,26309.959993580953,20064.4171722619,0.7626167876027623,0.899636813009457,0.6804033209613027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525423651328504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.435560619604,15450.0,,,,,,,,,,,,,,,,,3.0,16804.671915864743,1463.1046015924987,0.4273218542878058,6.178477068285765,3.3431874659713956
649.0,-30.174744608076363,5.092478546308502,35.0081050082707,23.865748510602884,4.77828497253385,-26.679467588614646,-40.18395388321949,1.2830050268333462,-4.687161040869967,-5.225303043370347,40.01551296879847,47900.71396137756,15434.363749583259,15434.363749583259,63335.07771096082,87582.58104091648,87582.58104091648,15434.363749583259,103016.94479049975,103016.94479049975,103016.94479049975,129326.50516737583,124825.25577596594,4501.249391409886,0.0,103620.62814577,63938.760573723084,44090.96396894101,26309.56037687608,70400.52434581709,20064.141024505814,1463.076263545621,0.0,0.8857113266844597,2.853364013243367,0.0014984597031051942,1.0,1.0,-4.687161040869967,351552.2179383518,1555202.2110181341,4.423815671363093,1555202.2110181341,4.423815671363093,0.7626178749128978,0.09234431527544847,4.565118963995687,101325.0,128377.24093272597,1.2669848599331455,1.0,0.0,4.56511896399346,1.2857458222731886,1.2860405603800507,3.5505609934042734,0.0,16804.665230463423,0.0,0.0,22698.34126186156,2314.586659242612,19293.594076713835,1967.399068664002,0.85,0.850000176406349,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.564529242304,2034.6934298245008,7.796848004490613,5.092478546308502,0.49905148993785087,4.593427056370651,3.3433808095270794,3.5,0.9552516598648798,0.6,0.00022922319340809523,1.00000434936359,0.00022922219643742002,199.06662023997404,0.0,2.0498055269208835e-07,0.5809148863293784,0.013545606807043063,7.72298362071104e-05,0.00015199335720098483,0.0006938677573595862,0.09234431513259511,0.09234431513259511,0.09234431513259511,0.0923443142588883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.7065758582,595.739183767272,0.0,0.09234431513259511,0.09234431527544847,0.09234431527544847,0.4273218527788072,0.4273218527788072,0.5,9.99996832378056,0.5351014994896559,0.5351014994896559,6.934897101018578e-12,0.5381420025003649,0.5381420025003649,6.934897101018578e-12,26309.56037687608,20064.141024505814,0.7626178749128978,0.899639289614523,0.6804028010655523,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542623691225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42157316853,15450.0,,,,,,,,,,,,,,,,,2.0,16804.665230463423,1463.076263545621,0.4273218527788072,6.178477068285765,3.3433808095270794
650.0,-30.174783620658364,5.092608221443076,35.00807873837037,23.86624925946819,4.778863666028572,-26.679442918903025,-40.18389779431743,1.283520329206313,-4.686514869555253,-5.224802508722864,40.015452419440905,47900.25893294941,15434.438983884982,15434.438983884982,63334.69791683439,87582.2232758696,87582.2232758696,15434.438983884982,103016.66225975458,103016.66225975458,103016.66225975458,129325.67754256829,124824.44615162828,4501.231390940016,0.0,103620.56122048089,63938.59687918963,44091.071490323615,26309.015282813707,70400.08677313733,20063.760937224793,1463.0400294878648,0.0,0.885714116366598,2.8534146885098117,0.0014984597031051942,1.0,1.0,-4.686514869555253,351559.08958503377,1555199.5994588446,4.423721774039579,1555199.5994588446,4.423721774039579,0.762619228486723,0.09234395816369619,4.565118963995687,101325.0,128377.16337592794,1.2669840945070607,1.0,0.0,4.565118963994489,1.2857434100953151,1.2860381463673063,3.5505676545970117,0.0,16804.658571072672,0.0,0.0,22698.32660172025,2314.5851643242345,19293.579342906956,1967.3975662338269,0.85,0.850000076280722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.6331705041232,2034.6934298245008,7.796615662867746,5.092608221443076,0.4994242248543568,4.593183996588719,3.34357403092053,3.5,0.9553068659772943,0.6,0.00022922219643742002,1.0000040662817478,0.00022922126435917655,199.06665250072632,0.0,1.9846358279142377e-07,0.562445793630895,0.013545805270625854,7.723032717946718e-05,0.00015199186925795284,0.0006938609647226335,0.09234395817068344,0.09234395817068344,0.09234395817068344,0.09234395811976963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.41383359174,595.7392759705975,0.0,0.09234395817068344,0.09234395816369619,0.09234395816369619,0.42732185124998656,0.42732185124998656,0.5,9.9999683237938,0.5355607246930276,0.5355607246930276,2.0236257114447653e-11,0.5382876391676064,0.5382876391676064,2.0236257114447653e-11,26309.015282813707,20063.760937224793,0.762619228486723,0.8996394865382624,0.6804005666542272,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525428740302837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.403104075835,15450.0,,,,,,,,,,,,,,,,,3.0,16804.658571072672,1463.0400294878648,0.42732185124998656,6.178477068285765,3.34357403092053
651.0,-30.174821474534586,5.092736575841069,35.008053004380685,23.866535012517147,4.779192188125505,-26.67944902889713,-40.1838839641772,1.2838171863411973,-4.685149041524312,-5.2243589224522475,40.01541533469891,47900.00835336674,15434.597472280966,15434.597472280966,63334.60582564771,87582.02687778906,87582.02687778906,15434.597472280966,103016.62435007002,103016.62435007002,103016.62435007002,129325.28089450058,124824.06404777007,4501.216846730516,0.0,103620.51008900757,63938.49156913461,44091.13168874773,26308.656544430556,70399.78823317829,20063.513797293956,1463.0140358201043,0.0,0.8857165281868791,2.853448625396813,0.0014984597031051942,1.0,1.0,-4.685149041524312,351565.17949680676,1555197.999954679,4.423640595410004,1555197.999954679,4.423640595410004,0.762620233511746,0.092343667240657,4.565118963995687,101325.0,128377.11510475504,1.2669836181076244,1.0,0.0,4.5651189639964675,1.285742021223116,1.2860367559782557,3.5505714899579357,0.0,16804.651964700344,0.0,0.0,22698.315401251275,2314.5840221942535,19293.56400650492,1967.3960023560462,0.85,0.8499998200501406,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.70182019073,2034.6934298245008,7.796425358033944,5.092736575841069,0.4997708752348773,4.592965700606192,3.3437672804966407,3.5,0.9553620801418974,0.6,0.00022922126435917655,1.0000039455108385,0.00022922035996776187,199.06668380331658,0.0,1.855456957967202e-07,0.525836501887905,0.013545990816321652,7.72304482415885e-05,0.00015199081611758805,0.0006938561570115825,0.09234366724939694,0.09234366724939694,0.09234366724939694,0.09234366717518953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.23453734367,595.7393324424838,0.0,0.09234366724939694,0.092343667240657,0.092343667240657,0.42732184972530485,0.42732184972530485,0.5,9.999968323809235,0.536132803742305,0.536132803742305,-2.461320036672987e-11,0.539209880927956,0.539209880927956,-2.461320036672987e-11,26308.656544430556,20063.513797293956,0.762620233511746,0.8996419934655304,0.6803998926063848,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452543108075853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.366494784095,15450.0,,,,,,,,,,,,,,,,,3.0,16804.651964700344,1463.0140358201043,0.42732184972530485,6.178477068285765,3.3437672804966407
652.0,-30.17485809547885,5.092864418523247,35.008027025079585,23.866972408164315,4.7796990862605515,-26.679429546152694,-40.18384369611738,1.284268062971378,-4.684389927743439,-5.223851388163745,40.01535679221569,47899.63952240572,15434.658878120577,15434.658878120577,63334.2984005263,87581.70784835823,87581.70784835823,15434.658878120577,103016.36672647881,103016.36672647881,103016.36672647881,129324.48730490875,124823.2884610656,4501.198843843144,0.0,103620.44808668863,63938.37976017767,44091.187029456625,26308.120578429938,70399.30760788656,20063.14053098803,1462.978108301343,0.0,0.8857193463694542,2.85349857292673,0.0014984597031051942,1.0,1.0,-4.684389927743439,351572.14744124416,1555195.4749578666,4.423545739549166,1555195.4749578666,4.423545739549166,0.7626215818486792,0.09234330967585144,4.565118963995687,101325.0,128377.0562551244,1.266983037306927,1.0,0.0,4.565118963995138,1.2857399107063423,1.2860346438148087,3.550577318151199,0.0,16804.645380240334,0.0,0.0,22698.301819498112,2314.5826372408633,19293.560112755265,1967.395605304081,0.85,0.8500001571122764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.7704035336826,2034.6934298245008,7.796186290375556,5.092864418523247,0.5001456260640351,4.592718792459212,3.3439603477757736,3.5,0.9554172422216496,0.6,0.00022922035996776187,1.000003817003219,0.0002292194850362496,199.0667140863639,0.0,1.800341997798677e-07,0.510216922176145,0.01354617085052143,7.723080072901494e-05,0.00015198955923874694,0.0006938504192101495,0.09234330967610199,0.09234330967610199,0.09234330967610199,0.09234330966052719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.95149800094,595.7394215897117,0.0,0.09234330967610199,0.09234330967585144,0.09234330967585144,0.4273218482039432,0.4273218482039432,0.5,9.9999683238021,0.5366180426369738,0.5366180426369738,-1.1539214028744027e-11,0.5394614604202843,0.5394614604202843,-1.1539214028744027e-11,26308.120578429938,20063.14053098803,0.7626215818486792,0.8996437685621671,0.6803992986578707,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525433351701458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.350875204385,15450.0,,,,,,,,,,,,,,,,,3.0,16804.645380240334,1462.978108301343,0.4273218482039432,6.178477068285765,3.3439603477757736
653.0,-30.174893542290395,5.092991025445217,35.00800130753857,23.86726504135879,4.780050502380174,-26.679417410140083,-40.18381201950831,1.2845718697160444,-4.68331937256454,-5.223403035740134,40.01531238236049,47899.316986606595,15434.807114849042,15434.807114849042,63334.124101455636,87581.43799484686,87581.43799484686,15434.807114849042,103016.2451096959,103016.2451096959,103016.2451096959,129323.95401012128,124822.77044401875,4501.183566102522,0.0,103620.39666221253,63938.275167608816,44091.246105115235,26307.708900425376,70398.95500554061,20062.855279388357,1462.949428468136,0.0,0.8857218092542227,2.8535371633403033,0.0014984597031051942,1.0,1.0,-4.68331937256454,351578.3029672235,1555193.5595174192,4.42346284282055,1555193.5595174192,4.42346284282055,0.7626226728950903,0.0923430052219094,4.565118963995687,101325.0,128377.0103223474,1.2669825839856639,1.0,0.0,4.565118963995528,1.2857384891643775,1.286033220821989,3.550581243750922,0.0,16804.638819218264,0.0,0.0,22698.290554846193,2314.581488566044,19293.55127290399,1967.3947038901147,0.85,0.850000189498179,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.83900644826,2034.6934298245008,7.795991019763964,5.092991025445217,0.5004933586072298,4.592497666837987,3.344153474611299,3.5,0.955472421317514,0.6,0.0002292194850362496,1.0000036946241613,0.00022921863815953086,199.06674339849053,0.0,1.7416974119962268e-07,0.4935970465597307,0.01354634502026263,7.723107801201717e-05,0.00015198840702423244,0.0006938451592138188,0.09234300498128677,0.09234300498128677,0.09234300498128677,0.09234300497740003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.7368104214,595.7394892083381,0.0,0.09234300498128677,0.0923430052219094,0.0923430052219094,0.4273218466851473,0.4273218466851473,0.5,9.999968318867527,0.5371517200226776,0.5371517200226776,-6.252776074688882e-12,0.5400836631756079,0.5400836631756079,-6.252776074688882e-12,26307.708900425376,20062.855279388357,0.7626226728950903,0.8996457986694696,0.6803981249840537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525435548678542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.334255328766,15450.0,,,,,,,,,,,,,,,,,2.0,16804.638819218264,1462.949428468136,0.4273218466851473,6.178477068285765,3.344153474611299
654.0,-30.174927129169152,5.093117086035485,35.00797543740586,23.86780686154964,4.780656525781332,-26.679401645802233,-40.183760959748156,1.2851287725718408,-4.682469657197942,-5.222900390922006,40.01525654682612,47898.91215837549,15434.87272907456,15434.87272907456,63333.78488745005,87581.14328149543,87581.14328149543,15434.87272907456,103016.01601056999,103016.01601056999,103016.01601056999,129323.20957570047,124822.04367042921,4501.16590527126,0.0,103620.3273127146,63938.096185117676,44091.36791955213,26307.193565130478,70398.5614846826,20062.49676844217,1462.914607446783,0.0,0.8857245923661181,2.853585276152062,0.0014984597031051942,1.0,1.0,-4.682469657197942,351585.2039848074,1555191.1512796632,4.423369168137308,1555191.1512796632,4.423369168137308,0.7626239841498907,0.09234265413036445,4.565118963995687,101325.0,128376.92413575495,1.2669817333901303,1.0,0.0,4.565118963994685,1.2857358818044744,1.2860306117754805,3.55058844401911,0.0,16804.63228049729,0.0,0.0,22698.27536367626,2314.5799394978167,19293.535170109313,1967.3930618620338,0.85,0.8500000489457668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.9075510452424,2034.6934298245008,7.795754261822026,5.093117086035485,0.5008648821815216,4.592252203853963,3.344346441730299,3.5,0.9555275547800853,0.6,0.00022921863815953086,1.0000035007638595,0.0002292178357220156,199.0667711725851,0.0,1.685849904587113e-07,0.4777698629599878,0.013546513605253089,7.723152496847298e-05,0.0001519871131910579,0.0006938392527114574,0.09234265412883552,0.09234265412883552,0.09234265412883552,0.09234265412980829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.466858742,595.7395742333977,0.0,0.09234265412883552,0.09234265413036445,0.09234265413036445,0.4273218451486472,0.4273218451486472,0.5,9.999968318831453,0.5376287691370294,0.5376287691370294,-6.161826604511589e-11,0.5404307337240652,0.5404307337240652,-6.161826604511589e-11,26307.193565130478,20062.49676844217,0.7626239841498907,0.8996460091195227,0.6803961778224316,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525437675217234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31842814517,15450.0,,,,,,,,,,,,,,,,,3.0,16804.63228049729,1462.914607446783,0.4273218451486472,6.178477068285765,3.344346441730299
655.0,-30.174958735544404,5.093241635959165,35.00795015156031,23.868058493267768,4.780953033381223,-26.679398709748853,-40.18374573262406,1.285390873807722,-4.681119674648414,-5.2224764983341965,40.015221656742334,47898.68571609137,15435.054009255762,15435.054009255762,63333.739725347135,87580.93723840911,87580.93723840911,15435.054009255762,103015.99124766488,103015.99124766488,103015.99124766488,129322.84869849036,124821.69664664523,4501.152051845133,0.0,103620.27911896867,63938.02760259263,44091.39057375115,26306.85745082549,70398.24802457663,20062.265388405616,1462.8901053885586,0.0,0.8857268949321608,2.8536170880945706,0.0014984597031051942,1.0,1.0,-4.681119674648414,351591.0238656376,1555189.646439289,4.423291668087673,1555189.646439289,4.423291668087673,0.7626249325259516,0.09234237693727018,4.565118963995687,101325.0,128376.88699980068,1.2669813668867573,1.0,0.0,4.565118963993992,1.285734655512634,1.2860293841707613,3.550591830454731,0.0,16804.62577785541,0.0,0.0,22698.264806723353,2314.5788629882127,19293.52781275681,1967.3923116208705,0.85,0.8500001201431908,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.9761104710833,2034.6934298245008,7.795575879743013,5.093241635959165,0.5012005187334356,4.59204111722573,3.3445394550507714,3.5,0.9555827014430776,0.6,0.0002292178357220156,1.00000329433632,0.00022921708060386184,199.06679730894237,0.0,1.597386452289995e-07,0.45269932057898454,0.013546673343898318,7.72316582610122e-05,0.00015198617746100342,0.0006938349809924405,0.09234237693283065,0.09234237693283065,0.09234237693283065,0.09234237698224398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.2981731147,595.7396273632929,0.0,0.09234237693283065,0.09234237693727018,0.09234237693727018,0.4273218436175774,0.4273218436175774,0.5,9.999968318869266,0.5382236308507231,0.5382236308507231,6.582467904081568e-11,0.54135682368576,0.54135682368576,6.582467904081568e-11,26306.85745082549,20062.265388405616,0.7626249325259516,0.8996493734224292,0.6803959908117249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452543969017468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.293357602786,15450.0,,,,,,,,,,,,,,,,,3.0,16804.62577785541,1462.8901053885586,0.4273218436175774,6.178477068285765,3.3445394550507714
656.0,-30.174988617510436,5.0933659432005784,35.007924582504344,23.868453490454726,4.7814098487084715,-26.67937931579223,-40.18370165778322,1.2857985333677244,-4.680296046023329,-5.221951728524123,40.015162917577086,47898.33190998748,15435.083131335346,15435.083131335346,63333.41504132283,87580.6533229831,87580.6533229831,15435.083131335346,103015.73645431844,103015.73645431844,103015.73645431844,129322.04675448326,124820.91316650285,4501.1335879804155,0.0,103620.2207317333,63937.8993414836,44091.46821138855,26306.31030016483,70397.77851155338,20061.884573598545,1462.8532885888612,0.0,0.8857298020618257,2.8536681981443035,0.0014984597031051942,1.0,1.0,-4.680296046023329,351598.2288534312,1555187.1129697068,4.423193819949557,1555187.1129697068,4.423193819949557,0.7626263183504242,0.09234200995342672,4.565118963995687,101325.0,128376.82625718291,1.2669807674037297,1.0,0.0,4.565118963996274,1.2857327471836926,1.2860274744334432,3.550597100365733,0.0,16804.619313770057,0.0,0.0,22698.252016862712,2314.577558785387,19293.513443851916,1967.3908464003423,0.85,0.8499999660554747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.0445810728672,2034.6934298245008,7.7953210139198,5.0933659432005784,0.501580816580625,4.591785126619953,3.3447322227544745,3.5,0.9556377779298498,0.6,0.00022921708060386184,1.0000031146014388,0.00022921636668623636,199.0668220193342,0.0,1.5031895246075717e-07,0.42600391127378584,0.013546823662850779,7.723204407685272e-05,0.0001519850365270091,0.0006938297724930264,0.09234200995803755,0.09234200995803755,0.09234200995803755,0.09234200993738548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.014182362,595.7397168101414,0.0,0.09234200995803755,0.09234200995342672,0.09234200995342672,0.42732184209114776,0.42732184209114776,0.5,9.999968318986939,0.538723418804409,0.538723418804409,9.890754881780595e-12,0.5416556825007888,0.5416556825007888,9.890754881780595e-12,26306.31030016483,20061.884573598545,0.7626263183504242,0.8996507614360135,0.6803955028513664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525441586317451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26666219348,15450.0,,,,,,,,,,,,,,,,,3.0,16804.619313770057,1462.8532885888612,0.42732184209114776,6.178477068285765,3.3447322227544745
657.0,-30.17501678078559,5.093489144434674,35.007899112616684,23.868817614298337,4.781839074300685,-26.679354476708607,-40.18365674475206,1.2861748693726456,-4.679368817471698,-5.221497045514787,40.01511463937157,47897.982698877924,15435.215851999199,15435.215851999199,63333.198550877125,87580.3546542289,87580.3546542289,15435.215851999199,103015.57050622809,103015.57050622809,103015.57050622809,129321.43854544162,124820.32073523919,4501.117810202427,0.0,103620.16472497743,63937.79277707228,44091.52438656127,26305.868039213525,70397.3924257748,20061.57741563084,1462.8229856127753,0.0,0.8857323113381758,2.8537095273161377,0.0014984597031051942,1.0,1.0,-4.679368817471698,351604.4716565862,1555185.0306927809,4.423109363102007,1555185.0306927809,4.423109363102007,0.7626274634133163,0.09234169597305825,4.565118963995687,101325.0,128376.77102649826,1.2669802223192526,1.0,0.0,4.565118963996319,1.2857309855258334,1.2860257114538072,3.550601965253767,0.0,16804.61288317682,0.0,0.0,22698.239748451673,2314.5763077556226,19293.508094156605,1967.390300883238,0.85,0.8500001897932496,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.1130978238714,2034.6934298245008,7.795118303576892,5.093489144434674,0.5019293455878016,4.591559798846872,3.344925124832233,3.5,0.9556928928092094,0.6,0.00022921636668623636,1.0000029354624882,0.0002292156938321654,199.0668453084883,0.0,1.421173128885405e-07,0.40276046472612376,0.013546965780163667,7.723243723175371e-05,0.00015198392945448263,0.0006938247185752413,0.09234169596688797,0.09234169596688797,0.09234169596688797,0.09234169602350728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.78076833405,595.7397903271323,0.0,0.09234169596688797,0.09234169597305825,0.09234169597305825,0.42732184056875083,0.42732184056875083,0.5,9.99996831902198,0.5392426824870427,0.5392426824870427,-4.956746124662459e-11,0.5421282280431114,0.5421282280431114,-4.956746124662459e-11,26305.868039213525,20061.57741563084,0.7626274634133163,0.8996526201968919,0.6803942738274052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525443379009186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24341874693,15450.0,,,,,,,,,,,,,,,,,3.0,16804.61288317682,1462.8229856127753,0.42732184056875083,6.178477068285765,3.344925124832233
