time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
658.0,-30.175043330054617,5.0936112659437605,35.00787363456117,23.86928378781306,4.7823769519664525,-26.679322973742483,-40.18359569655729,1.2866548032174419,-4.678563281156585,-5.221041645620987,40.01506346404547,47897.565648089054,15435.345418954936,15435.345418954936,63332.91106704399,87580.02556449285,87580.02556449285,15435.345418954936,103015.37098344779,103015.37098344779,103015.37098344779,129320.77645484611,124819.67468726175,4501.10176758436,0.0,103620.10148974354,63937.64157794459,44091.62212422105,26305.405471398313,70397.02759561937,20061.255602565503,1462.791674430753,0.0,0.8857348348052844,2.8537526260461945,0.0014984597031051942,1.0,1.0,-4.678563281156585,351610.7243911642,1555182.82346268,4.4230244289493035,1555182.82346268,4.4230244289493035,0.762628640124098,0.09234137714192193,4.565118963995687,101325.0,128376.69664323765,1.266979488213547,1.0,0.0,4.565118963996439,1.2857287384345228,1.286023462982247,3.5506081707048742,0.0,16804.606486018623,0.0,0.0,22698.2258966256,2314.57489526246,19293.488482413864,1967.3883010420343,0.85,0.8499998444936661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.181568076247,2034.6934298245008,7.794914197666441,5.0936112659437605,0.5022775333893001,4.59133373255446,3.345117900443186,3.5,0.955747971555196,0.6,0.0002292156938321654,1.0000027672347749,0.00022921505954028173,199.0668672629712,0.0,1.339429372594911e-07,0.37959428419339775,0.013547099723100926,7.723297163189523e-05,0.00015198272220027018,0.0006938192073161417,0.09234137714276977,0.09234137714276977,0.09234137714276977,0.0923413771447628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.5333475125,595.739868255745,0.0,0.09234137714276977,0.09234137714192193,0.09234137714192193,0.4273218390492498,0.4273218390492498,0.5,9.999968319039564,0.5397278661733367,0.5397278661733367,-9.379164112033322e-12,0.5424783644643867,0.5424783644643867,-9.379164112033322e-12,26305.405471398313,20061.255602565503,0.762628640124098,0.8996531988658146,0.680391875680126,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525445068592862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.220252566396,15450.0,,,,,,,,,,,,,,,,,3.0,16804.606486018623,1462.791674430753,0.4273218390492498,6.178477068285765,3.345117900443186
659.0,-30.175069709671504,5.093732345962053,35.00784862588651,23.86956353383141,4.782692754081386,-26.679324176222632,-40.18357725637031,1.2869453284586667,-4.677167134026661,-5.2205844851922505,40.015026044229586,47897.34957553267,15435.470347157452,15435.470347157452,63332.81992269013,87579.85999500958,87579.85999500958,15435.470347157452,103015.33034216703,103015.33034216703,103015.33034216703,129320.3652387273,124819.27838613346,4501.086852593842,0.0,103620.05188404124,63937.540958921396,44091.678805688716,26305.03489656027,70396.71370224899,20061.00034139653,1462.7648288600428,0.0,0.8857373171272735,2.853787763303565,0.0014984597031051942,1.0,1.0,-4.677167134026661,351617.0013856264,1555181.2095194852,4.42294087996582,1555181.2095194852,4.42294087996582,0.7626296798420051,0.09234107872358721,4.565118963995687,101325.0,128376.65405102627,1.266979067861103,1.0,0.0,4.565118963991821,1.2857273786433765,1.2860221020638298,3.550611925844288,0.0,16804.600120255574,0.0,0.0,22698.215030380343,2314.5737872138134,19293.47952094966,1967.387387227,0.85,0.8499998566022205,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.2499939944844,2034.6934298245008,7.794707937870822,5.093732345962053,0.5026258681784759,4.591106477783577,3.345310555672485,3.5,0.9558030159064242,0.6,0.00022921505954028173,1.000002749552467,0.00022921442930318213,199.06688907716727,0.0,1.2626649821152692e-07,0.3578392559314673,0.013547225989599138,7.723313305320524e-05,0.0001519819264870765,0.0006938155747907513,0.09234107852271739,0.09234107852271739,0.09234107852271739,0.09234107820599431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.352454903,595.7399252301332,0.0,0.09234107852271739,0.09234107872358721,0.09234107872358721,0.42732183753199593,0.42732183753199593,0.5,9.999968314177393,0.5403031830355758,0.5403031830355758,1.7621459846850485e-12,0.5434173511656013,0.5434173511656013,1.7621459846850485e-12,26305.03489656027,20061.00034139653,0.7626296798420051,0.8996559156236126,0.6803918401378796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525446661348715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.198497538135,15450.0,,,,,,,,,,,,,,,,,2.0,16804.600120255574,1462.7648288600428,0.42732183753199593,6.178477068285765,3.345310555672485
660.0,-30.175093952726122,5.093852814374849,35.00782328800587,23.87003742568197,4.783244021446685,-26.679284613969664,-40.183515020739264,1.2874330433033914,-4.676552229512822,-5.220093811029704,40.01496653307397,47896.938195797346,15435.543790347774,15435.543790347774,63332.48198614512,87579.50476475968,87579.50476475968,15435.543790347774,103015.04855510745,103015.04855510745,103015.04855510745,129319.54628120048,124818.4770937738,4501.069187426684,0.0,103619.98824500332,63937.421668045106,44091.74064106468,26304.497726093025,70396.2383671577,20060.625695016537,1462.7291704455472,0.0,0.8857400518852818,2.8538377022262886,0.0014984597031051942,1.0,1.0,-4.676552229512822,351623.73863462574,1555178.642764064,4.422848834958947,1555178.642764064,4.422848834958947,0.7626310110121277,0.09234072828155653,4.565118963995687,101325.0,128376.58540240313,1.266978390351869,1.0,0.0,4.56511896399347,1.285725095023033,1.286019817109665,3.5506182322076443,0.0,16804.593757006245,0.0,0.0,22698.20109010005,2314.5723657008307,19293.474556055724,1967.386880948716,0.85,0.850000159901248,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.318379038957,2034.6934298245008,7.79447585485653,5.093852814374849,0.5029887261071346,4.590864088267715,3.345503100254576,3.5,0.9558580286441646,0.6,0.00022921442930318213,1.0000025268584194,0.00022921385011223514,199.0669091245716,0.0,1.2545933879754496e-07,0.35555176615224243,0.013547351448937936,7.723367785242997e-05,0.00015198075145075217,0.0006938102106101437,0.09234072829796212,0.09234072829796212,0.09234072829796212,0.09234072812861197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.06473264657,595.7400158522169,0.0,0.09234072829796212,0.09234072828155653,0.09234072828155653,0.4273218359969744,0.4273218359969744,0.5,9.99996831413221,0.5407763655731515,0.5407763655731515,-2.4442670110147446e-12,0.5435415815168767,0.5435415815168767,-2.4442670110147446e-12,26304.497726093025,20060.625695016537,0.7626310110121277,0.8996571898604732,0.6803905905594941,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525448243927053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19621004836,15450.0,,,,,,,,,,,,,,,,,3.0,16804.593757006245,1462.7291704455472,0.4273218359969744,6.178477068285765,3.345503100254576
661.0,-30.175117111723118,5.093971993754872,35.00779838865868,23.87030414482581,4.7835573140956615,-26.67927175698332,-40.18348316950721,1.2877102993004574,-4.675296118450774,-5.219658676834954,40.014928503985544,47896.67480815248,15435.6984259433,15435.6984259433,63332.37323409578,87579.29096554893,87579.29096554893,15435.6984259433,103014.98939149223,103014.98939149223,103014.98939149223,129319.12257065132,124818.06777785617,4501.054792795148,0.0,103619.93978231153,63937.323186053894,44091.79621806404,26304.133179159093,70395.92939722314,20060.374114829337,1462.703053144925,0.0,0.885742423306828,2.8538721541301304,0.0014984597031051942,1.0,1.0,-4.675296118450774,351629.7133717947,1555177.0025465863,4.422769019244469,1555177.0025465863,4.422769019244469,0.7626320159724282,0.09234044065711444,4.565118963995687,101325.0,128376.54186369818,1.2669779606582598,1.0,0.0,4.565118963995234,1.2857237972913234,1.2860185183357629,3.5506218159865854,0.0,16804.587435680063,0.0,0.0,22698.19047423392,2314.57128318375,19293.460960800716,1967.3854946185209,0.85,0.8499999584857604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.386768652931,2034.6934298245008,7.794284768142909,5.093971993754872,0.5033261438550127,4.590645849899859,3.3456956621357063,3.5,0.9559130463244875,0.6,0.00022921385011223514,1.0000024138672132,0.0002292132968217731,199.06692827553522,0.0,1.1529775161094507e-07,0.3267538280654183,0.013547466746689548,7.723395667360933e-05,0.00015197989343862582,0.0006938062936827144,0.09234044033208794,0.09234044033208794,0.09234044033208794,0.09234044132278672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.88089239004,595.7400737550126,0.0,0.09234044033208794,0.09234044065711444,0.09234044065711444,0.4273218344670063,0.4273218344670063,0.5,9.999968309682886,0.5413388570570987,0.5413388570570987,1.4438228390645236e-11,0.5443625583841936,0.5443625583841936,1.4438228390645236e-11,26304.133179159093,20060.374114829337,0.7626320159724282,0.8996595936212473,0.6803898352969515,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525449698328032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16741211027,15450.0,,,,,,,,,,,,,,,,,2.0,16804.587435680063,1462.703053144925,0.4273218344670063,6.178477068285765,3.3456956621357063
662.0,-30.175137203369147,5.094090920826876,35.007773285782285,23.870773461554222,4.784082406014537,-26.67924949036858,-40.1834347640164,1.2881933386130224,-4.674387878924847,-5.219141181970278,40.01487283587166,47896.34883814478,15435.728751553574,15435.728751553574,63332.077589698354,87579.03499886346,87579.03499886346,15435.728751553574,103014.76375041703,103014.76375041703,103014.76375041703,129318.37243798506,124817.33567944854,4501.036758536512,0.0,103619.87675704212,63937.19060919576,44091.87349760707,26303.608687568034,70395.4821851751,20060.009455456202,1462.6674864762388,0.0,0.8857452815776218,2.8539212302881256,0.0014984597031051942,1.0,1.0,-4.674387878924847,351636.8190894015,1555174.6015481576,4.422672817867699,1555174.6015481576,4.422672817867699,0.7626333593130601,0.09234008186922413,4.565118963995687,101325.0,128376.47137776403,1.266977265016176,1.0,0.0,4.565118963995164,1.2857215354292029,1.2860162552437506,3.550628062297912,0.0,16804.581135263063,0.0,0.0,22698.17666840106,2314.56987538059,19293.44721842543,1967.3840932862324,0.85,0.8499998700461489,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.4550898977932,2034.6934298245008,7.7940311952997545,5.094090920826876,0.5036999943606055,4.59039092646627,3.345888035939305,3.5,0.9559680102683729,0.6,0.0002292132968217731,1.0000020941566037,0.00022921281681423914,199.0669448900045,0.0,1.1014183272055092e-07,0.3121419539300413,0.013547576888522268,7.723438041021028e-05,0.00015197891641156283,0.0006938018334379408,0.09234008187294665,0.09234008187294665,0.09234008187294665,0.09234008185653024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.6117498065,595.7401585251563,0.0,0.09234008187294665,0.09234008186922413,0.09234008186922413,0.4273218329234219,0.4273218329234219,0.5,9.999968309758511,0.5418377104920182,0.5418377104920182,-4.376943252282217e-12,0.544753303045411,0.544753303045411,-4.376943252282217e-12,26303.608687568034,20060.009455456202,0.7626333593130601,0.8996611092612948,0.6803895271596205,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545108769397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15280023614,15450.0,,,,,,,,,,,,,,,,,3.0,16804.581135263063,1462.6674864762388,0.4273218329234219,6.178477068285765,3.345888035939305
663.0,-30.17515622049446,5.094208426027077,35.00774846385457,23.87108994824814,4.784460796125185,-26.679217796347785,-40.18338118968529,1.2885210882704377,-4.6733712033856705,-5.2187186185430905,40.01483073236645,47896.00373661616,15435.899376060755,15435.899376060755,63331.90311267692,87578.75095679167,87578.75095679167,15435.899376060755,103014.65033285243,103014.65033285243,103014.65033285243,129317.87186568853,124816.84953933455,4501.022326353983,0.0,103619.8250637862,63937.0778477912,44091.941351105546,26303.221532836105,70395.16288394165,20059.741156093238,1462.6405084654414,0.0,0.8857476032520641,2.8539574984711615,0.0014984597031051942,1.0,1.0,-4.6733712033856705,351642.6213879631,1555172.7856013442,4.422594677126868,1555172.7856013442,4.422594677126868,0.7626343841970572,0.09233979425242456,4.565118963995687,101325.0,128376.41837412315,1.266976741910912,1.0,0.0,4.565118963995551,1.2857200009413827,1.2860147197869998,3.5506322999200317,0.0,16804.574895523365,0.0,0.0,22698.16534487229,2314.5687207020023,19293.441286589903,1967.3834884073465,0.85,0.8500000327536805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.523453082463,2034.6934298245008,7.793848314210319,5.094208426027077,0.5040308410325558,4.590177584994521,3.3460805322622837,3.5,0.9560230092177954,0.6,0.00022921281681423914,1.0000019821592785,0.00022921236247882814,199.06696061591802,0.0,9.555363331054581e-08,0.27079899680208686,0.01354767244215558,7.723484939680373e-05,0.0001519779674174354,0.000693797501166853,0.09233979425869275,0.09233979425869275,0.09233979425869275,0.09233979419009802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.40818913456,595.74022263937,0.0,0.09233979425869275,0.09233979425242456,0.09233979425242456,0.4273218313870451,0.4273218313870451,0.5,9.999968309791141,0.5423893747729949,0.5423893747729949,-1.028865881380625e-11,0.5453474151574369,0.5453474151574369,-1.028865881380625e-11,26303.221532836105,20059.741156093238,0.7626343841970572,0.8996627114435446,0.680387710950834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525452293042085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11145727901,15450.0,,,,,,,,,,,,,,,,,3.0,16804.574895523365,1462.6405084654414,0.4273218313870451,6.178477068285765,3.3460805322622837
664.0,-30.175174252280208,5.094325335007558,35.00772359420802,23.871520428825193,4.784947565076015,-26.679192459491798,-40.18333236509932,1.288964554068951,-4.672417987468748,-5.218230993916402,40.014779712355065,47895.68556052232,15435.970922331662,15435.970922331662,63331.65648285398,87578.49243266248,87578.49243266248,15435.970922331662,103014.46335499414,103014.46335499414,103014.46335499414,129317.20571133758,124816.20024261838,4501.005468719209,0.0,103619.76522212416,63936.95834924078,44092.00763653709,26302.742356343442,70394.74999288053,20059.408336437347,1462.607746469006,0.0,0.8857502912092408,2.8540023952199864,0.0014984597031051942,1.0,1.0,-4.672417987468748,351649.3171477712,1555170.5850831235,4.422504208730213,1555170.5850831235,4.422504208730213,0.7626356242507775,0.09233945866948087,4.565118963995687,101325.0,128376.35790988582,1.2669761451752857,1.0,0.0,4.565118963992204,1.2857179242858958,1.2860126420713145,3.5506380348016164,0.0,16804.568676640174,0.0,0.0,22698.15223641608,2314.56738401147,19293.426884750013,1967.3820198283831,0.85,0.8499998891450005,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.5917327590487,2034.6934298245008,7.793615749788423,5.094325335007558,0.5043902116989099,4.589935123308648,3.3462727978657227,3.5,0.9560779422473493,0.6,0.00022921236247882814,1.000001879457307,0.0002292119316847883,199.06697552702252,0.0,9.044316936967361e-08,0.256315941993655,0.01354776288532495,7.723527680669596e-05,0.00015197708567213217,0.0006937934758946477,0.09233945866882927,0.09233945866882927,0.09233945866882927,0.09233945867263808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.1615194585,595.7403003313416,0.0,0.09233945866882927,0.09233945866948087,0.09233945866948087,0.42732182985626266,0.42732182985626266,0.5,9.999968309787043,0.5429006874955462,0.5429006874955462,-4.433786671143025e-12,0.545813006447645,0.545813006447645,-4.433786671143025e-12,26302.742356343442,20059.408336437347,0.7626356242507775,0.8996644847699453,0.6803871817907772,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525453433927187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0969742242,15450.0,,,,,,,,,,,,,,,,,3.0,16804.568676640174,1462.607746469006,0.42732182985626266,6.178477068285765,3.3462727978657227
665.0,-30.17519167465897,5.09444119265714,35.00769897791398,23.871828463766747,4.785306119886036,-26.67917054097233,-40.18329150332136,1.2892836936576466,-4.671285818666831,-5.217780877195603,40.014737279391284,47895.408220443715,15436.09703402772,15436.09703402772,63331.505254471434,87578.26068709549,87578.26068709549,15436.09703402772,103014.3577211232,103014.3577211232,103014.3577211232,129316.6966411025,124815.70633231814,4500.990308784366,0.0,103619.71432000192,63936.861322678385,44092.05888591504,26302.338919979306,70394.39780589435,20059.12911826148,1462.5794277970563,0.0,0.8857527553705637,2.8540403483215635,0.0014984597031051942,1.0,1.0,-4.671285818666831,351655.49796121265,1555168.754930318,4.422421272940974,1555168.754930318,4.422421272940974,0.7626367061609312,0.09233915623635645,4.565118963995687,101325.0,128376.30529597765,1.2669756259163845,1.0,0.0,4.56511896399522,1.28571643004218,1.286011146931174,3.5506421613091783,0.0,16804.56247686272,0.0,0.0,22698.141086187,2314.5662470045327,19293.416129119843,1967.3809230593367,0.85,0.8499998328436196,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.6600165420653,2034.6934298245008,7.7934107343555254,5.09444119265714,0.5047323008231004,4.589708891834039,3.346465079451546,3.5,0.9561328798432989,0.6,0.0002292119316847883,1.000001815938879,0.00022921151545068588,199.0669899341893,0.0,8.575686658701016e-08,0.24303495990758678,0.013547848642191537,7.723563451193544e-05,0.00015197629717285285,0.0006937898763016347,0.09233915602720634,0.09233915602720634,0.09233915602720634,0.09233915562972923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.9563911139,595.740364939045,0.0,0.09233915602720634,0.09233915623635645,0.09233915623635645,0.42732182832980875,0.42732182832980875,0.5,9.99996830460287,0.5434594860712423,0.5434594860712423,1.404032445861958e-11,0.5464950585287625,0.5464950585287625,1.404032445861958e-11,26302.338919979306,20059.12911826148,0.7626367061609312,0.899666837538718,0.6803866460014419,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525454515699452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.083693242115,15450.0,,,,,,,,,,,,,,,,,2.0,16804.56247686272,1462.5794277970563,0.42732182832980875,6.178477068285765,3.346465079451546
666.0,-30.175205724330706,5.094556357433287,35.007674195284444,23.87225873479622,4.785804130526552,-26.679129489651654,-40.18322521643711,1.289726950804589,-4.670513970827926,-5.217303084015235,40.01468324994199,47895.02758081948,15436.180227140834,15436.180227140834,63331.20780796031,87577.94977307176,87577.94977307176,15436.180227140834,103014.1300002126,103014.1300002126,103014.1300002126,129315.97342945043,124814.99999226394,4500.973437186491,0.0,103619.65462931815,63936.73245549697,44092.1357486902,26301.843429237833,70393.97917792803,20058.784206383432,1462.5460602383207,0.0,0.8857554037470055,2.854086584464241,0.0014984597031051942,1.0,1.0,-4.670513970827926,351662.05890869134,1555166.424618551,4.422332137406806,1555166.424618551,4.422332137406806,0.762637959592047,0.09233882097075483,4.565118963995687,101325.0,128376.2452214729,1.2669750330271197,1.0,0.0,4.565118963996774,1.2857143542970035,1.286009070175001,3.550647893708692,0.0,16804.556288692656,0.0,0.0,22698.128010802928,2314.56491368642,19293.406431591266,1967.3799341866252,0.85,0.8499998952516603,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.7282553244315,2034.6934298245008,7.793184242031463,5.094556357433287,0.5050862638669305,4.589470093566357,3.3466572387341826,3.5,0.9561877824954808,0.6,0.00022921151545068588,1.0000014644007176,0.00022921117979366972,199.06700155234947,0.0,8.285846987571619e-08,0.2348209036277797,0.013547931500661413,7.723621479258106e-05,0.0001519753006581048,0.0006937853270932604,0.09233882097976105,0.09233882097976105,0.09233882097976105,0.09233882095928321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.6951710302,595.7404472138502,0.0,0.09233882097976105,0.09233882097075483,0.09233882097075483,0.427321826786048,0.427321826786048,0.5,9.999968304709824,0.5439554941042388,0.5439554941042388,-2.233946361229755e-11,0.5467891131872875,0.5467891131872875,-2.233946361229755e-11,26301.843429237833,20058.784206383432,0.762637959592047,0.8996679623392813,0.6803852849369384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525455560912008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.075479185834,15450.0,,,,,,,,,,,,,,,,,3.0,16804.556288692656,1462.5460602383207,0.427321826786048,6.178477068285765,3.3466572387341826
667.0,-30.175212344601473,5.0946703673875255,35.00764968070111,23.87256306773054,4.786161414830221,-26.67909371151698,-40.183171013463266,1.2900422266863887,-4.669412025801819,-5.216863484879271,40.014641414751864,47894.74012653434,15436.318759420543,15436.318759420543,63331.05888595489,87577.7067531917,87577.7067531917,15436.318759420543,103014.02551261224,103014.02551261224,103014.02551261224,129315.47435329907,124814.51575117161,4500.958602127464,0.0,103619.60435457343,63936.63723300912,44092.18569062701,26301.448840686826,70393.63453131384,20058.51105877972,1462.5183815818361,0.0,0.8857578116727665,2.8541237036991287,0.0014984597031051942,1.0,1.0,-4.669412025801819,351668.0954697523,1555164.6202514723,4.422251094953921,1555164.6202514723,4.422251094953921,0.7626390158305789,0.09233852507925172,4.565118963995687,101325.0,128376.19422217146,1.2669745297031478,1.0,0.0,4.5651189639943155,1.2857128779659122,1.286007593073919,3.5506519707712854,0.0,16804.55016750841,0.0,0.0,22698.116998002362,2314.563790693291,19293.399562842333,1967.37923376916,0.85,0.8500000050462478,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.7964868860452,2034.6934298245008,7.792985731556677,5.0946703673875255,0.5054225703943906,4.589247796993135,3.3468493820960825,3.5,0.9562426805988807,0.6,0.00022921117979366972,1.0000006900322262,0.0002292110216306782,199.06700702688104,0.0,6.681823575537706e-08,0.1893628801307386,0.013547998318897168,7.723668929271187e-05,0.00015197449050095786,0.0006937816286295051,0.09233852478635036,0.09233852478635036,0.09233852478635036,0.09233852537354484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.492931234,595.7405109117659,0.0,0.09233852478635036,0.09233852507925172,0.09233852507925172,0.4273218252496074,0.4273218252496074,0.5,9.999968299853526,0.5444983517729156,0.5444983517729156,-7.617018127348274e-12,0.5474514590774788,0.5474514590774788,-7.617018127348274e-12,26301.448840686826,20058.51105877972,0.7626390158305789,0.8996702515450137,0.6803845325706103,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525456403787442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03002116234,15450.0,,,,,,,,,,,,,,,,,2.0,16804.55016750841,1462.5183815818361,0.4273218252496074,6.178477068285765,3.3468493820960825
668.0,-30.175224734365717,5.094783819380316,35.007625049015196,23.873016982711874,4.78667472185097,-26.67906015350211,-40.183113248180575,1.2905093031066883,-4.66853047307103,-5.216377037758928,40.01458900856863,47894.40783966103,15436.385760781199,15436.385760781199,63330.79360044222,87577.43421100518,87577.43421100518,15436.385760781199,103013.81997178638,103013.81997178638,103013.81997178638,129314.77966133307,124813.83801979116,4500.941641541911,0.0,103619.54393620286,63936.517560500346,44092.25152855834,26300.959689546697,70393.21121810505,20058.170994837412,1462.4851532683895,0.0,0.8857604984340853,2.854169453743698,0.0014984597031051942,1.0,1.0,-4.66853047307103,351674.7754406849,1555162.3599557974,4.422160668211184,1555162.3599557974,4.422160668211184,0.7626402698457244,0.09233818766283146,4.565118963995687,101325.0,128376.12718815512,1.266973868128844,1.0,0.0,4.565118963997785,1.2857106901093462,1.2860054045124834,3.5506580128126926,0.0,16804.54419469151,0.0,0.0,22698.103763216794,2314.562441120749,19293.38390625282,1967.3776372413436,0.85,0.8499998108881033,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.8646613332437,2034.6934298245008,7.792751348490189,5.094783819380316,0.505779344023817,4.589004475356499,3.3470413690279996,3.5,0.9562975340079999,0.6,0.0002292110216306782,1.0000012913882506,0.00022921072563064025,199.0670172724077,0.0,3.1485033344285655e-08,0.08922858449770554,0.013548029803930512,7.723719498074012e-05,0.00015197382664993808,0.0006937785980706254,0.09233818766335594,0.09233818766335594,0.09233818766335594,0.09233818763909732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.23955997196,595.7405907144523,0.0,0.09233818766335594,0.09233818766283146,0.09233818766283146,0.42732182369912347,0.42732182369912347,0.5,9.999968299821322,0.5449949992026291,0.5449949992026291,1.3983481039758772e-11,0.5478465646879158,0.5478465646879158,1.3983481039758772e-11,26300.959689546697,20058.170994837412,0.7626402698457244,0.8996718931349679,0.6803839036589177,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525456800954306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9298868667,15450.0,,,,,,,,,,,,,,,,,3.0,16804.54419469151,1462.4851532683895,0.42732182369912347,6.178477068285765,3.3470413690279996
669.0,-30.175236258445743,5.094896015107841,35.00760071694993,23.87330961590635,4.787021164929986,-26.679028609526437,-40.183063375856705,1.2908126370577722,-4.667431496482266,-5.2159477498306,40.014548385820014,47894.11697607174,15436.536468313738,15436.536468313738,63330.653444385476,87577.1871346242,87577.1871346242,15436.536468313738,103013.72360293794,103013.72360293794,103013.72360293794,129314.30104658096,124813.37387868443,4500.927167896529,0.0,103619.49465670936,63936.424037013865,44092.300688550546,26300.577443643022,70392.87813219357,20057.90645864903,1462.4582799318532,0.0,0.8857628489475902,2.854205386500313,0.0014984597031051942,1.0,1.0,-4.667431496482266,351680.6705741862,1555160.607885507,4.4220815586663,1555160.607885507,4.4220815586663,0.7626412956760813,0.09233789893966793,4.565118963995687,101325.0,128376.08203484336,1.2669734225003046,1.0,0.0,4.565118963996157,1.285709269650667,1.2860039833476125,3.5506619355992126,0.0,16804.538106071745,0.0,0.0,22698.092968428336,2314.5613403586685,19293.375562285222,1967.3767863934395,0.85,0.8499998475255667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.9328419210208,2034.6934298245008,7.792559213337121,5.094896015107841,0.5061099800680733,4.588786035039767,3.3472333776581378,3.5,0.9563523936166108,0.6,0.00022921072563064025,1.0000012011578268,0.00022921045031271386,199.06702680207087,0.0,5.892384466860767e-08,0.16699017579083414,0.01354808872777518,7.72376315748016e-05,0.00015197309405583866,0.0006937752536914092,0.09233789875525722,0.09233789875525722,0.09233789875525722,0.09233789842385175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.0431808584,595.7406525664641,0.0,0.09233789875525722,0.09233789893966793,0.09233789893966793,0.4273218221567011,0.4273218221567011,0.5,9.99996829521799,0.5455465812771081,0.5455465812771081,-2.8478552849264815e-11,0.548516253348339,0.548516253348339,-2.8478552849264815e-11,26300.577443643022,20057.90645864903,0.7626412956760813,0.8996741591593164,0.6803829911050019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525457544247795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.007648458,15450.0,,,,,,,,,,,,,,,,,2.0,16804.538106071745,1462.4582799318532,0.4273218221567011,6.178477068285765,3.3472333776581378
670.0,-30.175243970749037,5.095007705293167,35.00757624160455,23.873815952707105,4.787586624643743,-26.678990963879077,-40.182997508067615,1.2913330939551386,-4.666562661126818,-5.21545930251602,40.014495589755974,47893.769462969925,15436.597177473983,15436.597177473983,63330.36664044391,87576.91597954114,87576.91597954114,15436.597177473983,103013.51315701513,103013.51315701513,103013.51315701513,129313.59730952614,124812.68718210833,4500.910127417807,0.0,103619.42998829283,63936.283458634265,44092.385032953964,26300.084152511015,70392.46918546499,20057.563463949526,1462.4248090249982,0.0,0.8857655472899524,2.854251551775324,0.0014984597031051942,1.0,1.0,-4.666562661126818,351687.3782006521,1555158.3307784856,4.421990742844357,1555158.3307784856,4.421990742844357,0.7626425583902369,0.09233755996314999,4.565118963995687,101325.0,128376.00976727426,1.2669727092748508,1.0,0.0,4.5651189639954355,1.2857068319707812,1.2860015447549586,3.5506686675982704,0.0,16804.53203438153,0.0,0.0,22698.078802660253,2314.55989585233,19293.364659797342,1967.3756746490742,0.85,0.8499998976801564,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.0009535195989,2034.6934298245008,7.792321932025392,5.095007705293167,0.5064665773083501,4.588541127984817,3.3474251964015744,3.5,0.9564071989718784,0.6,0.00022921045031271386,1.0000008038552597,0.00022921026606083592,199.0670331796435,0.0,5.4806721031544946e-08,0.15532224740339837,0.013548143534496212,7.723820820042644e-05,0.00015197224211228741,0.0006937713644677473,0.09233755996910949,0.09233755996910949,0.09233755996910949,0.09233755988452315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.7879250407,595.7407329626926,0.0,0.09233755996910949,0.09233755996314999,0.09233755996314999,0.42732182060239954,0.42732182060239954,0.5,9.999968295107095,0.5460428865659424,0.5460428865659424,-1.4779288903810084e-12,0.5488966413892058,0.5488966413892058,-1.4779288903810084e-12,26300.084152511015,20057.563463949526,0.7626425583902369,0.8996753114823354,0.6803820070124673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525458235606756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99598052961,15450.0,,,,,,,,,,,,,,,,,3.0,16804.53203438153,1462.4248090249982,0.42732182060239954,6.178477068285765,3.3474251964015744
671.0,-30.175252729080487,5.095118132874082,35.007552285852924,23.874083859287225,4.787892385099384,-26.678972263446575,-40.18296083724124,1.2916112293664825,-4.665200016795211,-5.2150327002444055,40.014461623446785,47893.55409293222,15436.748647179093,15436.748647179093,63330.302740111314,87576.7421599414,87576.7421599414,15436.748647179093,103013.49080712048,103013.49080712048,103013.49080712048,129313.23843743723,124812.342149313,4500.896288124227,0.0,103619.3829203809,63936.194401526016,44092.43168761654,26299.747630316753,70392.17931793329,20057.3319008999,1462.4002244412472,0.0,0.8857678596813954,2.8542835168111576,0.0014984597031051942,1.0,1.0,-4.665200016795211,351693.2366188434,1555156.8658060723,4.421912916942198,1555156.8658060723,4.421912916942198,0.762643512129334,0.09233728291449082,4.565118963995687,101325.0,128375.96483666699,1.2669722658442337,1.0,0.0,4.565118963996927,1.2857055293399484,1.2860002415886278,3.550672265008702,0.0,16804.52603866977,0.0,0.0,22698.068492323917,2314.558844490618,19293.35918118977,1967.3751159865778,0.85,0.8500000424139368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.0690758025464,2034.6934298245008,7.792130438927553,5.095118132874082,0.5067949540471508,4.588323178826931,3.347617049632661,3.5,0.9564620141807604,0.6,0.00022921026606083592,1.0000009128831504,0.00022921005681883716,199.06704042221372,0.0,3.667847469973011e-08,0.10394679729903514,0.013548180212970912,7.723852922914257e-05,0.00015197173683169336,0.0006937690578017251,0.09233728269514963,0.09233728269514963,0.09233728269514963,0.09233728274903291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.6237276136,595.7407846786467,0.0,0.09233728269514963,0.09233728291449082,0.09233728291449082,0.42732181905656336,0.42732181905656336,0.5,9.999968290636128,0.5466491312314474,0.5466491312314474,-5.172751116333529e-12,0.5498326834492104,0.5498326834492104,-5.172751116333529e-12,26299.747630316753,20057.3319008999,0.762643512129334,0.8996781084738646,0.6803817491800647,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525458698287539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94460507951,15450.0,,,,,,,,,,,,,,,,,2.0,16804.52603866977,1462.4002244412472,0.42732181905656336,6.178477068285765,3.347617049632661
672.0,-30.17526017022861,5.095227646345091,35.00752786009011,23.874382709059887,4.788286848855877,-26.67889476878543,-40.18286647098137,1.2919208342067487,-4.664884166897082,-5.214579567464169,40.01440015749366,47893.07373369874,15436.858339146185,15436.858339146185,63329.932072844924,87576.303386176,87576.303386176,15436.858339146185,103013.16172532219,103013.16172532219,103013.16172532219,129312.3726296992,124811.49319967843,4500.879430020759,0.0,103619.33351444066,63936.10335467472,44092.477955295486,26299.210904377003,70391.68885967249,20056.95644332147,1462.365319833939,0.0,0.8857704083419935,2.8543331281020374,0.0014984597031051942,1.0,1.0,-4.664884166897082,351699.45945785136,1555154.2147701243,4.421827139477018,1555154.2147701243,4.421827139477018,0.7626448001138837,0.09233694947064153,4.565118963995687,101325.0,128375.91417142205,1.2669717658171433,1.0,0.0,4.565118963995937,1.285704079335564,1.285998790982833,3.5506762694218748,0.0,16804.520021745506,0.0,0.0,22698.057669837006,2314.557740904081,19293.349030562287,1967.374080910636,0.85,0.8500000004934709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.1371273805896,2034.6934298245008,7.791918149328923,5.095227646345091,0.5071345418592053,4.5880931044858855,3.3478087081283925,3.5,0.9565167737509693,0.6,0.00022921005681883716,1.0000007755927824,0.0002292098790453093,199.06704657555946,0.0,4.165318542413309e-08,0.11804512749199318,0.013548221866156335,7.72393553487113e-05,0.00015197070147012588,0.0006937643312529988,0.09233694918149787,0.09233694918149787,0.09233694918149787,0.09233694943290961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.3265806223,595.7408782687816,0.0,0.09233694918149787,0.09233694947064153,0.09233694947064153,0.42732181750001663,0.42732181750001663,0.5,9.999968285210262,0.5470972373085488,0.5470972373085488,1.5518253349000588e-11,0.5496954005670887,0.5496954005670887,1.5518253349000588e-11,26299.210904377003,20056.95644332147,0.7626448001138837,0.8996791112526744,0.6803796656900039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459223722255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9587034097,15450.0,,,,,,,,,,,,,,,,,3.0,16804.520021745506,1462.365319833939,0.42732181750001663,6.178477068285765,3.3478087081283925
673.0,-30.17526534181572,5.095336556829159,35.00750347589534,23.87499315608295,4.788947095169595,-26.678865496298553,-40.18280556248499,1.2925469326892403,-4.6638501728878055,-5.214102371605646,40.014352504666455,47892.76201950522,15436.930744483325,15436.930744483325,63329.69276398855,87576.07487306879,87576.07487306879,15436.930744483325,103013.00561755212,103013.00561755212,103013.00561755212,129311.7636762357,124810.90056792623,4500.863108309473,0.0,103619.2616829365,63935.94897793431,44092.56967222465,26298.758058683587,70391.32773090823,20056.64232761206,1462.334051017278,0.0,0.8857730300696265,2.8543756690140087,0.0014984597031051942,1.0,1.0,-4.6638501728878055,351706.01284616545,1555152.159499089,4.421738903222292,1555152.159499089,4.421738903222292,0.7626459881815429,0.09233662419561865,4.565118963995687,101325.0,128375.83305135406,1.2669709652243184,1.0,0.0,4.565118963998251,1.2857011465667132,1.2859958573131514,3.550684368747904,0.0,16804.514030916867,0.0,0.0,22698.0419349778,2314.556136394977,19293.335293530745,1967.3726801232579,0.85,0.8499999845272828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.2051448380514,2034.6934298245008,7.791687188327575,5.095336556829159,0.5074844562466305,4.587852100582529,3.3480002749136033,3.5,0.9565715071181724,0.6,0.0002292098790453093,1.0000005390358262,0.00022920975549303938,199.06705085212602,0.0,3.5388851150258194e-08,0.10029200415983172,0.013548257255007485,7.723988857012148e-05,0.00015196999047518782,0.0006937610854765238,0.09233662420911175,0.09233662420911175,0.09233662420911175,0.09233662450924565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.09618585365,595.7409508347168,0.0,0.09233662420911175,0.09233662419561865,0.09233662419561865,0.42732181593103014,0.42732181593103014,0.5,9.999968286205393,0.5475585242521106,0.5475585242521106,-6.764366844436154e-12,0.5502521987178284,0.5502521987178284,-6.764366844436154e-12,26298.758058683587,20056.64232761206,0.7626459881815429,0.8996803271858306,0.6803787279391793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459670135805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.940950286364,15450.0,,,,,,,,,,,,,,,,,3.0,16804.514030916867,1462.334051017278,0.42732181593103014,6.178477068285765,3.3480002749136033
674.0,-30.17526930038142,5.095443594541775,35.00747979737307,23.875132435373985,4.789131950903004,-26.678832053460557,-40.1827629195526,1.292694387295957,-4.66251851086264,-5.213728785446808,40.01432408691465,47892.542130853275,15437.155437727302,15437.155437727302,63329.69756858058,87575.86572495256,87575.86572495256,15437.155437727302,103013.02116267986,103013.02116267986,103013.02116267986,129311.50506402785,124810.65395955005,4500.851104477802,0.0,103619.22414573704,63935.90032549135,44092.58202249521,26298.483901347987,70391.0659238432,20056.454224263372,1462.313560224309,0.0,0.8857750501400234,2.8544017478149915,0.0014984597031051942,1.0,1.0,-4.66251851086264,351711.14341731026,1555150.9338374455,4.4216709164436026,1555150.9338374455,4.4216709164436026,0.7626467860086541,0.09233638366977198,4.565118963995687,101325.0,128375.80582574445,1.2669706965284426,1.0,0.0,4.565118963994431,1.2857004560309795,1.2859951664602725,3.5506862757818674,0.0,16804.508085307065,0.0,0.0,22698.03371236635,2314.555297921956,19293.33086311973,1967.3722283470634,0.85,0.8500000972598931,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.2731609594175,2034.6934298245008,7.7915331120984685,5.095443594541775,0.5077872137962522,4.587656380745523,3.348191842320206,3.5,0.956626240662916,0.6,0.00022920975549303938,1.0000004126022797,0.00022920966092061077,199.0670541256027,0.0,2.45951859997064e-08,0.06970275712316794,0.013548281850193484,7.72402618882833e-05,0.0001519694936047561,0.0006937588172038933,0.09233638337959137,0.09233638337959137,0.09233638337959137,0.09233638484720734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.95880557026,595.7409941043237,0.0,0.09233638337959137,0.09233638366977198,0.09233638366977198,0.4273218143777853,0.4273218143777853,0.5,9.99996828356868,0.5481560134117558,0.5481560134117558,8.58335624798201e-12,0.5512102745841503,0.5512102745841503,8.58335624798201e-12,26298.483901347987,20056.454224263372,0.7626467860086541,0.899683741642691,0.6803781346722139,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545998039259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91036103933,15450.0,,,,,,,,,,,,,,,,,2.0,16804.508085307065,1462.313560224309,0.4273218143777853,6.178477068285765,3.348191842320206
675.0,-30.17527082905842,5.09555086261831,35.00745555400143,23.875594627484702,4.789656608921144,-26.678784156902022,-40.18269170830024,1.2931698323168384,-4.6618636386785965,-5.2131873492612115,40.014260440463715,47892.19974713996,15437.127830710026,15437.127830710026,63329.32757784998,87575.57912389869,87575.57912389869,15437.127830710026,103012.70695460872,103012.70695460872,103012.70695460872,129310.59643857274,124809.76466028261,4500.83177829013,0.0,103619.16335507501,63935.78397287442,44092.64375800065,26297.889483964027,70390.53324196467,20056.03976358349,1462.2740948871792,0.0,0.8857780595984628,2.854457189163983,0.0014984597031051942,1.0,1.0,-4.6618636386785965,351718.5792274238,1555148.1887662588,4.421569631556736,1555148.1887662588,4.421569631556736,0.7626482640674757,0.09233599998126936,4.565118963995687,101325.0,128375.73879172807,1.2669700349541384,1.0,0.0,4.565118963996932,1.2856982288804697,1.2859929386776534,3.550692426457486,0.0,16804.50216382574,0.0,0.0,22698.020396029468,2314.5539400334947,19293.3157838252,1967.3706906869525,0.85,0.8499999315887544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.3410393899371,2034.6934298245008,7.791252249770782,5.09555086261831,0.5081646289939226,4.587386233624388,3.34838302629156,3.5,0.9566808646547315,0.6,0.00022920966092061077,1.0000001593343657,0.00022920962439964066,199.06705538971934,0.0,1.882625476491991e-08,0.05335360600378303,0.013548300676448249,7.724088531192953e-05,0.00015196877560868122,0.0006937555394663958,0.09233599997912978,0.09233599997912978,0.09233599997912978,0.09233599997186463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.6510905175,595.7410910232396,0.0,0.09233599997912978,0.09233599998126936,0.09233599998126936,0.42732181282258136,0.42732181282258136,0.5,9.999968283527735,0.5485970018013404,0.5485970018013404,1.3812950783176348e-11,0.5513237105826079,0.5513237105826079,1.3812950783176348e-11,26297.889483964027,20056.03976358349,0.7626482640674757,0.8996852937618461,0.6803784193893292,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546021787711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89401188821,15450.0,,,,,,,,,,,,,,,,,3.0,16804.50216382574,1462.2740948871792,0.42732181282258136,6.178477068285765,3.34838302629156
676.0,-30.175271961897955,5.095655416086796,35.00743114299678,23.87568599022927,4.7898852797685,-26.678655329191653,-40.182563255634136,1.2932685482941708,-4.661935852088163,-5.21288407005212,40.01420711917236,47891.590241930426,15437.45355045365,15437.45355045365,63329.04379238408,87574.94908897695,87574.94908897695,15437.45355045365,103012.4026394306,103012.4026394306,103012.4026394306,129309.88208885364,124809.06263322712,4500.819455626518,0.0,103619.1296153048,63935.77066618787,44092.62105457437,26297.479449423045,70390.10050399741,20055.751294131365,1462.2483382321095,0.0,0.8857798096653955,2.8544943199355024,0.0014984597031051942,1.0,1.0,-4.661935852088163,351722.74436407926,1555145.889020369,4.421510732358521,1555145.889020369,4.421510732358521,0.7626491859306835,0.0923357579135523,4.565118963995687,101325.0,128375.71874833446,1.2669698371412235,1.0,0.0,4.565118963995253,1.2856977664962181,1.2859924761404562,3.5506937034172057,0.0,16804.49629089123,0.0,0.0,22698.01300525379,2314.553186384116,19293.3154123225,1967.3706528042196,0.85,0.8500001919928752,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.4090042784176,2034.6934298245008,7.791149387693234,5.095655416086796,0.5084346476900139,4.587220768396782,3.348574458152218,3.5,0.9567355594720623,0.6,0.00022920962439964066,1.0000001180761335,0.00022920959733545765,199.06705632650406,0.0,7.270121980391291e-09,0.020603525692428917,0.01354830794657023,7.724200987110514e-05,0.0001519676145285355,0.0006937502389974039,0.09233575792009328,0.09233575792009328,0.09233575792009328,0.09233575707186246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.3933040586,595.7411722163813,0.0,0.09233575792009328,0.0923357579135523,0.0923357579135523,0.4273218112761928,0.4273218112761928,0.5,9.99996828163855,0.548959389822187,0.548959389822187,3.808509063674137e-12,0.5509482179639349,0.5509482179639349,3.808509063674137e-12,26297.479449423045,20055.751294131365,0.7626491859306835,0.8996867931562005,0.6803739431968945,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525460309586375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8612618079,15450.0,,,,,,,,,,,,,,,,,2.0,16804.49629089123,1462.2483382321095,0.4273218112761928,6.178477068285765,3.348574458152218
677.0,-30.175270371496065,5.095753490119727,35.00740513853844,23.87522697625684,4.789755674177422,-26.678582689179443,-40.18251485014332,1.2928082064962465,-4.666078343140498,-5.212869085193381,40.01411325507311,47891.36988471816,15438.199195796571,15438.199195796571,63329.56908051473,87573.4376253822,87573.4376253822,15438.199195796571,103011.63682117876,103011.63682117876,103011.63682117876,129308.36124340037,124807.53755807884,4500.823685321536,0.0,103619.13572970228,63935.87596726215,44092.510847155696,26296.724422221607,70389.2352693773,20055.207516337676,1462.2107929059523,0.0,0.885780228533158,2.8545534331829763,0.0014984597031051942,1.0,1.0,-4.666078343140498,351722.9501617252,1555141.840669988,4.4214966352207625,1555141.840669988,4.4214966352207625,0.7626504044507671,0.09233593459840297,4.565118963995687,101325.0,128375.76997034035,1.2669703426631171,1.0,0.0,4.565118963994775,1.2856999231414372,1.2859946332452266,3.5506877474499836,0.0,16804.49042583571,0.0,0.0,22698.014344626874,2314.553322962161,19293.31530674048,1967.3706420378498,0.85,0.8500001371841426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.47674035358,2034.6934298245008,7.791259357928038,5.095753490119727,0.5085725179254883,4.587180972194239,3.3487652498862417,3.5,0.9567900713960691,0.6,0.00022920959733545765,0.9999998342320583,0.00022920963533106713,199.0670550235018,0.0,5.387587243148219e-09,0.015268422247082053,0.013548313334157472,7.724243364855485e-05,0.0001519671636869028,0.0006937481808517166,0.09233560451245947,0.09233560451245947,0.09233560451245947,0.09233534199894256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.9769974831,595.7413029578712,0.0,0.09233560451245947,0.09233593459840297,0.09233593459840297,0.42732180972944556,0.42732180972944556,0.5,9.999960500951584,0.5485203294403505,0.5485203294403505,-3.058175934711471e-11,0.5467907420529059,0.5467907420529059,-3.058175934711471e-11,26296.724422221607,20055.207516337676,0.7626504044507671,0.8997053148560933,0.6803791758986932,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525460377548327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.855926704455,15450.0,,,,,,,,,,,,,,,,,3.0,16804.49042583571,1462.2107929059523,0.42732180972944556,6.178477068285765,3.3487652498862417
