time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
678.0,-30.17526540091694,5.095860844250507,35.00737958400826,23.87741800574588,4.791653752744409,-26.678540257138504,-40.18234993619842,1.29503963110649,-4.659601945596364,-5.211619885108235,40.01407106717284,47890.617110865525,15437.104505409226,15437.104505409226,63327.72161627475,87574.78181414159,87574.78181414159,15437.104505409226,103011.88631955082,103011.88631955082,103011.88631955082,129308.0344961757,124807.26467912151,4500.7698170541835,0.0,103618.95036446556,63935.29508484131,44092.95031069362,26296.148176624876,70389.0984873185,20054.824874887396,1462.1588877210154,0.0,0.8857867902747341,2.854612634457442,0.0014984597031051942,1.0,1.0,-4.659601945596364,351740.10668074095,1555140.0211130667,4.421275798737955,1555140.0211130667,4.421275798737955,0.7626525656983669,0.09233489335223335,4.565118963995687,101325.0,128375.4732167629,1.2669674139330165,1.0,0.0,4.565118963996572,1.285689469527651,1.285984177235247,3.55071661718818,0.0,16804.48461529803,0.0,0.0,22697.97373993767,2314.5491824361707,19293.27863642095,1967.3669027059138,0.85,0.8500000421832336,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.5438428271304,2034.6934298245008,7.7904430736110415,5.095860844250507,0.509264016636453,4.586596827614054,3.3489542612463206,3.5,0.9568440746418059,0.6,0.00022920959733545765,0.9999993161476874,0.00022920975408107804,199.0670509511502,0.0,0.0,0.0,0.013548313334157472,7.724387744327656e-05,0.00015196571989218108,0.0006937415897570524,0.09233487368207065,0.09233487368207065,0.09233487368207065,0.09233466319738298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.8022748242,595.7413576929474,0.0,0.09233487368207065,0.09233489335223335,0.09233489335223335,0.4273217769931185,0.4273217769931185,0.5,9.999954433512734,0.5487756102912158,0.5487756102912158,-7.105427357601002e-12,0.5520179395118703,0.5520179395118703,-7.105427357601002e-12,26296.148176624876,20054.824874887396,0.7626525656983669,0.8996808167344842,0.6803698035640227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525460282471283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.48461529803,1462.1588877210154,0.4273217769931185,6.178477068285765,3.3489542612463206
679.0,-30.175259748783258,5.095961835046919,35.00735820823688,23.87673344872894,4.790946050732181,-26.678663698367323,-40.18250025166196,1.294350057506745,-4.656177756439831,-5.211620115219704,40.0141427115537,47891.34998728226,15437.881078594462,15437.881078594462,63329.231065876724,87574.88799271567,87574.88799271567,15437.881078594462,103012.76907131013,103012.76907131013,103012.76907131013,129309.51619751079,124808.74180452384,4500.774392986948,0.0,103618.9733610541,63935.435618038304,44092.819714462,26296.747126200662,70389.56684066266,20055.25625946197,1462.1885116976382,0.0,0.8857865280654753,2.8545652205378507,0.0014984597031051942,1.0,1.0,-4.656177756439831,351740.1035203059,1555143.111124288,4.421284623391003,1555143.111124288,4.421284623391003,0.7626515995767398,0.09233497281372306,4.565118963995687,101325.0,128375.55767739649,1.2669682474946606,1.0,0.0,4.565118963995176,1.2856926999731513,1.2859874084212348,3.550707695618882,0.0,16804.478872529584,0.0,0.0,22697.978777394244,2314.5496961137846,19293.27978220876,1967.3670195437546,0.85,0.8499999040189274,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.6119956522343,2034.6934298245008,7.790567029502256,5.095961835046919,0.5093971944830225,4.586564640563896,3.3491462355593056,3.5,0.9568989244455158,0.6,0.00022920959733545765,0.9999987270251116,0.00022920988911389066,199.06704632040717,0.0,0.0,0.0,0.013548313334157472,7.724256145487436e-05,0.00015196703588058328,0.0006937475974006638,0.09233497289767052,0.09233497289767052,0.09233497289767052,0.0923349729339207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.14865068137,595.7412485974231,0.0,0.09233497289767052,0.09233497281372306,0.09233497281372306,0.4273217261003349,0.4273217261003349,0.5,9.99995443503688,0.5501090242929649,0.5501090242929649,-8.924416761146858e-12,0.5554423587798851,0.5554423587798851,-8.924416761146858e-12,26296.747126200662,20055.25625946197,0.7626515995767398,0.89969627472253,0.6803756882847639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459985321252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.478872529584,1462.1885116976382,0.4273217261003349,6.178477068285765,3.3491462355593056
680.0,-30.175258068242858,5.096066657462386,35.00733371457179,23.877682000771188,4.792010145386632,-26.67856721785899,-40.182353847753234,1.2953193196623818,-4.657073552325926,-5.210794849904655,40.0140100439551,47890.66931308288,15437.421312433426,15437.421312433426,63328.090625516306,87574.35775815546,87574.35775815546,15437.421312433426,103011.77907058888,103011.77907058888,103011.77907058888,129307.32456613013,124806.58304165736,4500.741524472776,0.0,103618.87826418476,63935.18993226249,44092.987035469196,26295.545495541257,70388.53253101045,20054.41156416154,1462.1137471839781,0.0,0.8857912446141993,2.85467593938774,0.0014984597031051942,1.0,1.0,-4.657073552325926,351751.43807771744,1555137.38919333,4.421125888473926,1555137.38919333,4.421125888473926,0.7626543274244688,0.09233432516425741,4.565118963995687,101325.0,128375.42572505529,1.2669669452263044,1.0,0.0,4.565118963994226,1.2856881592752774,1.2859828666825353,3.5507202357443926,0.0,16804.47314358063,0.0,0.0,22697.957946202314,2314.54757192337,19293.267110065557,1967.3657273447668,0.85,0.8500001258172033,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.679528976077,2034.6934298245008,7.790069527745416,5.096066657462386,0.5098991097624967,4.5861675476998895,3.349336469189974,3.5,0.9569532769114212,0.6,0.00022920959733545765,0.9999985518622635,0.00022920992926300579,199.0670449435554,0.0,0.0,0.0,0.013548313334157472,7.724384319796256e-05,0.00015196575413749507,0.0006937417460909848,0.09233432530437062,0.09233432530437062,0.09233432530437062,0.09233432449465809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.5072307964,595.7414506210173,0.0,0.09233432530437062,0.09233432516425741,0.09233432516425741,0.4273216849582526,0.4273216849582526,0.5,9.999954435921273,0.5505379927336094,0.5505379927336094,6.536993168992922e-12,0.5537212975787043,0.5537212975787043,6.536993168992922e-12,26295.545495541257,20054.41156416154,0.7626543274244688,0.8996932930462275,0.6803760156810218,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459647426697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.47314358063,1462.1137471839781,0.4273216849582526,6.178477068285765,3.349336469189974
681.0,-30.17523412220868,5.096167254049287,35.0073108148096,23.87769188443201,4.792083861749088,-26.678485482841833,-40.18227387042714,1.295335219557426,-4.655603296669028,-5.210616483938484,40.014007022695544,47890.40305742811,15437.928380674692,15437.928380674692,63328.3314381028,87574.0649154613,87574.0649154613,15437.928380674692,103011.993296136,103011.993296136,103011.993296136,129307.53018261197,124806.79383942732,4500.736343184653,0.0,103618.85071160125,63935.188840606585,44092.95763443851,26295.536886475966,70388.49452091448,20054.409437485087,1462.1100910024645,0.0,0.8857921705294883,2.854676843212244,0.0014984597031051942,1.0,1.0,-4.655603296669028,351753.8878726324,1555137.2588869848,4.421094727032808,1555137.2588869848,4.421094727032808,0.7626544962388371,0.09233421947961626,4.565118963995687,101325.0,128375.41336496257,1.2669668232416735,1.0,0.0,4.565118963996984,1.285688084789381,1.2859827921795652,3.5507204414541462,0.0,16804.46733525583,0.0,0.0,22697.951910744367,2314.546956477938,19293.260115244262,1967.3650140714988,0.85,0.8500000436652414,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.7475308396315,2034.6934298245008,7.79005808784024,5.096167254049287,0.5101113551377523,4.5860558989115345,3.349528027010385,3.5,0.9570080077172528,0.6,0.00022920959733545765,0.9999960559688599,0.0002292105013488126,199.0670253247845,0.0,0.0,0.0,0.013548313334157472,7.724454339512083e-05,0.00015196505394033682,0.000693738549607659,0.09233421947192065,0.09233421947192065,0.09233421947192065,0.09233421935288698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.49262587115,595.7414552210064,0.0,0.09233421947192065,0.09233421947961626,0.09233421947961626,0.42732165161418073,0.42732165161418073,0.5,9.999954435479298,0.551369593108916,0.551369593108916,4.490630090003833e-11,0.5550131872694806,0.5550131872694806,4.490630090003833e-11,26295.536886475966,20054.409437485087,0.7626544962388371,0.8996972000770113,0.6803726004283054,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459546961024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.46733525583,1462.1100910024645,0.42732165161418073,6.178477068285765,3.349528027010385
682.0,-30.17522621335486,5.096265805737462,35.007286042799485,23.877675749268406,4.792301338500843,-26.678249100384768,-40.18205412486566,1.2953242082486707,-4.657435077601747,-5.210267868645287,40.01390723005901,47889.40587839095,15438.173766491642,15438.173766491642,63327.57964488259,87572.99289372702,87572.99289372702,15438.173766491642,103011.16666021866,103011.16666021866,103011.16666021866,129305.95420036794,124805.23555128476,4500.718649083187,0.0,103618.82710436979,63935.240009734895,44092.87454959433,26294.787540149286,70387.66208974362,20053.877094879914,1462.0668360706845,0.0,0.8857943222609465,2.8547437290269047,0.0014984597031051942,1.0,1.0,-4.657435077601747,351758.676020873,1555132.9548581222,4.421022311233177,1555132.9548581222,4.421022311233177,0.7626559851171956,0.09233387656259502,4.565118963995687,101325.0,128375.41297522995,1.2669668193953116,1.0,0.0,4.56511896399604,1.2856881363738217,1.28598284377583,3.5507202989919713,0.0,16804.461973039106,0.0,0.0,22697.946739525032,2314.546429160318,19293.257703224146,1967.3647681138968,0.85,0.8500001310527292,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.8151406365632,2034.6934298245008,7.789916148048431,5.096265805737462,0.5103977688268584,4.585868036910604,3.349718484743204,3.5,0.957062424212344,0.6,0.00022920959733545765,0.99999523163107,0.00022921069029659168,199.06701884513237,0.0,0.0,0.0,0.013548313334157472,7.724646728582126e-05,0.0001519631300496364,0.0006937297668177379,0.0923338765729886,0.0923338765729886,0.0923338765729886,0.0923338753895898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.01016572263,595.74160717794,0.0,0.0923338765729886,0.09233387656259502,0.09233387656259502,0.4273216245032075,0.4273216245032075,0.5,9.999954432801468,0.5515382562685431,0.5515382562685431,4.530420483206399e-11,0.5528327910435564,0.5528327910435564,4.530420483206399e-11,26294.787540149286,20053.877094879914,0.7626559851171956,0.899697159484293,0.6803664798147777,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525458115424914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.461973039106,1462.0668360706845,0.4273216245032075,6.178477068285765,3.349718484743204
683.0,-30.175213638012526,5.096362670986267,35.00726021430275,23.877768718544417,4.79256363997721,-26.678074420957813,-40.181881143338956,1.295424388818712,-4.658253156823321,-5.209893228823106,40.013827218043424,47888.65028851669,15438.37613788395,15438.37613788395,63327.02642640064,87572.21601822341,87572.21601822341,15438.37613788395,103010.59215610736,103010.59215610736,103010.59215610736,129304.7589318896,124804.05691367103,4500.702018218588,0.0,103618.79411854215,63935.22823235069,44092.85098465718,26294.166775782247,70387.01776043943,20053.438396467165,1462.029379882644,0.0,0.8857965353794508,2.854799687886413,0.0014984597031051942,1.0,1.0,-4.658253156823321,351763.821666067,1555129.5039688237,4.4209478297206015,1555129.5039688237,4.4209478297206015,0.7626573059898978,0.09233355148893116,4.565118963995687,101325.0,128375.39048208823,1.2669665974052626,1.0,0.0,4.565118963995372,1.2856876670602204,1.2859823743546521,3.550721595108729,0.0,16804.456290342405,0.0,0.0,22697.939513902238,2314.545692351847,19293.24687447298,1967.363663888584,0.85,0.8499999245594994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.8825894356883,2034.6934298245008,7.789753146920673,5.096362670986267,0.510694636377881,4.585668034608386,3.3499084932592185,3.5,0.9571167123597767,0.6,0.00022920959733545765,0.9999939209079178,0.00022921099073017654,199.06700854226952,0.0,0.0,0.0,0.013548313334157472,7.724798178466412e-05,0.00015196161555079354,0.0006937228529503495,0.0923335514290585,0.0923335514290585,0.0923335514290585,0.09233355049837924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.62334378297,595.741729012317,0.0,0.0923335514290585,0.09233355148893116,0.09233355148893116,0.42732160236974426,0.42732160236974426,0.5,9.999954429363171,0.5514253895463526,0.5514253895463526,-1.2960299500264227e-11,0.5516400719997705,0.5516400719997705,-1.2960299500264227e-11,26294.166775782247,20053.438396467165,0.7626573059898978,0.8996975357292831,0.6803619731625027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545764261976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.456290342405,1462.029379882644,0.42732160236974426,6.178477068285765,3.3499084932592185
684.0,-30.175197538779475,5.096464606083314,35.00723602238393,23.878997505549364,4.7935383357801165,-26.678337406071293,-40.1820556964725,1.2966781790067434,-4.653146987266609,-5.208973101128566,40.01382275821872,47889.54491708552,15437.767784701764,15437.767784701764,63327.31270178728,87573.38190766008,87573.38190766008,15437.767784701764,103011.14969236184,103011.14969236184,103011.14969236184,129304.95251651178,124804.2747024631,4500.677814048687,0.0,103618.67938701219,63934.84228601478,44093.15233444157,26293.802824149945,70386.95515859152,20053.201919662595,1461.9937749728047,0.0,0.8858012710595343,2.854838649297287,0.0014984597031051942,1.0,1.0,-4.653146987266609,351776.45979246456,1555129.311618028,4.4207884533703545,1555129.311618028,4.4207884533703545,0.7626588688511966,0.0923330558408658,4.565118963995687,101325.0,128375.22573652805,1.2669649714929982,1.0,0.0,4.565118963996931,1.2856817934872828,1.285976499435365,3.5507378164026573,0.0,16804.45070139465,0.0,0.0,22697.914381691913,2314.5431295796134,19293.226798188112,1967.3616166772663,0.85,0.8499999812207409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.9499144225015,2034.6934298245008,7.789181589485324,5.096464606083314,0.5112368758310506,4.585227730252264,3.3500981572855038,3.5,0.9571709020815725,0.6,0.00022920959733545765,0.9999922428936723,0.00022921137535246777,199.06699535231678,0.0,0.0,0.0,0.013548313334157472,7.724645352611511e-05,0.00015196314380934255,0.0006937298296324334,0.09233305579359913,0.09233305579359913,0.09233305579359913,0.09233305563318858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.60178842914,595.741735801382,0.0,0.09233305579359913,0.0923330558408658,0.0923330558408658,0.42732158421521443,0.42732158421521443,0.5,9.999954427951273,0.5519783135479202,0.5519783135479202,6.423306331271306e-12,0.55582611386194,0.55582611386194,6.423306331271306e-12,26293.802824149945,20053.201919662595,0.7626588688511966,0.8997024030816806,0.680375288420756,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525456890843806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.45070139465,1461.9937749728047,0.42732158421521443,6.178477068285765,3.3500981572855038
685.0,-30.17518574308937,5.096561499226341,35.0072127631212,23.87900463016706,4.793684216191244,-26.678192476185988,-40.18191355336455,1.2966909472058126,-4.652824920634487,-5.208864361358893,40.013801270743784,47888.930621794774,15438.372796048256,15438.372796048256,63327.30341784303,87572.74511237298,87572.74511237298,15438.372796048256,103011.11790842123,103011.11790842123,103011.11790842123,129304.81809604091,124804.14505840864,4500.673037632261,0.0,103618.65337538376,63934.83887525218,44093.12722236842,26293.700187619677,70386.8274099881,20053.12972258029,1461.9868824350945,0.0,0.8858019070662224,2.8548471480071087,0.0014984597031051942,1.0,1.0,-4.652824920634487,351777.95337700675,1555128.384871573,4.420767049050723,1555128.384871573,4.420767049050723,0.7626591000692347,0.0923329621736918,4.565118963995687,101325.0,128375.21376616803,1.2669648533547302,1.0,0.0,4.565118963998184,1.2856817336729665,1.2859764396073379,3.5507379815951383,0.0,16804.445183461354,0.0,0.0,22697.90868378379,2314.542548554684,19293.218457862087,1967.3607662006993,0.85,0.8499998271490916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.0178380634998,2034.6934298245008,7.789219904868304,5.096561499226341,0.5114159721172111,4.5851455271091295,3.3502895121580902,3.5,0.9572255749023115,0.6,0.00022920959733545765,0.9999910134372771,0.00022921165716039153,199.06698568821804,0.0,0.0,0.0,0.013548313334157472,7.724769802426095e-05,0.00015196189931119668,0.000693724148350347,0.09233296224018311,0.09233296224018311,0.09233296224018311,0.09233296149570355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.4979036616,595.7417685212024,0.0,0.09233296224018311,0.0923329621736918,0.0923329621736918,0.4273215692519235,0.4273215692519235,0.5,9.999954427556085,0.5527518626353185,0.5527518626353185,-8.526512829121202e-13,0.5560394407244189,0.5560394407244189,-8.526512829121202e-13,26293.700187619677,20053.12972258029,0.7626591000692347,0.8997039040980657,0.6803677958498127,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525455928403614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.445183461354,1461.9868824350945,0.4273215692519235,6.178477068285765,3.3502895121580902
686.0,-30.175170619994425,5.096656006213778,35.007187845615746,23.87897124225276,4.793882437480538,-26.677950944920134,-40.181689232680924,1.2966626767536449,-4.654590476410476,-5.2085482331729445,40.013706930855236,47887.945229868754,15438.65912454439,15438.65912454439,63326.604354413146,87571.68237907093,87571.68237907093,15438.65912454439,103010.34150361532,103010.34150361532,103010.34150361532,129303.34549059859,124802.68868217319,4500.656808425402,0.0,103618.6298965,63934.89235428211,44093.04171357544,26293.003986983273,70386.04570055871,20052.63478471858,1461.946869699582,0.0,0.8858038721564303,2.8549092497136876,0.0014984597031051942,1.0,1.0,-4.654590476410476,351782.2955537517,1555124.3160360216,4.420700915570668,1555124.3160360216,4.420700915570668,0.7626604702393809,0.0923326482406779,4.565118963995687,101325.0,128375.21009154583,1.2669648170890286,1.0,0.0,4.565118963996437,1.2856818661096434,1.2859765720743723,3.5507376158375186,0.0,16804.439579850383,0.0,0.0,22697.90354067932,2314.5420241039824,19293.21991363802,1967.3609146485314,0.85,0.8500000838870688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.0852805812597,2034.6934298245008,7.789099326753941,5.096656006213778,0.5116854662907562,4.584970539923022,3.3504795159330425,3.5,0.957279861695155,0.6,0.00022920959733545765,0.9999894371702193,0.00022921201846299238,199.06697329800903,0.0,0.0,0.0,0.013548313334157472,7.724966204516266e-05,0.000151959935290295,0.0006937151823612831,0.09233264800278135,0.09233264800278135,0.09233264800278135,0.09233264776317647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.04182102106,595.7419121699745,0.0,0.09233264800278135,0.0923326482406779,0.0923326482406779,0.4273215568456867,0.4273215568456867,0.5,9.999954421843313,0.5528806193056539,0.5528806193056539,1.3926637620897964e-11,0.553957756762486,0.553957756762486,1.3926637620897964e-11,26293.003986983273,20052.63478471858,0.7626604702393809,0.8997039643883628,0.6803613522145716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525455223236792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.439579850383,1461.946869699582,0.4273215568456867,6.178477068285765,3.3504795159330425
687.0,-30.175145294362242,5.096750193763179,35.007162999796776,23.879260243289195,4.794145452646345,-26.678337110465964,-40.18202918870372,1.2969618397260643,-4.653224375909133,-5.208042189581505,40.0136532353367,47889.66004027681,15438.658587159061,15438.658587159061,63328.318627435874,87571.80174488685,87571.80174488685,15438.658587159061,103010.46033204591,103010.46033204591,103010.46033204591,129302.89155026407,124802.2471664689,4500.644383795185,0.0,103618.58339857408,63934.71904275631,44093.182617575294,26292.43121821816,70385.61383579345,20052.235714174563,1461.9089946483716,0.0,0.8858066631946614,2.8549506377211977,0.0014984597031051942,1.0,1.0,-4.653224375909133,351789.2463999253,1555122.000177305,4.420606985835469,1555122.000177305,4.420606985835469,0.7626619063010144,0.09233250297073838,4.565118963995687,101325.0,128375.16699824961,1.2669643917912619,1.0,0.0,4.565118963997258,1.285680464642467,1.2859751702859494,3.550741486349949,0.0,16804.434043291618,0.0,0.0,22697.89335519975,2314.5409854741174,19293.20678610516,1967.3595760127218,0.85,0.8499998869580278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.152523392912,2034.6934298245008,7.788834817177556,5.096750193763179,0.5120390457653956,4.584711147997783,3.350668961372963,3.5,0.9573339889637038,0.6,0.00022920959733545765,0.9999867975075756,0.00022921262351338316,199.06695254896093,0.0,0.0,0.0,0.013548313334157472,7.724668560679527e-05,0.00015196291172866238,0.0006937287701565192,0.09233229526279599,0.09233229526279599,0.09233229526279599,0.09233188512400388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.83439199376,595.7419769741288,0.0,0.09233229526279599,0.09233250297073838,0.09233250297073838,0.42732154646376846,0.42732154646376846,0.5,9.999943597228254,0.5530880982628332,0.5530880982628332,3.6209257814334705e-11,0.5548178136724005,0.5548178136724005,3.6209257814334705e-11,26292.43121821816,20052.235714174563,0.7626619063010144,0.8997338401449202,0.6803898897863032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545431915204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16804.434043291618,1461.9089946483716,0.42732154646376846,6.178477068285765,3.350668961372963
688.0,-30.175128534248604,5.096848902279815,35.00713885992945,23.880508203897648,4.795290760166654,-26.67807259959946,-40.18171081608159,1.2982348251867557,-4.649691087106248,-5.207195762889355,40.01362983025836,47888.23984230103,15438.154977998438,15438.154977998438,63326.394820299465,87572.27265968507,87572.27265968507,15438.154977998438,103010.4276376835,103010.4276376835,103010.4276376835,129302.46922512518,124801.8592404669,4500.609984658273,0.0,103618.46846479893,63934.435645897145,44093.369798779764,26292.041587441676,70385.41138622144,20051.977470467056,1461.8737698000364,0.0,0.8858110895389073,2.8550025886461428,0.0014984597031051942,1.0,1.0,-4.649691087106248,351800.872873503,1555120.9907286859,4.4204580222512995,1555120.9907286859,4.4204580222512995,0.7626633863246599,0.09233180196335576,4.565118963995687,101325.0,128374.99818833468,1.266962725766935,1.0,0.0,4.565118963998355,1.2856745012135546,1.2859692054900906,3.5507579559885865,0.0,16804.42871162778,0.0,0.0,22697.868178687146,2314.5384181843083,19293.185389215527,1967.3573941371956,0.85,0.8499998870965094,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.2197863872439,2034.6934298245008,7.788316454118199,5.096848902279815,0.512546585816108,4.584302316463707,3.350858467960722,3.5,0.9573881337030634,0.6,0.00022920959733545765,0.9999850506235939,0.00022921302392722953,199.06693881756263,0.0,0.0,0.0,0.013548313334157472,7.724947307150369e-05,0.00015196012426395397,0.0006937160450485174,0.09233180197705526,0.09233180197705526,0.09233180197705526,0.09233180185714121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.7212342195,595.7420126146038,0.0,0.09233180197705526,0.09233180196335576,0.09233180196335576,0.4273214943226044,0.4273214943226044,0.5,9.999943597226798,0.5536704032219859,0.5536704032219859,-1.0362555258325301e-10,0.5575046757830933,0.5575046757830933,-1.0362555258325301e-10,26292.041587441676,20051.977470467056,0.7626633863246599,0.8997090955796581,0.6803716693439057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525452805142232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.42871162778,1461.8737698000364,0.4273214943226044,6.178477068285765,3.350858467960722
689.0,-30.175110575580288,5.096942861117449,35.00711648767236,23.880551440548174,4.79540297764581,-26.677991887372812,-40.18163097845388,1.298284285154214,-4.648228759799679,-5.207067349795257,40.01363252608134,47887.946817219956,15438.724914176277,15438.724914176277,63326.67173139623,87571.9561400307,87571.9561400307,15438.724914176277,103010.68105420697,103010.68105420697,103010.68105420697,129302.77531040428,124802.16883558373,4500.606474820557,0.0,103618.43990717299,63934.43056470459,44093.34371385377,26292.094256197306,70385.43797005108,20052.01812880049,1461.8740911586635,0.0,0.8858117383003342,2.8549976502595102,0.0014984597031051942,1.0,1.0,-4.648228759799679,351802.6367771578,1555121.1069979314,4.420436189007279,1555121.1069979314,4.420436189007279,0.7626634049539067,0.09233172941874976,4.565118963995687,101325.0,128374.98566121368,1.2669626021338631,1.0,0.0,4.565118963994073,1.2856742695144598,1.2859689737378854,3.5507585958920393,0.0,16804.423209212244,0.0,0.0,22697.861923072305,2314.5377802891207,19293.185101615287,1967.3573648101328,0.85,0.8500001086888199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.2875876321125,2034.6934298245008,7.7883375805314845,5.096942861117449,0.5127326431566681,4.584210217960781,3.3510494953528456,3.5,0.9574427129579559,0.6,0.00022920959733545765,0.9999831788195326,0.00022921345297631572,199.06692410420214,0.0,0.0,0.0,0.013548313334157472,7.725017209270454e-05,0.0001519594252427531,0.000693712853933577,0.09233172931764563,0.09233172931764563,0.09233172931764563,0.0923317300679203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.7342694315,595.742008508983,0.0,0.09233172931764563,0.09233172941874976,0.09233172941874976,0.42732145207249805,0.42732145207249805,0.5,9.999943596900467,0.5546583641425968,0.5546583641425968,-6.0822458181064576e-12,0.5588385899955597,0.5588385899955597,-6.0822458181064576e-12,26292.094256197306,20052.01812880049,0.7626634049539067,0.8997126899791638,0.6803672492255604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525451803194016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.423209212244,1461.8740911586635,0.42732145207249805,6.178477068285765,3.3510494953528456
690.0,-30.175090841358976,5.097035575329283,35.007092707512555,23.880744084622734,4.795767228157527,-26.677809124350638,-40.18144172206519,1.298485474958445,-4.649178922238605,-5.20666225313523,40.01354717964689,47887.147427791424,15438.874264686014,15438.874264686014,63326.021692477436,87571.16868339143,87571.16868339143,15438.874264686014,103010.04294807745,103010.04294807745,103010.04294807745,129301.45715056293,124800.86867140196,4500.5884791609715,0.0,103618.40065247512,63934.37923081458,44093.357135178376,26291.41420248548,70384.77133766386,20051.537597555067,1461.8331138528622,0.0,0.8858141267637082,2.855059069442176,0.0014984597031051942,1.0,1.0,-4.649178922238605,351808.201293096,1555117.426058186,4.420355808483832,1555117.426058186,4.420355808483832,0.7626648548886152,0.09233137741697338,4.565118963995687,101325.0,128374.94830255503,1.2669622334325688,1.0,0.0,4.565118963994529,1.2856733270259117,1.2859680310332988,3.5507611988466494,0.0,16804.41773136643,0.0,0.0,22697.853324238808,2314.5369034521277,19293.176090901055,1967.3564459729935,0.85,0.8500000337167598,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.3549371873437,2034.6934298245008,7.7881483154532365,5.097035575329283,0.5130405876209796,4.583994987708303,3.351239254439332,3.5,0.9574969298398092,0.6,0.00022920959733545765,0.9999811219566956,0.0002292139244458493,199.06690793615107,0.0,0.0,0.0,0.013548313334157472,7.725182915713921e-05,0.00015195776817831844,0.0006937052892373018,0.0923313772620317,0.0923313772620317,0.0923313772620317,0.09233137716997561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.3216570863,595.7421384662905,0.0,0.0923313772620317,0.09233137741697338,0.09233137741697338,0.4273214177339353,0.4273214177339353,0.5,9.99994359346231,0.5550792936051607,0.5550792936051607,-4.3144154915353283e-11,0.5574833308966163,0.5574833308966163,-4.3144154915353283e-11,26291.41420248548,20051.537597555067,0.7626648548886152,0.8997119758857668,0.6803623357396112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525450729594303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.41773136643,1461.8331138528622,0.4273214177339353,6.178477068285765,3.351239254439332
691.0,-30.175090841358976,5.097035575329283,35.007092707512555,23.88073867131027,4.795767228157527,-26.677809124350638,-40.18144172206519,1.298485474958445,-4.646725197686067,-5.20666225313523,40.01354717964689,47887.147427791424,15439.49094045867,15439.49094045867,63326.6383682501,87571.14392384399,87571.14392384399,15439.49094045867,103010.63486430266,103010.63486430266,103010.63486430266,129301.45260728328,124800.86412812231,4500.5884791609715,0.0,103618.3758929277,63934.37923081458,44093.32962457013,26290.81774298062,70384.14736755074,20051.114673500706,1461.8022988129217,0.0,0.8858141267637082,2.8550251087336247,0.0014984597031051942,1.0,1.0,-4.646725197686067,351808.201293096,1555117.426058186,4.420355808483832,1555117.426058186,4.420355808483832,0.7626660710792896,0.09233137741697338,4.565118963995687,101325.0,128374.94357008708,1.2669621867267415,1.0,0.0,4.565118963994674,1.2856733270259117,1.2859680310332988,3.5507611988466494,0.0,16804.412289689477,0.0,0.0,22697.84790060196,2314.536350395085,19293.171597669745,1967.355987790912,0.85,0.8500000388652741,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.4222075402715,2034.6934298245008,7.788195108859034,5.097035575329283,0.5131167472863796,4.583918828042903,3.3514287946617642,3.5,0.9575510841890755,0.6,0.00022920959733545765,0.9999811219566956,0.0002292139244458493,199.06690793615107,0.0,0.0,0.0,0.013548313334157472,7.725182915713921e-05,0.00015195776817831844,0.0006937052892373018,0.09233137120735711,0.09233137120735711,0.09233137120735711,0.09232833259844687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.3216570863,595.7421384662905,0.0,0.09233137120735711,0.09233137741697338,0.09233137741697338,0.4273213897121273,0.4273213897121273,0.5,9.99994359346231,0.5560508366689874,0.5560508366689874,-4.3144154915353283e-11,0.5599370554491543,0.5599370554491543,-4.3144154915353283e-11,26290.81774298062,20051.114673500706,0.7626660710792896,0.8997287135916293,0.6803683672932986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525449549849196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.412289689477,1461.8022988129217,0.4273213897121273,6.178477068285765,3.3514287946617642
692.0,-30.17507103435048,5.097099863842506,35.00707288721517,23.880621429439657,4.795913731791056,-26.677800195809137,-40.18143665799869,1.2983722491505054,-4.652862474719882,-5.206627166659365,40.01352125153186,47887.21439581307,15440.060871008338,15440.060871008338,63327.27526682141,87569.93366795138,87569.93366795138,15440.060871008338,103009.99453895971,103009.99453895971,103009.99453895971,129299.9379934491,124799.3324260044,4500.6055674447025,0.0,103618.35740220902,63934.396283131435,44093.29013230842,26289.943454489396,70383.23358679781,20050.49321202301,1461.7569137525122,0.0,0.885814401156118,2.855114234545768,0.0014984597031051942,1.0,1.0,-4.652862474719882,351808.6832543849,1555116.307795551,4.420346574194934,1555116.307795551,4.420346574194934,0.7626677952629485,0.09233214222838704,4.565118963995687,101325.0,128374.9510863597,1.2669622609065847,1.0,0.0,4.565118963994176,1.28567385744043,1.2859685615693994,3.5507597339531385,0.0,16804.406453328098,0.0,0.0,22697.84385016673,2314.535937365638,19293.168579047237,1967.3556799770806,0.85,0.8500000575563708,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.479605036901,2034.6934298245008,7.788257105787953,5.097099863842506,0.513233024129482,4.583866839713024,3.351590520620646,3.5,0.9575972916058989,0.6,0.00022920959733545765,0.9999790575119752,0.00022921439765523564,199.0668917084689,0.0,0.0,0.0,0.013548313334157472,7.725187349683103e-05,0.0001519577238386266,0.0006937050868213337,0.09233130247381562,0.09233130247381562,0.09233130247381562,0.09232837679003685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.4122339503,595.7421077517382,0.0,0.09233130247381562,0.09233214222838704,0.09233214222838704,0.4273213667574758,0.4273213667574758,0.5,9.999898794896055,0.5555811280140119,0.5555811280140119,1.4097167877480388e-11,0.5537646919394774,0.5537646919394774,1.4097167877480388e-11,26289.943454489396,20050.49321202301,0.7626677952629485,0.8997494437183697,0.6803781519466242,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525449549849196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.406453328098,1461.7569137525122,0.4273213667574758,6.178477068285765,3.351590520620646
693.0,-30.17504741901048,5.097198065199479,35.00704685218659,23.88237970825287,4.797399224814029,-26.67781194488761,-40.181347670126684,1.300163749802506,-4.645420519242862,-5.204904532609,40.01339495076881,47886.904339289445,15438.215837040618,15438.215837040618,63325.12017633006,87571.18541309949,87571.18541309949,15438.215837040618,103009.4012501401,103009.4012501401,103009.4012501401,129299.14547601964,124798.63788131332,4500.507594706315,0.0,103618.20503532012,63933.92395743233,44093.645642097545,26289.744225879538,70383.38986797708,20050.381157453165,1461.7174213938067,0.0,0.885823695447228,2.8552164935782502,0.0014984597031051942,1.0,1.0,-4.645420519242862,351832.3466146914,1555110.8605353185,4.420033790237017,1555110.8605353185,4.420033790237017,0.7626693126103385,0.09233015765628035,4.565118963995687,101325.0,128374.71791488084,1.2669599596830086,1.0,0.0,4.565118963993668,1.2856654650768682,1.2859601672821273,3.5507829120406096,0.0,16804.40101376712,0.0,0.0,22697.810473842892,2314.532533927783,19293.142734376015,1967.3530445540543,0.85,0.8500001688096551,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.543884157491,2034.6934298245008,7.787073951001744,5.097198065199479,0.5141266505289614,4.583071414670518,3.351771640281017,3.5,0.9576490400802905,0.6,0.00022920959733545765,0.9999765961385135,0.00022921496185067543,199.06687236066253,0.0,0.0,0.0,0.013548313334157472,7.72526526560812e-05,0.00015195694467937647,0.000693701529866665,0.09233015762947569,0.09233015762947569,0.09233015762947569,0.09233015785384131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.8016012929,595.7423000781782,0.0,0.09233015762947569,0.09233015765628035,0.09233015765628035,0.42732116823563143,0.42732116823563143,0.5,9.999898794850425,0.5557490994272598,0.5557490994272598,-1.0800249583553523e-11,0.5594840133661592,0.5594840133661592,-1.0800249583553523e-11,26289.744225879538,20050.381157453165,0.7626693126103385,0.8997168265852683,0.6803722359652494,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525448365752947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.40101376712,1461.7174213938067,0.42732116823563143,6.178477068285765,3.351771640281017
694.0,-30.17502275773027,5.097289115649008,35.00702325435697,23.882242664136015,4.79737346324445,-26.67767925529672,-40.18122620237989,1.3000299562731408,-4.644113335622649,-5.2049704961042496,40.013413166360436,47886.44635597221,15439.073921568019,15439.073921568019,63325.52027754023,87570.67483859739,87570.67483859739,15439.073921568019,103009.74876016541,103009.74876016541,103009.74876016541,129299.75461281062,124799.24546465918,4500.509148151445,0.0,103618.19016406436,63933.961660617635,44093.58722605192,26290.00585264521,70383.59307869713,20050.566792823363,1461.73181872024,0.0,0.8858232908248315,2.855190540576487,0.0014984597031051942,1.0,1.0,-4.644113335622649,351831.44046899246,1555111.6461603895,4.420047407040771,1555111.6461603895,4.420047407040771,0.7626687839175945,0.09233018586567043,4.565118963995687,101325.0,128374.72699008406,1.2669600492483006,1.0,0.0,4.565118963997814,1.2856660918347524,1.285960794183678,3.550781181045914,0.0,16804.395651159954,0.0,0.0,22697.807216259494,2314.5322017467224,19293.13792260105,1967.3525538895599,0.85,0.850000078808515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.6118305399937,2034.6934298245008,7.787239884149667,5.097289115649008,0.5142247554982049,4.583064360150803,3.351963097463442,3.5,0.9577037421324119,0.6,0.00022920959733545765,0.9999740257560547,0.00022921555103609632,199.06685215593205,0.0,0.0,0.0,0.013548313334157472,7.72537162140683e-05,0.00015195588112138934,0.0006936966745979287,0.09233018586298426,0.09233018586298426,0.09233018586298426,0.09233018583467417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.88966969727,595.7422723399243,0.0,0.09233018586298426,0.09233018586567043,0.09233018586567043,0.42732100845411486,0.42732100845411486,0.5,9.999898794738048,0.5567941590571763,0.5567941590571763,-3.581135388230905e-12,0.5608571604815893,0.5608571604815893,-3.581135388230905e-12,26290.00585264521,20050.566792823363,0.7626687839175945,0.8997199135135777,0.6803637646408522,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544695398849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.395651159954,1461.73181872024,0.42732100845411486,6.178477068285765,3.351963097463442
695.0,-30.17502275773027,5.097289115649008,35.00702325435697,23.882237390521937,4.79737346324445,-26.67767925529672,-40.18122243052346,1.3000299562731408,-4.641659252211184,-5.2049704961042496,40.013413166360436,47886.428585058406,15439.690215951061,15439.690215951061,63326.11880100946,87570.65053487448,87570.65053487448,15439.690215951061,103010.34075082555,103010.34075082555,103010.34075082555,129299.45523706012,124798.94608890868,4500.509148151445,0.0,103618.16586034145,63933.94388970383,44093.57996737514,26289.114486234565,70382.6944536097,20049.934764208927,1461.6857601381778,0.0,0.8858232908248315,2.855156574254969,0.0014984597031051942,1.0,1.0,-4.641659252211184,351831.44046899246,1555111.6461603895,4.420047407040771,1555111.6461603895,4.420047407040771,0.7626706017316567,0.09233018586567043,4.565118963995687,101325.0,128374.71802623305,1.2669599607819695,1.0,0.0,4.565118963996791,1.2856660918347524,1.285960794183678,3.550781181045914,0.0,16804.390310293635,0.0,0.0,22697.801892472075,2314.5316588714877,19293.12893613843,1967.3516375253967,0.85,0.8499998822589585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.6790679119636,2034.6934298245008,7.787286639491889,5.097289115649008,0.5143008546331673,4.58298826101584,3.352152561124382,3.5,0.9577578746069663,0.6,0.00022920959733545765,0.9999740257560547,0.00022921555103609632,199.06685215593205,0.0,0.0,0.0,0.013548313334157472,7.725374924023703e-05,0.00015195584809522063,0.0006936965238295396,0.09233015803575297,0.09233015803575297,0.09233015803575297,0.09232617819082571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.88966969727,595.7422723399243,0.0,0.09233015803575297,0.09233018586567043,0.09233018586567043,0.4273208796645925,0.4273208796645925,0.5,9.999898794738048,0.5580975592772575,0.5580975592772575,-3.581135388230905e-12,0.5633112438930539,0.5633112438930539,-3.581135388230905e-12,26289.114486234565,20049.934764208927,0.7626706017316567,0.8997399047112166,0.6803721988310788,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525445479696275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.390310293635,1461.6857601381778,0.4273208796645925,6.178477068285765,3.352152561124382
696.0,-30.17499940427114,5.097356626386601,35.0070017849713,23.88212667955088,4.797564531162441,-26.677662594020095,-40.18120867023242,1.2999234028474234,-4.649430630301538,-5.2049230927097225,40.01337546050376,47886.47096185258,15440.247784350004,15440.247784350004,63326.71874620258,87569.26594461272,87569.26594461272,15440.247784350004,103009.51372896273,103009.51372896273,103009.51372896273,129297.7610731663,124797.23037094813,4500.530702218172,0.0,103618.14690175543,63933.95555950541,44093.545935833354,26288.24734420357,70381.79328003692,20049.31755696176,1461.6407320188987,0.0,0.8858236712633999,2.855269788520894,0.0014984597031051942,1.0,1.0,-4.649430630301538,351832.0916523586,1555110.0199355744,4.420034604097916,1555110.0199355744,4.420034604097916,0.7626722806753619,0.09233113745914735,4.565118963995687,101325.0,128374.72359384238,1.2669600157300014,1.0,0.0,4.565118963994189,1.2856665909863818,1.2859612934497235,3.5507798024783876,0.0,16804.38447620171,0.0,0.0,22697.79773954941,2314.5312353912304,19293.12819744155,1967.3515621992783,0.85,0.8500000052350697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.73661040848,2034.6934298245008,7.787341850297013,5.097356626386601,0.514424544572619,4.582932081813982,3.3523147096504635,3.5,0.9578042027572753,0.6,0.00022920959733545765,0.9999715916910212,0.0002292161089775044,199.06683302268962,0.0,0.0,0.0,0.013548313334157472,7.725386972470507e-05,0.00015195572761075258,0.0006936959738036096,0.09233004596612746,0.09233004596612746,0.09233004596612746,0.09232703453531663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.97229417064,595.7422436340878,0.0,0.09233004596612746,0.09233113745914735,0.09233113745914735,0.4273207756691149,0.4273207756691149,0.5,9.999843832431445,0.5575596792401143,0.5575596792401143,-5.2011728257639334e-11,0.5554924624082105,0.5554924624082105,-5.2011728257639334e-11,26288.24734420357,20049.31755696176,0.7626722806753619,0.8997599491993132,0.6803815124647455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525445479696275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.38447620171,1461.6407320188987,0.4273207756691149,6.178477068285765,3.3523147096504635
697.0,-30.174967527463433,5.09745351529765,35.006974734482704,23.88399535501378,4.799204703001477,-26.677589753457173,-40.18103925101457,1.3018269332629244,-4.641484773097773,-5.203179448714466,40.013223461553125,47885.820715431146,15438.373331123774,15438.373331123774,63324.19404655492,87570.31434169985,87570.31434169985,15438.373331123774,103008.68767282362,103008.68767282362,103008.68767282362,129296.77520910412,124796.35858779265,4500.416621311465,0.0,103617.98688142977,63933.493274743465,44093.881785207,26288.087536280498,70381.9693214875,20049.231495004413,1461.6033890758767,0.0,0.8858331662410599,2.8553675802953333,0.0014984597031051942,1.0,1.0,-4.641484773097773,351856.0448802784,1555103.464353888,4.419715070926303,1555103.464353888,4.419715070926303,0.7626736432360944,0.09232882756940682,4.565118963995687,101325.0,128374.48012228626,1.2669576128525661,1.0,0.0,4.565118963995263,1.285657673918904,1.285952374338262,3.55080442998518,0.0,16804.379109957415,0.0,0.0,22697.762686722323,2314.5276609976213,19293.102080328244,1967.3488989948908,0.85,0.8500001672682159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.8013788696753,2034.6934298245008,7.786142119754146,5.09745351529765,0.5153272739928392,4.5821262413048105,3.3524972239157194,3.5,0.9578563496902055,0.6,0.00022920959733545765,0.9999682692717676,0.00022921687055368347,199.06680690636364,0.0,0.0,0.0,0.013548313334157472,7.725535316573693e-05,0.00015195424416972073,0.0006936892017188231,0.0923288275932646,0.0923288275932646,0.0923288275932646,0.09232882743010044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.23741623794,595.742475093103,0.0,0.0923288275932646,0.09232882756940682,0.09232882756940682,0.4273204711361963,0.4273204711361963,0.5,9.999843832603437,0.557766598567639,0.557766598567639,-2.6147972675971687e-12,0.5616946756167067,0.5616946756167067,-2.6147972675971687e-12,26288.087536280498,20049.231495004413,0.7626736432360944,0.8997218272950789,0.6803705718534319,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525444083588046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.379109957415,1461.6033890758767,0.4273204711361963,6.178477068285765,3.3524972239157194
