time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
698.0,-30.174938017944168,5.0975447311214825,35.00695137251578,23.88395903343337,4.799142981713042,-26.677590339911745,-40.18103558393193,1.3017953036009118,-4.638051653745947,-5.203126926463587,40.013275732896396,47885.938752197275,15439.05407681248,15439.05407681248,63324.99282900975,87570.43102915167,87570.43102915167,15439.05407681248,103009.48510596415,103009.48510596415,103009.48510596415,129298.01611072815,124797.59899249033,4500.417118237822,0.0,103617.96549384411,63933.47321652392,44093.88030813354,26288.531004763998,70382.41131289754,20049.552092109054,1461.6243747723272,0.0,0.8858332451704185,2.855326319568442,0.0014984597031051942,1.0,1.0,-4.638051653745947,351856.76642218075,1555105.7187687992,4.419712414746862,1555105.7187687992,4.419712414746862,0.7626729728061139,0.09232882725810906,4.565118963995687,101325.0,128374.47717145331,1.2669575837301092,1.0,0.0,4.565118963995603,1.2856578220867005,1.2859525225400217,3.5508040207667557,0.0,16804.373915242657,0.0,0.0,22697.7580017216,2314.5271832605017,19293.09792604665,1967.348475376061,0.85,0.8500001596890446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.8693307308938,2034.6934298245008,7.7862186063070435,5.0975447311214825,0.515478163948595,4.5820665671728875,3.3526887131145298,3.5,0.9579110608898657,0.6,0.00022920959733545765,0.9999651935981536,0.00022921757557450335,199.06678272953772,0.0,0.0,0.0,0.013548313334157472,7.725538527514107e-05,0.00015195421206031656,0.0006936890551355732,0.09232882727596012,0.09232882727596012,0.09232882727596012,0.09232882712152835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.4901353264,595.7423954960698,0.0,0.09232882727596012,0.09232882725810906,0.09232882725810906,0.4273202260232408,0.4273202260232408,0.5,9.999843832567082,0.5592096344803963,0.5592096344803963,4.320099833421409e-12,0.5650752727176496,0.5650752727176496,4.320099833421409e-12,26288.531004763998,20049.552092109054,0.7626729728061139,0.8997275263486956,0.6803679763018037,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525442177940446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.373915242657,1461.6243747723272,0.4273202260232408,6.178477068285765,3.3526887131145298
699.0,-30.174908488217188,5.097635769389334,35.00692634226641,23.884344077110313,4.799686982572264,-26.677413399024722,-40.18084716573355,1.3021916833067337,-4.638829944794622,-5.20263798865206,40.01318089842752,47885.18831556104,15439.07536522365,15439.07536522365,63324.263680784694,87569.70158197737,87569.70158197737,15439.07536522365,103008.77694720101,103008.77694720101,103008.77694720101,129296.53558445313,124796.14112325698,4500.394461196143,0.0,103617.91340441779,63933.399174083934,44093.90470037095,26287.758637252115,70381.66333762306,20049.007182268786,1461.5772710278372,0.0,0.8858360977205985,2.8553953554030893,0.0014984597031051942,1.0,1.0,-4.638829944794622,351863.48342290265,1555101.6286470469,4.4196164191837415,1555101.6286470469,4.4196164191837415,0.7626746524466922,0.09232838157728918,4.565118963995687,101325.0,128374.4164845116,1.2669569847965616,1.0,0.0,4.565118963994583,1.2856559652654227,1.2859506652931203,3.5508091490504006,0.0,16804.368674165777,0.0,0.0,22697.746591410774,2314.5260197326074,19293.081442001974,1967.3467944713002,0.85,0.8499998607484152,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.9367310610216,2034.6934298245008,7.785964687316359,5.097635769389334,0.515822456837677,4.581813312551657,3.352878652413549,3.5,0.957965329261014,0.6,0.00022920959733545765,0.99996211582857,0.000229218281080113,199.06675853616176,0.0,0.0,0.0,0.013548313334157472,7.72570351035245e-05,0.00015195256223193317,0.0006936815234727329,0.09232838114381982,0.09232838114381982,0.09232838114381982,0.09232838120231289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.0316770941,595.7425398927712,0.0,0.09232838114381982,0.09232838157728918,0.09232838157728918,0.4273200284454221,0.4273200284454221,0.5,9.99984382369496,0.5599554302402225,0.5599554302402225,2.1600499167107046e-12,0.5638080438574207,0.5638080438574207,2.1600499167107046e-12,26287.758637252115,20049.007182268786,0.7626746524466922,0.8997267282106733,0.6803645444674173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525440413813657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.368674165777,1461.5772710278372,0.4273200284454221,6.178477068285765,3.352878652413549
700.0,-30.174805444232195,5.0977265559653056,35.00690226147134,23.884739633090817,4.80006079015785,-26.67734343269791,-40.18075377736238,1.3025987592411221,-4.636564729032671,-5.202155104194398,40.013158218781896,47885.222015155334,15439.105610388706,15439.105610388706,63324.32762554404,87569.8013874277,87569.8013874277,15439.105610388706,103008.9069978164,103008.9069978164,103008.9069978164,129296.38837054675,124796.00993818507,4500.378432361665,0.0,103617.86055848098,63933.281097272535,44093.9771791205,26287.481372730334,70381.45855185084,20048.819957194177,1461.5545170583332,0.0,0.8858386563654406,2.8554215437483657,0.0014984597031051942,1.0,1.0,-4.636564729032671,351870.11736196285,1555100.6504960568,4.419530314636952,1555100.6504960568,4.419530314636952,0.7626755744653455,0.09232805729605038,4.565118963995687,101325.0,128374.35674406345,1.2669563952041791,1.0,0.0,4.565118963995938,1.2856540583437692,1.2859487579343594,3.5508144157197736,0.0,16804.363434477375,0.0,0.0,22697.73501538456,2314.524839306446,19293.07667313311,1967.3463081820103,0.85,0.850000084151843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.004164802716,2034.6934298245008,7.785715171165415,5.0977265559653056,0.5161639459601721,4.581562610005133,3.3530686901762197,3.5,0.9580196257646342,0.6,0.00022920959733545765,0.9999513760313702,0.00022922074295767252,199.06667411342008,0.0,0.0,0.0,0.013548313334157472,7.725785284332768e-05,0.00015195174449212997,0.0006936777903932497,0.09232805728881907,0.09232805728881907,0.09232805728881907,0.09232805728410455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.92202759534,595.7425744282306,0.0,0.09232805728881907,0.09232805729605038,0.09232805729605038,0.4273198688602853,0.4273198688602853,0.5,9.99984382350464,0.5609106807749527,0.5609106807749527,1.3983481039758772e-11,0.5655903751617188,0.5655903751617188,1.3983481039758772e-11,26287.481372730334,20048.819957194177,0.7626755744653455,0.8997302546506943,0.6803670029071326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452543864847925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.363434477375,1461.5545170583332,0.4273198688602853,6.178477068285765,3.3530686901762197
701.0,-30.174772425664575,5.097814762454969,35.00687754050789,23.884760867245518,4.800251564334965,-26.67714499338582,-40.18056979458777,1.3026241229257924,-4.637146497717197,-5.201861024574324,40.013091595277324,47884.50833166188,15439.415197352731,15439.415197352731,63323.92352901461,87569.02345663933,87569.02345663933,15439.415197352731,103008.43865399207,103008.43865399207,103008.43865399207,129295.4297509768,124795.06588037078,4500.363870606019,0.0,103617.84161159208,63933.32644471981,44093.905740969196,26286.991096984726,70380.89683795391,20048.473066008915,1461.5250384262363,0.0,0.8858404069229382,2.8554646405607054,0.0014984597031051942,1.0,1.0,-4.637146497717197,351874.1575196555,1555097.7770928817,4.419471404364257,1555097.7770928817,4.419471404364257,0.7626766027363472,0.09232777195838951,4.565118963995687,101325.0,128374.35151051068,1.266956343553029,1.0,0.0,4.565118963996278,1.2856539395293682,1.2859486390927235,3.5508147438701996,0.0,16804.359668508936,0.0,0.0,22697.730865024176,2314.524416087469,19293.07364577258,1967.3459994771488,0.85,0.8500001062001328,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.0716239131427,2034.6934298245008,7.785606435579239,5.097814762454969,0.5164200400208596,4.581394722434109,3.3532588037422872,3.5,0.9580739439263678,0.6,0.00022920959733545765,0.9999479346853508,0.00022922153182663657,199.06664706170577,0.0,0.0,0.0,0.013548313334157472,7.725946388142973e-05,0.00015195013345402792,0.0006936704358126583,0.09232777199312064,0.09232777199312064,0.09232777199312064,0.0923277710165646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.599927483,595.7426758775703,0.0,0.09232777199312064,0.09232777195838951,0.09232777195838951,0.4273197397040194,0.4273197397040194,0.5,9.999843821876352,0.5615668612679201,0.5615668612679201,-1.5916157281026244e-12,0.5647145268571307,0.5647145268571307,-1.5916157281026244e-12,26286.991096984726,20048.473066008915,0.7626766027363472,0.8997316938829667,0.6803622926532454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525432488348027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.359668508936,1461.5250384262363,0.4273197397040194,6.178477068285765,3.3532588037422872
702.0,-30.17473577697747,5.09790107528213,35.00685168177052,23.884816152881854,4.8004910938403,-26.676930216997388,-40.18036450780926,1.3026854813962576,-4.638137975713391,-5.201515289840716,40.01300934133359,47883.71120556043,15439.642434828223,15439.642434828223,63323.353640388654,87568.17804042296,87568.17804042296,15439.642434828223,103007.82047525118,103007.82047525118,103007.82047525118,129294.19312072947,124793.84619631062,4500.346924418852,0.0,103617.8137308585,63933.34665526569,44093.852306214234,26286.37264547828,70380.22495169251,20048.03505074569,1461.488280852062,0.0,0.8858424792442547,2.855519565036354,0.0014984597031051942,1.0,1.0,-4.638137975713391,351878.9073784199,1555094.2295703953,4.419401666204465,1555094.2295703953,4.419401666204465,0.7626778833706561,0.09232744085620692,4.565118963995687,101325.0,128374.33786986784,1.2669562089303512,1.0,0.0,4.565118963995191,1.2856536521000097,1.28594835159748,3.5508155377141732,0.0,16804.354503132763,0.0,0.0,22697.72475768419,2314.523793312109,19293.070385225572,1967.3456669938842,0.85,0.8500001912611972,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.138859013871,2034.6934298245008,7.785457061995998,5.09790107528213,0.5166977992901058,4.581203275992024,3.3534482902932776,3.5,0.9581280829409364,0.6,0.00022920959733545765,0.9999441150066418,0.00022922240742817432,199.06661703588694,0.0,0.0,0.0,0.013548313334157472,7.726126150388643e-05,0.00015194833583157121,0.0006936622294522911,0.09232744070636399,0.09232744070636399,0.09232744070636399,0.09232744081564567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.2022645429,595.7428011262666,0.0,0.09232744070636399,0.09232744085620692,0.09232744085620692,0.4273196348850828,0.4273196348850828,0.5,9.999843818925509,0.5618059971183698,0.5618059971183698,1.1539214028744027e-11,0.5633773141273082,0.5633773141273082,1.1539214028744027e-11,26286.37264547828,20048.03505074569,0.7626778833706561,0.8997321859066586,0.6803574617504674,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525430514447313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.354503132763,1461.488280852062,0.4273196348850828,6.178477068285765,3.3534482902932776
703.0,-30.17469533289384,5.097985767686409,35.00682504372414,23.885039355978392,4.800867335851366,-26.676745409051843,-40.18017497202379,1.3029173348188827,-4.638674570671412,-5.201150253925002,40.01293514941648,47883.00543357766,15439.836885418177,15439.836885418177,63322.842318995834,87567.47582411145,87567.47582411145,15439.836885418177,103007.31270952962,103007.31270952962,103007.31270952962,129293.11542625373,124792.78506897327,4500.330357280454,0.0,103617.77403971263,63933.30329499115,44093.85638302387,26285.802716724105,70379.65909974798,20047.63265513202,1461.4535267197955,0.0,0.8858446211345221,2.8555704940136857,0.0014984597031051942,1.0,1.0,-4.638674570671412,351883.9224594466,1555091.0297597272,4.4193295871281135,1555091.0297597272,4.4193295871281135,0.7626791112746537,0.09232711591286939,4.565118963995687,101325.0,128374.30028850485,1.2669558380311359,1.0,0.0,4.565118963996455,1.2856525660004254,1.2859472652489383,3.550818537388721,0.0,16804.349411580606,0.0,0.0,22697.716063245734,2314.522906726123,19293.057513319003,1967.344354424702,0.85,0.8499999497553028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.2059420664796,2034.6934298245008,7.785291763159011,5.097985767686409,0.5169830648676799,4.581002702818729,3.3536373526002294,3.5,0.9581821007429226,0.6,0.00022920959733545765,0.9999398997741916,0.0002292233737119783,199.0665839005569,0.0,0.0,0.0,0.013548313334157472,7.726292123489781e-05,0.00015194667610055984,0.0006936546525827759,0.09232711583766606,0.09232711583766606,0.09232711583766606,0.09232711515740784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.843581099,595.7429140978522,0.0,0.09232711583766606,0.09232711591286939,0.09232711591286939,0.42731954953069134,0.42731954953069134,0.5,9.999843815648992,0.5618101170960017,0.5618101170960017,-2.2396307031158358e-11,0.5624756832535809,0.5624756832535809,-2.2396307031158358e-11,26285.802716724105,20047.63265513202,0.7626791112746537,0.8997321545597339,0.6803529037518331,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525428323533107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.349411580606,1461.4535267197955,0.42731954953069134,6.178477068285765,3.3536373526002294
704.0,-30.17465929756864,5.0980756815626895,35.006800725064046,23.886280750762694,4.801805114129113,-26.677037552514427,-40.180372645240254,1.3041833654006034,-4.63275283300726,-5.200233148010815,40.0129487619376,47884.1004645887,15439.210334382973,15439.210334382973,63323.310798971674,87568.8689912252,87568.8689912252,15439.210334382973,103008.07932560818,103008.07932560818,103008.07932560818,129293.64716980573,124793.33995997375,4500.307209831979,0.0,103617.66102538662,63932.892481890514,44094.18727055123,26285.567844197547,70379.75511474878,20047.489226397243,1461.4243246970939,0.0,0.8858492737682894,2.855597814178465,0.0014984597031051942,1.0,1.0,-4.63275283300726,351896.5224562304,1555091.6168515275,4.419173017104631,1555091.6168515275,4.419173017104631,0.7626804695726845,0.09232663829393731,4.565118963995687,101325.0,128374.12919587003,1.2669541494781154,1.0,0.0,4.565118963995084,1.2856466354095846,1.2859413332986784,3.550834917046487,0.0,16804.344397284516,0.0,0.0,22697.69130719296,2314.5203823112847,19293.03412044652,1967.3419690155679,0.85,0.8499998462104603,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.2729012073069,2034.6934298245008,7.784712998894119,5.0980756815626895,0.5175166357650465,4.580559045797643,3.353826069934324,3.5,0.9582360199812354,0.6,0.00022920959733545765,0.9999361440550303,0.00022922423466557217,199.06655437727665,0.0,0.0,0.0,0.013548313334157472,7.726119024659507e-05,0.00015194840708886257,0.0006936625547503031,0.09232663825247883,0.09232663825247883,0.09232663825247883,0.09232663854500579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.90939503466,595.7428933689409,0.0,0.09232663825247883,0.09232663829393731,0.09232663829393731,0.4273194797466021,0.4273194797466021,0.5,9.999843815477181,0.5626179980147299,0.5626179980147299,-1.8189894035458565e-12,0.5674803150035359,0.5674803150035359,-1.8189894035458565e-12,26285.567844197547,20047.489226397243,0.7626804695726845,0.8997375835668635,0.6803675344780236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525425905725098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,7.0,16804.344397284516,1461.4243246970939,0.4273194797466021,6.178477068285765,3.353826069934324
705.0,-30.17462092371755,5.098160820075844,35.00677740426527,23.8862614723854,4.801913081819388,-26.676876775269715,-40.18022065339608,1.304168932631098,-4.632288859004689,-5.20011728167906,40.012928901463404,47883.5616716092,15439.783357841887,15439.783357841887,63323.345029451084,87568.2851666516,87568.2851666516,15439.783357841887,103008.06852449349,103008.06852449349,103008.06852449349,129293.54378150552,124793.24183696088,4500.301944544642,0.0,103617.63883373525,63932.91533529533,44094.1372204888,26285.475257012033,70379.61247750084,20047.42446300027,1461.4177925202325,0.0,0.8858499401617319,2.8556051995451686,0.0014984597031051942,1.0,1.0,-4.632288859004689,351898.114353696,1555090.7602930286,4.419150591781781,1555090.7602930286,4.419150591781781,0.7626806921686655,0.0923265342680145,4.565118963995687,101325.0,128374.12546557181,1.2669541126629342,1.0,0.0,4.565118963997875,1.2856467030181093,1.2859414009227006,3.550834730318119,0.0,16804.339296014434,0.0,0.0,22697.686446059757,2314.5198866136507,19293.030654169655,1967.3416155536963,0.85,0.8499998755388068,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.340467783272,2034.6934298245008,7.784736714971849,5.098160820075844,0.5176918513246722,4.5804689687511715,3.354016503566479,3.5,0.9582904295904225,0.6,0.00022920959733545765,0.999932144623812,0.00022922515149434406,199.06652293808165,0.0,0.0,0.0,0.013548313334157472,7.726252120826723e-05,0.00015194707612719042,0.0006936564787519333,0.09232653427171647,0.09232653427171647,0.09232653427171647,0.09232653410472036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.81337622966,595.742923611221,0.0,0.09232653427171647,0.0923265342680145,0.0923265342680145,0.4273194224311718,0.4273194224311718,0.5,9.999843815149264,0.5636188669698186,0.5636188669698186,6.195932655828074e-12,0.5678284226743813,0.5678284226743813,6.195932655828074e-12,26285.475257012033,20047.42446300027,0.7626806921686655,0.8997398934200509,0.6803612578417757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525423751479962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.339296014434,1461.4177925202325,0.4273194224311718,6.178477068285765,3.354016503566479
706.0,-30.174578452760855,5.098247433604227,35.00675379058405,23.886994050722592,4.802647656707012,-26.676848992673698,-40.180156112741656,1.3049181571467943,-4.630883434561611,-5.1995025166481375,40.012873813883914,47883.453091789575,15439.606372985601,15439.606372985601,63323.05946477518,87568.27600947545,87568.27600947545,15439.606372985601,103007.88238246104,103007.88238246104,103007.88238246104,129292.78749752905,124792.50651241584,4500.280985113207,0.0,103617.56245693057,63932.73935812316,44094.24788756378,26284.905115068006,70379.15300263179,20047.029647376385,1461.3780919126923,0.0,0.8858532927178536,2.855659007394576,0.0014984597031051942,1.0,1.0,-4.630883434561611,351906.5607571212,1555088.3844323945,4.419037772659445,1555088.3844323945,4.419037772659445,0.7626822147394507,0.09232611535681047,4.565118963995687,101325.0,128374.02959133906,1.2669531664578244,1.0,0.0,4.565118963996631,1.2856431933778565,1.2859378904779626,3.55084442363938,0.0,16804.334242794,0.0,0.0,22697.669715541822,2314.518180575612,19293.01897766743,1967.3404248818333,0.85,0.8499999876400035,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.4075748909952,2034.6934298245008,7.784384091521953,5.098247433604227,0.5180892590390984,4.5801581745651285,3.3542056464872188,3.5,0.9583444704249197,0.6,0.00022920959733545765,0.9999277182007771,0.00022922616621518066,199.06648814219315,0.0,0.0,0.0,0.013548313334157472,7.726308638406527e-05,0.0001519465109513924,0.0006936538986571797,0.09232611532109142,0.09232611532109142,0.09232611532109142,0.09232611504313863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.54704840726,595.7430074943483,0.0,0.09232611532109142,0.09232611535681047,0.09232611535681047,0.42731937509004114,0.42731937509004114,0.5,9.999843813755497,0.5644002708029348,0.5644002708029348,3.808509063674137e-12,0.5686190820865136,0.5686190820865136,3.808509063674137e-12,26284.905115068006,20047.029647376385,0.7626822147394507,0.8997417099124118,0.6803641568405775,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525421457434982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.334242794,1461.3780919126923,0.42731937509004114,6.178477068285765,3.3542056464872188
707.0,-30.174536915640754,5.098330781371317,35.00673083719511,23.886949836183362,4.802700847685439,-26.676714329209343,-40.180026821885235,1.3048782588158623,-4.630225686080735,-5.1992691922595995,40.01284562826001,47883.03564136283,15439.998247799049,15439.998247799049,63323.03388916188,87567.82908986101,87567.82908986101,15439.998247799049,103007.82733766007,103007.82733766007,103007.82733766007,129292.52486793959,124792.25267964831,4500.272188291277,0.0,103617.54267640512,63932.749216719225,44094.21495520655,26284.697530279525,70378.91248548607,20046.885355067694,1461.36361883191,0.0,0.8858545916113547,2.8556777083143694,0.0014984597031051942,1.0,1.0,-4.630225686080735,351909.7664982096,1555087.1688232825,4.418994062874905,1555087.1688232825,4.418994062874905,0.7626827484689152,0.09232594055622584,4.565118963995687,101325.0,128374.02652915394,1.266953136236407,1.0,0.0,4.565118963996421,1.2856433802756735,1.2859380774186207,3.5508439074425238,0.0,16804.329272931373,0.0,0.0,22697.665382571402,2314.517738735593,19293.018641149356,1967.3403905665398,0.85,0.8500001350783709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.474888693625,2034.6934298245008,7.784317480302606,5.098330781371317,0.518315424562303,4.580015356809014,3.3543953762684073,3.5,0.9583986789338307,0.6,0.00022920959733545765,0.9999233891248396,0.00022922715862869073,199.06645411139633,0.0,0.0,0.0,0.013548313334157472,7.726421858214644e-05,0.00015194537875331122,0.0006936487300382483,0.09232594050520808,0.09232594050520808,0.09232594050520808,0.0923259406570957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.41078162607,595.7430504131919,0.0,0.09232594050520808,0.09232594055622584,0.09232594055622584,0.4273193357240735,0.4273193357240735,0.5,9.999843813012015,0.5652459314974863,0.5652459314974863,2.2168933355715126e-12,0.5690435061788435,0.5690435061788435,2.2168933355715126e-12,26284.697530279525,20046.885355067694,0.7626827484689152,0.8997444213452532,0.6803605504878686,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541891845988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.329272931373,1461.36361883191,0.4273193357240735,6.178477068285765,3.3543953762684073
708.0,-30.17449285081266,5.098411943167353,35.00670602407567,23.88691941685977,4.80291050012962,-26.67643478231472,-40.17976293163372,1.304852353984938,-4.632204811879717,-5.198953486421449,40.01274608937459,47881.996940828765,15440.26055588203,15440.26055588203,63322.257496710794,87566.72738163728,87566.72738163728,15440.26055588203,103006.98793751931,103006.98793751931,103006.98793751931,129290.9541313085,124790.69882895121,4500.255302357302,0.0,103617.52181968311,63932.79102259364,44094.14533009941,26283.96619378919,70378.1115238886,20046.364942405846,1461.3219022149772,0.0,0.8858565727114031,2.8557427288061197,0.0014984597031051942,1.0,1.0,-4.632204811879717,351914.10414879385,1555082.875843094,4.418927395946554,1555082.875843094,4.418927395946554,0.7626841700604048,0.09232561418173955,4.565118963995687,101325.0,128374.01895720528,1.2669530615070839,1.0,0.0,4.565118963996169,1.285643501623043,1.2859381987938054,3.550843572290853,0.0,16804.324285776587,0.0,0.0,22697.6608138576,2314.5172728564394,19293.01322596352,1967.3398383712606,0.85,0.8500000675921882,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.54190267241,2034.6934298245008,7.78418672934486,5.098411943167353,0.5185766716530988,4.579835271514254,3.354584265234153,3.5,0.958452647209758,0.6,0.00022920959733545765,0.9999187966285684,0.00022922821143905373,199.06641800969547,0.0,0.0,0.0,0.013548313334157472,7.72665295127063e-05,0.00015194306782275135,0.000693638180365325,0.09232561398670085,0.09232561398670085,0.09232561398670085,0.09232561365646293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.92956011574,595.7432019794932,0.0,0.09232561398670085,0.09232561418173955,0.09232561418173955,0.42731930274083035,0.42731930274083035,0.5,9.999843808078918,0.5654342030768476,0.5654342030768476,-6.30961949354969e-12,0.5667486745417136,0.5667486745417136,-6.30961949354969e-12,26283.96619378919,20046.364942405846,0.7626841700604048,0.899743629455263,0.6803535347005734,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525416435311738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.324285776587,1461.3219022149772,0.42731930274083035,6.178477068285765,3.354584265234153
709.0,-30.174460687040856,5.098496783130565,35.006682883904396,23.88796502435582,4.803741309775186,-26.676693176406335,-40.17994432998819,1.3059194156512846,-4.630115496399128,-5.1981722485442745,40.012748627729586,47882.99766623626,15439.828583441998,15439.828583441998,63322.826249678255,87567.71293588517,87567.71293588517,15439.828583441998,103007.54151932716,103007.54151932716,103007.54151932716,129291.10079678506,124790.83027085736,4500.2705259277045,0.0,103617.4233345978,63932.45852701302,44094.40534176087,26283.559277457898,70377.96461921876,20046.0952460615,1461.2864906461066,0.0,0.885860568697123,2.855806910996955,0.0014984597031051942,1.0,1.0,-4.630115496399128,351924.8381727528,1555082.985319121,4.418792925766047,1555082.985319121,4.418792925766047,0.762685716742102,0.09232574559362501,4.565118963995687,101325.0,128373.8815486069,1.2669517053896562,1.0,0.0,4.565118963994212,1.2856385031486066,1.2859331991736112,3.5508573777274357,0.0,16804.31935064479,0.0,0.0,22697.639240469023,2314.5150729830293,19292.9921183168,1967.3376859903026,0.85,0.8499999455413906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.6087304775442,2034.6934298245008,7.7837067089964505,5.098496783130565,0.5190467895200115,4.579449993610553,3.3547726336782424,3.5,0.9585064667652121,0.6,0.00022920959733545765,0.9999154444909185,0.00022922897990855005,199.06639165837277,0.0,0.0,0.0,0.013548313334157472,7.72649409704609e-05,0.00015194465636499674,0.0006936454322496546,0.09232520241941033,0.09232520241941033,0.09232520241941033,0.09232586778652296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.84659080027,595.7432290759384,0.0,0.09232520241941033,0.09232574559362501,0.09232574559362501,0.4273192748469613,0.4273192748469613,0.5,9.999863567430737,0.5656808763925483,0.5656808763925483,4.547473508864641e-12,0.5680567521451394,0.5680567521451394,4.547473508864641e-12,26283.559277457898,20046.0952460615,0.762685716742102,0.8997535889576735,0.6803691741485858,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525413801054543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.31935064479,1461.2864906461066,0.4273192748469613,6.178477068285765,3.3547726336782424
710.0,-30.174389459368474,5.098580076430271,35.00666080495974,23.888291883654915,4.8040788211073915,-26.676567352012686,-40.17980498084796,1.3062566631404433,-4.625899705412792,-5.197795489001151,40.01272903296084,47882.66922108539,15440.004780960686,15440.004780960686,63322.67400204607,87567.66415362962,87567.66415362962,15440.004780960686,103007.66893459031,103007.66893459031,103007.66893459031,129291.15344347368,124790.92014772132,4500.2332957523595,0.0,103617.3757629824,63932.38059820964,44094.43907196973,26283.48450888336,70377.9235808531,20046.04932566658,1461.276109989657,0.0,0.8858625715730417,2.8557934526728976,0.0014984597031051942,1.0,1.0,-4.625899705412792,351930.01485163765,1555082.1402235904,4.418725526662348,1555082.1402235904,4.418725526662348,0.7626861392328466,0.09232498574896617,4.565118963995687,101325.0,128373.82670765503,1.2669511641515423,1.0,0.0,4.565118963994502,1.2856369233764326,1.2859316190393193,3.5508617409699474,0.0,16804.314178563993,0.0,0.0,22697.628819795264,2314.514010370031,19292.98564363208,1967.3370257562044,0.85,0.8500000505253705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.675998404511,2034.6934298245008,7.783531581457469,5.098580076430271,0.5193366436194218,4.579243432810849,3.354962246972424,3.5,0.9585606419921211,0.6,0.00022920959733545765,0.9999080211210596,0.00022923068171658067,199.0663333025744,0.0,0.0,0.0,0.013548313334157472,7.726616127650521e-05,0.00015194343605895243,0.0006936398614073898,0.09232498566286415,0.09232498566286415,0.09232498566286415,0.09232498557119943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.751863734,595.7432589112813,0.0,0.09232498566286415,0.09232498574896617,0.09232498574896617,0.42731933026991553,0.42731933026991553,0.5,9.999863565633715,0.5667898547081336,0.5667898547081336,7.958078640513122e-13,0.5718957835883316,0.5718957835883316,7.958078640513122e-13,26283.48450888336,20046.04932566658,0.7626861392328466,0.8997519503299688,0.6803649040039634,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525411878259777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.314178563993,1461.276109989657,0.42731933026991553,6.178477068285765,3.354962246972424
711.0,-30.174344068170598,5.098661515987303,35.00663819161381,23.88847698401662,4.8043930583308,-26.67640014295762,-40.17963692368937,1.306449097155175,-4.626136405687532,-5.197452160891397,40.0126694637275,47882.087115659604,15440.227228915088,15440.227228915088,63322.31434457469,87567.07157333914,87567.07157333914,15440.227228915088,103007.29880225423,103007.29880225423,103007.29880225423,129290.30221572788,124790.08233308652,4500.219882641348,0.0,103617.34207513534,63932.357452441676,44094.42735854851,26283.003413473645,70377.43077202215,20045.710756065353,1461.2460724031912,0.0,0.8858645486060573,2.855837645923242,0.0014984597031051942,1.0,1.0,-4.626136405687532,351934.73223441537,1555079.571086578,4.418658997404031,1555079.571086578,4.418658997404031,0.762687218074521,0.09232472257126711,4.565118963995687,101325.0,128373.79892528443,1.2669508899608628,1.0,0.0,4.565118963992854,1.2856360219573717,1.2859307174136339,3.5508642306438536,0.0,16804.30979013546,0.0,0.0,22697.621440393472,2314.513257880466,19292.97644706414,1967.336087967261,0.85,0.8499999216979489,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.7431494537068,2034.6934298245008,7.783380239103582,5.098661515987303,0.5196104605141469,4.5790510554731565,3.35515153508972,3.5,0.9586147243113485,0.6,0.00022920959733545765,0.999903290467502,0.00022923176623240366,199.0662961142426,0.0,0.0,0.0,0.013548313334157472,7.726763300764882e-05,0.00015194196432780882,0.0006936331427796362,0.0923247224192526,0.0923247224192526,0.0923247224192526,0.09232472250542699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.46387630067,595.7433496162322,0.0,0.0923247224192526,0.09232472257126711,0.09232472257126711,0.42731937330171593,0.42731937330171593,0.5,9.99986356259414,0.5675729268074861,0.5675729268074861,-4.774847184307873e-12,0.571315755203841,0.571315755203841,-4.774847184307873e-12,26283.003413473645,20045.710756065353,0.762687218074521,0.899753140317078,0.6803613969763536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525407620172817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.30979013546,1461.2460724031912,0.42731937330171593,6.178477068285765,3.35515153508972
712.0,-30.174295813410332,5.098741155882921,35.0066149835088,23.888765356410318,4.804815329469278,-26.676227475360225,-40.17946048462761,1.306746941101674,-4.62646128402821,-5.1971072462293115,40.012607084829945,47881.47885049521,15440.443189143145,15440.443189143145,63321.92203963835,87566.45709706242,87566.45709706242,15440.443189143145,103006.90028620556,103006.90028620556,103006.90028620556,129289.40547908276,124789.19939334446,4500.206085738311,0.0,103617.29853141554,63932.32005396696,44094.42053049841,26282.505192877197,70376.9257233756,20045.35981464277,1461.2151736828678,0.0,0.8858665439757399,2.8558832495833832,0.0014984597031051942,1.0,1.0,-4.62646128402821,351939.4714673061,1555076.8807764624,4.418591851300554,1555076.8807764624,4.418591851300554,0.7626883231844751,0.09232445208422585,4.565118963995687,101325.0,128373.75800335586,1.2669504860928287,1.0,0.0,4.565118963996011,1.2856346267688372,1.285929321905292,3.550868084090983,0.0,16804.304886490478,0.0,0.0,22697.611902039676,2314.512285239065,19292.969138540357,1967.3353427052416,0.85,0.8499999569032473,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.8101498567296,2034.6934298245008,7.7832262277003945,5.098741155882921,0.5198838062899371,4.578857349592984,3.355340402816808,3.5,0.958668686519088,0.6,0.00022920959733545765,0.9998982614010317,0.00022923291917149158,199.06625657985194,0.0,0.0,0.0,0.013548313334157472,7.726917816973127e-05,0.00015194041916572637,0.0006936260889309112,0.0923244518758605,0.0923244518758605,0.0923244518758605,0.09232445247603524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.16230476846,595.743444599645,0.0,0.0923244518758605,0.09232445208422585,0.09232445208422585,0.42731940641559407,0.42731940641559407,0.5,9.99986355957982,0.5680648653201388,0.5680648653201388,3.8539837987627834e-11,0.5706459622011266,0.5706459622011266,3.8539837987627834e-11,26282.505192877197,20045.35981464277,0.7626883231844751,0.8997540229098989,0.6803576365170984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525404906626687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.304886490478,1461.2151736828678,0.42731940641559407,6.178477068285765,3.355340402816808
713.0,-30.174244545581065,5.098818797203024,35.006591589119225,23.888851794786774,4.805015483674524,-26.676068746116375,-40.179301193542756,1.306839648643188,-4.626404972260616,-5.196781158784354,40.01255529628218,47880.96508783818,15440.683021150606,15440.683021150606,63321.64810898878,87565.93541774292,87565.93541774292,15440.683021150606,103006.61843889352,103006.61843889352,103006.61843889352,129288.70799154032,124788.5144221943,4500.193569346012,0.0,103617.26986971906,63932.29937661711,44094.411659002166,26282.089552646798,70376.50121164897,20045.06797412569,1461.188690157178,0.0,0.885868404234014,2.8559213330474864,0.0014984597031051942,1.0,1.0,-4.626404972260616,351943.9520532922,1555074.6472152527,4.418529252009364,1555074.6472152527,4.418529252009364,0.7626892806210306,0.09232420573089765,4.565118963995687,101325.0,128373.73411831181,1.2669502503657717,1.0,0.0,4.5651189639948555,1.2856341925000987,1.2859288875370098,3.5508692835231486,0.0,16804.300041725237,0.0,0.0,22697.60562362794,2314.5116450192413,19292.96582107093,1967.3350044175056,0.85,0.8500000458633038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.8770043151326,2034.6934298245008,7.783084832157215,5.098818797203024,0.5201474973329416,4.5786712998700825,3.3555288633786313,3.5,0.9587225323938947,0.6,0.00022920959733545765,0.9998929183451821,0.0002292341441069494,199.066214576917,0.0,0.0,0.0,0.013548313334157472,7.727057318323553e-05,0.00015193902415222213,0.0006936197205283079,0.09232420581632203,0.09232420581632203,0.09232420581632203,0.09232420416518729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.9119305945,595.7435234578713,0.0,0.09232420581632203,0.09232420573089765,0.09232420573089765,0.42731943159520674,0.42731943159520674,0.5,9.999863557459307,0.5684111580512763,0.5684111580512763,-1.2448708730516955e-11,0.5703761865237311,0.5703761865237311,-1.2448708730516955e-11,26282.089552646798,20045.06797412569,0.7626892806210306,0.8997555578751556,0.6803544402391057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525402021894098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.300041725237,1461.188690157178,0.42731943159520674,6.178477068285765,3.3555288633786313
714.0,-30.174244545581065,5.098818797203024,35.006591589119225,23.888847045041643,4.805015483674524,-26.676068746116375,-40.179301193542756,1.306839648643188,-4.62396268232294,-5.196781158784354,40.01255529628218,47880.96508783818,15441.293902230667,15441.293902230667,63322.25899006885,87565.91364241914,87565.91364241914,15441.293902230667,103007.2075446498,103007.2075446498,103007.2075446498,129288.61337978893,124788.41981044292,4500.193569346012,0.0,103617.24809439528,63932.29937661711,44094.387464197964,26281.405835139136,70375.79329933709,20044.58314994072,1461.153366432871,0.0,0.885868404234014,2.85588752362004,0.0014984597031051942,1.0,1.0,-4.62396268232294,351943.9520532922,1555074.6472152527,4.418529252009364,1555074.6472152527,4.418529252009364,0.7626906747560829,0.09232420573089765,4.565118963995687,101325.0,128373.72938584388,1.2669502036599445,1.0,0.0,4.565118963995148,1.2856341925000987,1.2859288875370098,3.5508692835231486,0.0,16804.295258930302,0.0,0.0,22697.60085369227,2314.5111586211674,19292.96132783962,1967.334546235424,0.85,0.8500000265314909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.9436904890736,2034.6934298245008,7.783131132327724,5.098818797203024,0.5202228625529308,4.578595934650093,3.3557168537700006,3.5,0.9587762439342858,0.6,0.00022920959733545765,0.9998929183451821,0.0002292341441069494,199.066214576917,0.0,0.0,0.0,0.013548313334157472,7.727057318323553e-05,0.00015193902415222213,0.0006936197205283079,0.09232420988586819,0.09232420988586819,0.09232420988586819,0.09232087931909277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.9119305945,595.7435234578713,0.0,0.09232420988586819,0.09232420573089765,0.09232420573089765,0.4273194504309621,0.4273194504309621,0.5,9.999863557459307,0.5692926140752661,0.5692926140752661,-1.2448708730516955e-11,0.572818476461407,0.572818476461407,-1.2448708730516955e-11,26281.405835139136,20044.58314994072,0.7626906747560829,0.8997732888172688,0.6803612839457569,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539895703757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.295258930302,1461.153366432871,0.4273194504309621,6.178477068285765,3.3557168537700006
715.0,-30.174196041517543,5.098874902065874,35.00657067536031,23.888747195620113,4.805185799913911,-26.676056750129547,-40.17929186867548,1.3067440705255957,-4.630760934889395,-5.196738201264195,40.01252278357576,47881.143849619315,15441.848803122635,15441.848803122635,63322.99265274195,87564.6739545988,87564.6739545988,15441.848803122635,103006.52275772142,103006.52275772142,103006.52275772142,129287.09446172693,124786.88117019573,4500.213291531203,0.0,103617.2284593833,63932.31062156188,44094.35315313491,26280.57170400551,70374.92485714042,20043.989690226652,1461.1100365403543,0.0,0.8858687428494947,2.8559867567791537,0.0014984597031051942,1.0,1.0,-4.630760934889395,351944.5423117572,1555073.2449930075,4.418517857326234,1555073.2449930075,4.418517857326234,0.7626923004559936,0.09232507385208166,4.565118963995687,101325.0,128373.73534318586,1.2669502624543387,1.0,0.0,4.565118963996407,1.2856346402154444,1.2859293353549814,3.550868046952027,0.0,16804.289450778782,0.0,0.0,22697.596552596915,2314.5107200315006,19292.954050885157,1967.3338041925792,0.85,0.8499998669981549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.0021128808817,2034.6934298245008,7.783181632150688,5.098874902065874,0.5203391439678358,4.578535758098038,3.3558815517653393,3.5,0.9588233005043827,0.6,0.00022920959733545765,0.9998878633531846,0.00022923530301366933,199.06617483830863,0.0,0.0,0.0,0.013548313334157472,7.727065484775963e-05,0.00015193894248769803,0.0006936193477200403,0.09232413417154436,0.09232413417154436,0.09232413417154436,0.09232138463770319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.99600114324,595.7434945362529,0.0,0.09232413417154436,0.09232507385208166,0.09232507385208166,0.4273194642001136,0.4273194642001136,0.5,9.999813504066147,0.5686142626273067,0.5686142626273067,-3.643663148977794e-11,0.5659772663747731,0.5659772663747731,-3.643663148977794e-11,26280.57170400551,20043.989690226652,0.7626923004559936,0.8997948172774076,0.6803722198896411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539895703757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.289450778782,1461.1100365403543,0.4273194642001136,6.178477068285765,3.3558815517653393
716.0,-30.174142584137336,5.098958946933624,35.00654536345726,23.890873265359573,4.80698153086383,-26.676069589964712,-40.179180389363296,1.3089085261447961,-4.622082472857244,-5.1949711446579885,40.01241138119805,47880.86484578862,15439.914615123278,15439.914615123278,63320.7794609119,87566.18961627541,87566.18961627541,15439.914615123278,103006.1042313987,103006.1042313987,103006.1042313987,129286.55554928735,124786.4449183203,4500.1106309670595,0.0,103617.05223269688,63931.72741381824,44094.805354309596,26280.451317888663,70375.25667219826,20043.935801921212,1461.0735571454659,0.0,0.8858782067940818,2.856077215686656,0.0014984597031051942,1.0,1.0,-4.622082472857244,351968.82326798583,1555068.4403885186,4.418199390360503,1555068.4403885186,4.418199390360503,0.762693743705902,0.0923229900900736,4.565118963995687,101325.0,128373.45250863176,1.2669474710943178,1.0,0.0,4.565118963996698,1.285624501360283,1.2859191941757762,3.5508960502584257,0.0,16804.284614325337,0.0,0.0,22697.557949728554,2314.5067836344274,19292.92178712115,1967.3305142042545,0.85,0.8499998911711945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.0665376411314,2034.6934298245008,7.781954043476727,5.098958946933624,0.5212444285612312,4.577714518372392,3.3560631747276375,3.5,0.958875192779325,0.6,0.00022920959733545765,0.9998822921688193,0.00022923658027614925,199.066131041545,0.0,0.0,0.0,0.013548313334157472,7.727163115791686e-05,0.0001519379661775408,0.0006936148907480267,0.0923229900839566,0.0923229900839566,0.0923229900839566,0.09232299001848648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4574005729,595.7436641748825,0.0,0.0923229900839566,0.0923229900900736,0.0923229900900736,0.4273192732257104,0.4273192732257104,0.5,9.999813503776657,0.5688407114800498,0.5688407114800498,3.643663148977794e-11,0.5728886718007402,0.5728886718007402,3.643663148977794e-11,26280.451317888663,20043.935801921212,0.762693743705902,0.8997591263624729,0.6803650474599826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525396057403688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.284614325337,1461.0735571454659,0.4273192732257104,6.178477068285765,3.3560631747276375
717.0,-30.174088977111072,5.0990369954366646,35.00652432349467,23.890830727200978,4.806877260937391,-26.676081830659566,-40.1791935210116,1.3088701160536518,-4.618121124693971,-5.194960963250335,40.01248395488421,47881.172558844315,15440.634161585018,15440.634161585018,63321.80672042933,87566.47298751757,87566.47298751757,15440.634161585018,103007.10714910258,103007.10714910258,103007.10714910258,129288.1481377965,124788.03324955188,4500.114888244612,0.0,103617.03340693901,63931.73298545946,44094.77824608839,26281.040988693916,70375.8192347823,20044.3609831563,1461.1024933903213,0.0,0.8858779947133955,2.8560235894981956,0.0014984597031051942,1.0,1.0,-4.618121124693971,351968.963173176,1555071.5703729177,4.41820652694252,1555071.5703729177,4.41820652694252,0.7626928093061218,0.09232306284627598,4.565118963995687,101325.0,128373.45596054957,1.266947505162098,1.0,0.0,4.565118963994606,1.2856246812814285,1.2859193741381636,3.5508955533161264,0.0,16804.279878720135,0.0,0.0,22697.553825902203,2314.5063631211683,19292.92444797657,1967.3307855359956,0.85,0.850000162835155,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.1339838327883,2034.6934298245008,7.782052163512698,5.0990369954366646,0.5213684995364289,4.577668495900236,3.3562533197661852,3.5,0.9589295199331958,0.6,0.00022920959733545765,0.9998767054223637,0.00022923786112072277,199.0660871221981,0.0,0.0,0.0,0.013548313334157472,7.727151615337109e-05,0.00015193808118208656,0.0006936154157574596,0.09232306285424526,0.09232306285424526,0.09232306285424526,0.092323062846586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8082763062,595.7435536624047,0.0,0.09232306285424526,0.09232306284627598,0.09232306284627598,0.42731911866887534,0.42731911866887534,0.5,9.999813503660487,0.5704368908089918,0.5704368908089918,9.947598300641403e-12,0.5768398385563387,0.5768398385563387,9.947598300641403e-12,26281.040988693916,20044.3609831563,0.7626928093061218,0.8997665307338032,0.6803639812576375,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392861655648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.279878720135,1461.1024933903213,0.42731911866887534,6.178477068285765,3.3562533197661852
