time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
718.0,-30.174035731913413,5.099113419399121,35.00650091812215,23.890773869957798,4.807072516167048,-26.675780361949503,-40.17891129534689,1.3088171446392292,-4.6203418810349035,-5.1946062931522246,40.012373659844556,47880.08980827254,15440.829104146069,15440.829104146069,63320.91891241861,87565.31623570294,87565.31623570294,15440.829104146069,103006.145339849,103006.145339849,103006.145339849,129286.36093544921,124786.26582135113,4500.095114098075,0.0,103617.01563986158,63931.789205255205,44094.696038451526,26280.215595600213,70374.91163405174,20043.773762937104,1461.0554064290277,0.0,0.8858802143685038,2.856096603807319,0.0014984597031051942,1.0,1.0,-4.6203418810349035,351973.836820616,1555066.8135308542,4.418131834961916,1555066.8135308542,4.418131834961916,0.7626944189260303,0.09232267935679933,4.565118963995687,101325.0,128373.45161781425,1.2669474623026327,1.0,0.0,4.565118963994675,1.285624929411033,1.2859196223246445,3.550894867982256,0.0,16804.275147894758,0.0,0.0,22697.549933982285,2314.505966255784,19292.914785304267,1967.3298002176348,0.85,0.8499998828692663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.2008365672637,2034.6934298245008,7.7818882139265915,5.099113419399121,0.5216441847856013,4.5774692346135195,3.356441795976158,3.5,0.9589833702789023,0.6,0.00022920959733545765,0.9998711564178228,0.00022923913332657065,199.06604349931067,0.0,0.0,0.0,0.013548313334157472,7.727398786836764e-05,0.00015193560946709,0.0006936041320844553,0.09232267925974216,0.09232267925974216,0.09232267925974216,0.09232267903874512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.2750407951,595.7437216111156,0.0,0.09232267925974216,0.09232267935679933,0.09232267935679933,0.427318993246787,0.427318993246787,0.5,9.999813501021208,0.5710762543778287,0.5710762543778287,-1.1596057447604835e-11,0.5742644121173157,0.5742644121173157,-1.1596057447604835e-11,26280.215595600213,20043.773762937104,0.7626944189260303,0.899765519304468,0.6803573702123867,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525389656962995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.275147894758,1461.0554064290277,0.427318993246787,6.178477068285765,3.356441795976158
719.0,-30.17397752304572,5.09918794692812,35.006476419511465,23.890889330673986,4.807365999056135,-26.675550741915238,-40.17868872089309,1.3089391670658257,-4.6212831878127645,-5.194276080587505,40.01229532111284,47879.31030742589,15441.056675763573,15441.056675763573,63320.366983189466,87564.49923152378,87564.49923152378,15441.056675763573,103005.55590728734,103005.55590728734,103005.55590728734,129285.18166410513,124785.10274523431,4500.078918870815,0.0,103616.98537979081,63931.7962223234,44094.65461940824,26279.625756817783,70374.28037622603,20043.355989348023,1461.0203438640287,0.0,0.8858821922599946,2.8561489923305694,0.0014984597031051942,1.0,1.0,-4.6212831878127645,351978.37443664763,1555063.4349179165,4.418065278603676,1555063.4349179165,4.418065278603676,0.7626956401442715,0.0923223628706423,4.565118963995687,101325.0,128373.42973710959,1.2669472463568674,1.0,0.0,4.565118963994436,1.2856243578316413,1.2859190506142346,3.5508964466847095,0.0,16804.270411607646,0.0,0.0,22697.54330544292,2314.5052903328783,19292.913455511036,1967.329664616463,0.85,0.8500000725137753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.2675601159574,2034.6934298245008,7.781741225896585,5.09918794692812,0.5219077879084768,4.577280159019643,3.356629912197227,3.5,0.9590371177706363,0.6,0.00022920959733545765,0.9998650901571607,0.00022924052413854156,199.0659958097943,0.0,0.0,0.0,0.013548313334157472,7.727593721328665e-05,0.000151933660122171,0.000693595233092998,0.09232236270124808,0.09232236270124808,0.09232236270124808,0.09232236300201552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.8963069556,595.7438408976557,0.0,0.09232236270124808,0.0923223628706423,0.0923223628706423,0.42731889112237853,0.42731889112237853,0.5,9.99981349816429,0.5713421434415409,0.5713421434415409,1.2050804798491299e-11,0.572992892774721,0.572992892774721,1.2050804798491299e-11,26279.625756817783,20043.355989348023,0.7626956401442715,0.8997657474388963,0.6803523965212803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525386473902298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.270411607646,1461.0203438640287,0.42731889112237853,6.178477068285765,3.356629912197227
720.0,-30.173925900767358,5.0992668789604005,35.00645357924845,23.89181430861356,4.808057204174982,-26.67575213480241,-40.17882401878012,1.3098834289043462,-4.616429249691919,-5.193438441146717,40.012294148855,47880.18337703893,15440.528155100388,15440.528155100388,63320.711532139314,87565.57199744678,87565.57199744678,15440.528155100388,103006.10015254717,103006.10015254717,103006.10015254717,129285.42120001913,124785.36478537385,4500.056414645278,0.0,103616.89699823751,63931.50833513074,44094.87629234086,26279.32104747197,70374.19733981283,20043.159689815126,1460.989275623827,0.0,0.8858864900726295,2.856181629393532,0.0014984597031051942,1.0,1.0,-4.616429249691919,351989.88506427064,1555063.3843604364,4.417920657227107,1555063.3843604364,4.417920657227107,0.762697013884354,0.0923219014193884,4.565118963995687,101325.0,128373.30658159115,1.2669460309064018,1.0,0.0,4.565118963994315,1.2856199347224981,1.2859146264912196,3.5509086633609726,0.0,16804.265776534234,0.0,0.0,22697.523945256693,2314.5033161433003,19292.89445903815,1967.3277275153239,0.85,0.8499999605934974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.3341244359283,2034.6934298245008,7.781213841438902,5.0992668789604005,0.5223992881612132,4.576867590799187,3.356817583700807,3.5,0.9590907382002306,0.6,0.00022920959733545765,0.9998597103537896,0.00022924175758052526,199.0659535165756,0.0,0.0,0.0,0.013548313334157472,7.727475224596384e-05,0.00015193484508949383,0.0006936006426097952,0.0923219012098989,0.0923219012098989,0.0923219012098989,0.09232190262272688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.89064126863,595.7438426821107,0.0,0.0923219012098989,0.0923219014193884,0.0923219014193884,0.42731880763521607,0.42731880763521607,0.5,9.999813497774756,0.5721776424942959,0.5721776424942959,7.275957614183426e-12,0.5770091914548061,0.5770091914548061,7.275957614183426e-12,26279.32104747197,20043.159689815126,0.762697013884354,0.8997717050524263,0.6803656053914472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538299410914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,7.0,16804.265776534234,1460.989275623827,0.42731880763521607,6.178477068285765,3.356817583700807
721.0,-30.1738679852283,5.099340997783897,35.00643069626609,23.891851293761306,4.8082941934156676,-26.675499604410458,-40.178582969214744,1.3099258075657787,-4.617227937854295,-5.1933398314150745,40.012247236075765,47879.31567745239,15441.10572507656,15441.10572507656,63320.42140252895,87564.65431126584,87564.65431126584,15441.10572507656,103005.7600363424,103005.7600363424,103005.7600363424,129284.80859769022,124784.75942312871,4500.049174561519,0.0,103616.87228017577,63931.53362327275,44094.82072989224,26279.048561347816,70373.86929124006,20042.96439923244,1460.974269873953,0.0,0.8858871663333955,2.8562044397120423,0.0014984597031051942,1.0,1.0,-4.617227937854295,351991.240153997,1555061.3610965267,4.417897901141471,1555061.3610965267,4.417897901141471,0.7626974908335291,0.09232176231784621,4.565118963995687,101325.0,128373.29193877861,1.2669458863930778,1.0,0.0,4.56511896399322,1.285619736213183,1.2859144279364019,3.550909211647863,0.0,16804.261011449773,0.0,0.0,22697.518530707377,2314.502764012928,19292.892302529373,1967.3275076126276,0.85,0.8500000683523223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.401202573801,2034.6934298245008,7.781241870368347,5.099340997783897,0.5225600618248611,4.576780935959036,3.3570067081087585,3.5,0.9591447737453596,0.6,0.00022920959733545765,0.9998536747369183,0.00022924314139843245,199.06590606742117,0.0,0.0,0.0,0.013548313334157472,7.727686342040316e-05,0.00015193273391505448,0.0006935910048473259,0.09232176230636395,0.09232176230636395,0.09232176230636395,0.09232176216740791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.6638330208,595.7439141179954,0.0,0.09232176230636395,0.09232176231784621,0.09232176231784621,0.4273187390677163,0.4273187390677163,0.5,9.999813497164551,0.5729294168423849,0.5729294168423849,4.3087311496492475e-11,0.5761118935607783,0.5761118935607783,4.3087311496492475e-11,26279.048561347816,20042.96439923244,0.7626974908335291,0.8997717766587391,0.6803564470685183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537990807128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.261011449773,1460.974269873953,0.4273187390677163,6.178477068285765,3.3570067081087585
722.0,-30.1738679852283,5.099340997783897,35.00643069626609,23.89184668371456,4.8082941934156676,-26.675499604410458,-40.17857919735832,1.3099258075657787,-4.614786446785615,-5.1933398314150745,40.012247236075765,47879.29790644016,15441.715734014384,15441.715734014384,63321.01364045454,87564.63319398632,87564.63319398632,15441.715734014384,103006.3489280007,103006.3489280007,103006.3489280007,129284.75636068749,124784.70718612598,4500.049174561519,0.0,103616.85116289624,63931.51585226052,44094.81701181747,26278.40743268679,70373.22444450426,20042.509763862843,1460.9411481532286,0.0,0.8858871663333955,2.8561706395026083,0.0014984597031051942,1.0,1.0,-4.614786446785615,351991.240153997,1555061.3610965267,4.417897901141471,1555061.3610965267,4.417897901141471,0.7626987980608242,0.09232176231784621,4.565118963995687,101325.0,128373.28720631066,1.2669458396872506,1.0,0.0,4.565118963994097,1.285619736213183,1.2859144279364019,3.550909211647863,0.0,16804.25637416105,0.0,0.0,22697.513904917843,2314.5022923136694,19292.887809298063,1967.3270494305461,0.85,0.850000043622306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.4678108888659,2034.6934298245008,7.781288086047545,5.099340997783897,0.5226352923757895,4.5767057054081075,3.357194512085447,3.5,0.9591984320244135,0.6,0.00022920959733545765,0.9998536747369183,0.00022924314139843245,199.06590606742117,0.0,0.0,0.0,0.013548313334157472,7.72768964557212e-05,0.00015193270087973643,0.000693590854037169,0.09232175007093797,0.09232175007093797,0.09232175007093797,0.09231857663515779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.6638330208,595.7439141179954,0.0,0.09232175007093797,0.09232176231784621,0.09232176231784621,0.42731868243505816,0.42731868243505816,0.5,9.999813497164551,0.5740541979315594,0.5740541979315594,4.3087311496492475e-11,0.5785533846294584,0.5785533846294584,4.3087311496492475e-11,26278.40743268679,20042.509763862843,0.7626987980608242,0.8997884371546591,0.6803624288126427,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525376445816776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.25637416105,1460.9411481532286,0.42731868243505816,6.178477068285765,3.357194512085447
723.0,-30.173811989315062,5.099394056215689,35.00641030063395,23.89174491344022,4.808462788787141,-26.675488977130154,-40.17857388881964,1.309828273611279,-4.621391722250621,-5.1932989424205145,40.0122161872973,47879.529757478835,15442.271767151464,15442.271767151464,63321.8015246303,87563.39261935487,87563.39261935487,15442.271767151464,103005.66438650634,103005.66438650634,103005.66438650634,129283.2515429362,124783.18364157753,4500.067901358665,0.0,103616.83171922556,63931.539529915266,44094.769099233665,26277.58715642986,70372.35625566353,20041.926201898532,1460.8985468628764,0.0,0.8858874889709949,2.8562669597857724,0.0014984597031051942,1.0,1.0,-4.621391722250621,351991.80204890494,1555060.022019903,4.417887044437037,1555060.022019903,4.417887044437037,0.7627003987310332,0.0923225882691962,4.565118963995687,101325.0,128373.2963928661,1.2669459303515036,1.0,0.0,4.5651189639946885,1.285620193079959,1.2859148849079014,3.5509079497725033,0.0,16804.250578561543,0.0,0.0,22697.509645736245,2314.5018579980165,19292.88699142343,1967.3269660305439,0.85,0.8500001670909135,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.526531665175,2034.6934298245008,7.781338027360197,5.099394056215689,0.5227492589946507,4.5766447972210385,3.3573600804150874,3.5,0.9592457372614536,0.6,0.00022920959733545765,0.9998478392095362,0.00022924447935664601,199.065860191003,0.0,0.0,0.0,0.013548313334157472,7.727694294989461e-05,0.00015193265438556304,0.0006935906417857363,0.0923216648315309,0.0923216648315309,0.0923216648315309,0.09231903145381234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.7436581778,595.7438866481884,0.0,0.0923216648315309,0.0923225882691962,0.0923225882691962,0.4273186353527142,0.4273186353527142,0.5,9.999765792918152,0.5736102583352363,0.5736102583352363,7.048583938740194e-12,0.5719072201699191,0.5719072201699191,7.048583938740194e-12,26277.58715642986,20041.926201898532,0.7627003987310332,0.899810733842441,0.6803741171253664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525376445816776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.250578561543,1460.8985468628764,0.4273186353527142,6.178477068285765,3.3573600804150874
724.0,-30.173747061935323,5.099473305991279,35.006385296167444,23.893536894489102,4.80998163107992,-26.67541865590921,-40.17840485377235,1.3116532262657157,-4.613496545780492,-5.191639088148925,40.01209949785623,47879.03289305263,15440.490026986801,15440.490026986801,63319.52292003943,87564.64589326887,87564.64589326887,15440.490026986801,103005.13592025568,103005.13592025568,103005.13592025568,129282.57535210757,124782.60743746883,4499.967914638736,0.0,103616.6804097148,63931.06741505962,44095.12554961687,26277.43943185189,70372.56498146875,20041.849823199766,1460.8627268530215,0.0,0.8858964213813693,2.856355493356038,0.0014984597031051942,1.0,1.0,-4.613496545780492,352014.61231344973,1555054.9894264434,4.417586472352892,1555054.9894264434,4.417586472352892,0.7627017797977025,0.09232056041095878,4.565118963995687,101325.0,128373.0584332432,1.2669435818726198,1.0,0.0,4.565118963995705,1.2856116447237262,1.2859063345922015,3.5509315606554854,0.0,16804.24590474683,0.0,0.0,22697.476501033565,2314.4984781789467,19292.854482902498,1967.323651083958,0.85,0.8499999760776916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.5909278138688,2034.6934298245008,7.7801877508305015,5.099473305991279,0.5236040395253845,4.575869266465895,3.3575416547049843,3.5,0.9592976156299955,0.6,0.00022920959733545765,0.9998410729492,0.00022924603073102933,199.06580699722568,0.0,0.0,0.0,0.013548313334157472,7.727842343577542e-05,0.00015193117389968223,0.0006935838831915659,0.09232056043885169,0.09232056043885169,0.09232056043885169,0.09232056020174376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.1794947803,595.7440643380385,0.0,0.09232056043885169,0.09232056041095878,0.09232056041095878,0.4273184046393098,0.4273184046393098,0.5,9.999765792940376,0.5739263910658678,0.5739263910658678,-2.6147972675971687e-12,0.5781425423684254,0.5781425423684254,-2.6147972675971687e-12,26277.43943185189,20041.849823199766,0.7627017797977025,0.8997756858331567,0.6803650386434066,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537309832118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.24590474683,1460.8627268530215,0.4273184046393098,6.178477068285765,3.3575416547049843
725.0,-30.17368413974593,5.0995467216484816,35.00636347895338,23.893535427656047,4.809990938524269,-26.675349452681026,-40.178334271162726,1.3116562498588495,-4.610781898933112,-5.191621977190668,40.012141405326595,47878.9896436579,15441.190105306421,15441.190105306421,63320.17974896432,87564.59638246216,87564.59638246216,15441.190105306421,103005.78648776858,103005.78648776858,103005.78648776858,129283.60553947036,124783.63648051416,4499.969058956191,0.0,103616.65973227799,63931.052986129915,44095.11860683119,26277.819051701772,70372.93765853296,20042.123348572313,1460.8812542405283,0.0,0.885896356494484,2.856319949670554,0.0014984597031051942,1.0,1.0,-4.610781898933112,352014.84746393666,1555056.796814445,4.4175886557562265,1555056.796814445,4.4175886557562265,0.7627011704867634,0.09232057546575213,4.565118963995687,101325.0,128373.04456989598,1.2669434450520205,1.0,0.0,4.565118963995356,1.2856116305608496,1.2859063204260786,3.5509315997741466,0.0,16804.241411725692,0.0,0.0,22697.471971592608,2314.4980163045084,19292.8514438321,1967.3233411850226,0.85,0.85000001180653,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.6581559839103,2034.6934298245008,7.7802769503402605,5.0995467216484816,0.5237283299258557,4.575818391722626,3.3577312184809798,3.5,0.9593517767088514,0.6,0.00022920959733545765,0.999834515702373,0.00022924753420263788,199.0657554462901,0.0,0.0,0.0,0.013548313334157472,7.727904163815736e-05,0.00015193055569730029,0.0006935810610241485,0.09232057546275334,0.09232057546275334,0.09232057546275334,0.09232057546934481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.3821068255,595.7440005230123,0.0,0.09232057546275334,0.09232057546575213,0.09232057546575213,0.42731821783813173,0.42731821783813173,0.5,9.999765792884178,0.5753030242734667,0.5753030242734667,-1.3073986337985843e-12,0.5808400782575518,0.5808400782575518,-1.3073986337985843e-12,26277.819051701772,20042.123348572313,0.7627011704867634,0.8997802543956545,0.6803608210300769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525369216894894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.241411725692,1460.8812542405283,0.42731821783813173,6.178477068285765,3.3577312184809798
726.0,-30.173535303257378,5.099618070767514,35.00633968765852,23.893490025680535,4.810188279203168,-26.67496176904352,-40.177975211385615,1.3116146786606837,-4.612756121349207,-5.191309159487491,40.01204084112249,47877.98406350219,15441.43808598142,15441.43808598142,63319.42214948361,87563.4824647599,87563.4824647599,15441.43808598142,103004.92055074131,103004.92055074131,103004.92055074131,129282.00413566187,124782.05322060577,4499.950915056105,0.0,103616.6420586251,63931.143353019484,44094.99856178402,26277.083584920554,70372.08214670458,20041.599791757217,1460.8394023024186,0.0,0.8858983259191918,2.8563845676814275,0.0014984597031051942,1.0,1.0,-4.612756121349207,352019.1464400681,1555052.4596769938,4.417522385935745,1555052.4596769938,4.417522385935745,0.762702593192585,0.0923202234671181,4.565118963995687,101325.0,128373.04423583942,1.2669434417551386,1.0,0.0,4.565118963998782,1.2856118252854047,1.2859065151952687,3.5509310619340595,0.0,16804.236880698154,0.0,0.0,22697.468100137554,2314.49762152596,19292.84829551304,1967.3230201458234,0.85,0.8500000180811409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.7248053343933,2034.6934298245008,7.7801406242714775,5.099618070767514,0.5239822961892493,4.575635774578265,3.357919154380888,3.5,0.9594054726802537,0.6,0.00022920959733545765,0.9998190053397318,0.00022925109055870943,199.0656335075333,0.0,0.0,0.0,0.013548313334157472,7.728218655738618e-05,0.00015192741077807147,0.0006935667040937367,0.09232022319457045,0.09232022319457045,0.09232022319457045,0.09232022435815351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.8959195597,595.7441536531935,0.0,0.09232022319457045,0.0923202234671181,0.0923202234671181,0.42731806616642054,0.42731806616642054,0.5,9.999765789853335,0.5758417697681466,0.5758417697681466,-6.252776074688882e-12,0.5785530381382955,0.5785530381382955,-6.252776074688882e-12,26277.083584920554,20041.599791757217,0.762702593192585,0.8997804273785974,0.6803548026856876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525365455342953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.236880698154,1460.8394023024186,0.42731806616642054,6.178477068285765,3.357919154380888
727.0,-30.173465901184763,5.099692452305275,35.006316657796404,23.894373373501026,4.810948200640288,-26.675032521417677,-40.17799309277905,1.312514824886128,-4.6094929626272005,-5.1905866691963665,40.01201521730238,47878.386753033825,15441.074215431616,15441.074215431616,63319.46096846544,87564.04896143534,87564.04896143534,15441.074215431616,103005.12317686695,103005.12317686695,103005.12317686695,129281.790020781,124781.8611602126,4499.928860568391,0.0,103616.56513567791,63930.90294568977,44095.18021109793,26276.66684391405,70371.84705501198,20041.318992937286,1460.8051155471753,0.0,0.8859021220812991,2.856425506482427,0.0014984597031051942,1.0,1.0,-4.6094929626272005,352029.07560288906,1555051.3545747728,4.417394648188005,1555051.3545747728,4.417394648188005,0.7627040032126093,0.09231977615082006,4.565118963995687,101325.0,128372.93383014637,1.2669423521356662,1.0,0.0,4.565118963996369,1.2856076089040436,1.2859022978474222,3.550942707851088,0.0,16804.234072917814,0.0,0.0,22697.45124998583,2314.4959032886695,19292.833201391768,1967.3214809738054,0.85,0.8499999840908927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.7912755083528,2034.6934298245008,7.779696739888572,5.099692452305275,0.5244198865287393,4.575272565776536,3.358106589234544,3.5,0.959459025495584,0.6,0.00022920959733545765,0.9998117729861606,0.00022925274889579677,199.06557664785504,0.0,0.0,0.0,0.013548313334157472,7.728202993571199e-05,0.00015192756739974567,0.0006935674190903119,0.09231977613585676,0.09231977613585676,0.09231977613585676,0.09231977628404979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.7720351042,595.744192672036,0.0,0.09231977613585676,0.09231977615082006,0.09231977615082006,0.42731794258635536,0.42731794258635536,0.5,9.999765789840684,0.5766351936287037,0.5766351936287037,9.549694368615746e-12,0.5810937065691633,0.5810937065691633,9.549694368615746e-12,26276.66684391405,20041.318992937286,0.7627040032126093,0.8997839849075802,0.6803627978615613,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525356557755311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.234072917814,1460.8051155471753,0.42731794258635536,6.178477068285765,3.358106589234544
728.0,-30.17339945067034,5.099763019679573,35.00629427608249,23.89438102198767,4.811073185951006,-26.67485330788796,-40.17781948260961,1.3125270372243396,-4.609063305500229,-5.190413296850343,40.01198784917112,47877.87524205715,15441.531900362645,15441.531900362645,63319.40714241979,87563.51062096134,87563.51062096134,15441.531900362645,103005.042521324,103005.042521324,103005.042521324,129281.53605648733,124781.61503415533,4499.921022332,0.0,103616.54425252571,63930.90884634637,44095.15045131038,26276.493535163336,70371.64398647372,20041.197631131057,1460.793500893691,0.0,0.8859031102674628,2.8564402230733488,0.0014984597031051942,1.0,1.0,-4.609063305500229,352031.45828642836,1555050.174242145,4.417361396653612,1555050.174242145,4.417361396653612,0.7627044150434998,0.09231962084897119,4.565118963995687,101325.0,128372.91857489677,1.2669422015780585,1.0,0.0,4.565118963996184,1.285607551700333,1.285902240630599,3.5509428658519484,0.0,16804.229678762564,0.0,0.0,22697.44667548243,2314.4954368191416,19292.825419771976,1967.320687469419,0.85,0.849999812560939,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.8581107660407,2034.6934298245008,7.779665365804461,5.099763019679573,0.524611612729438,4.575151406950135,3.3582950577830477,3.5,0.9595128736522993,0.6,0.00022920959733545765,0.9998048482658202,0.0002292543367168362,199.06552220635763,0.0,0.0,0.0,0.013548313334157472,7.728355058550201e-05,0.00015192604674995564,0.0006935604771431177,0.09231962081112723,0.09231962081112723,0.09231962081112723,0.0923196208781236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.63972038805,595.7442343460523,0.0,0.09231962081112723,0.09231962084897119,0.09231962084897119,0.4273178414916797,0.4273178414916797,0.5,9.99976578920017,0.5775164843520884,0.5775164843520884,-1.9326762412674725e-12,0.5813499913501232,0.5813499913501232,-1.9326762412674725e-12,26276.493535163336,20041.197631131057,0.7627044150434998,0.8997858164943616,0.6803574924476662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525352408836756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.229678762564,1460.793500893691,0.4273178414916797,6.178477068285765,3.3582950577830477
729.0,-30.17339945067034,5.099763019679573,35.00629427608249,23.894376621488504,4.811073185951006,-26.67485330788796,-40.17781948260961,1.3125270372243396,-4.606624055955535,-5.190413296850343,40.01198784917112,47877.87524205715,15442.140503970935,15442.140503970935,63320.01574602808,87563.49034872153,87563.49034872153,15442.140503970935,103005.63085269247,103005.63085269247,103005.63085269247,129281.408516733,124781.48749440101,4499.921022332,0.0,103616.5239802859,63930.90884634637,44095.127926599474,26275.777664040535,70370.90559064,20040.68998712661,1460.7565165696647,0.0,0.8859031102674628,2.8564064525012554,0.0014984597031051942,1.0,1.0,-4.606624055955535,352031.45828642836,1555050.174242145,4.417361396653612,1555050.174242145,4.417361396653612,0.7627058747171965,0.09231962084897119,4.565118963995687,101325.0,128372.91857489677,1.2669422015780585,1.0,0.0,4.565118963996622,1.285607551700333,1.285902240630599,3.5509428658519484,0.0,16804.22522779116,0.0,0.0,22697.442234800827,2314.4949839956384,19292.825419771976,1967.320687469419,0.85,0.8499999788606698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.924580466785,2034.6934298245008,7.779711459031598,5.099763019679573,0.5246866464378668,4.575076373241706,3.358482499694803,3.5,0.9595664284842294,0.6,0.00022920959733545765,0.9998048482658202,0.0002292543367168362,199.06552220635763,0.0,0.0,0.0,0.013548313334157472,7.728355058550201e-05,0.00015192604674995564,0.0006935604771431177,0.09231960285591992,0.09231960285591992,0.09231960285591992,0.09231619210183407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.63972038805,595.7442343460523,0.0,0.09231960285591992,0.09231962084897119,0.09231962084897119,0.42731775838279806,0.42731775838279806,0.5,9.99976578920017,0.5787710201507821,0.5787710201507821,-1.9326762412674725e-12,0.5837892408948164,0.5837892408948164,-1.9326762412674725e-12,26275.777664040535,20040.68998712661,0.7627058747171965,0.8998039063810236,0.6803646313800651,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525348436367236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.22522779116,1460.7565165696647,0.42731775838279806,6.178477068285765,3.358482499694803
730.0,-30.17333687430283,5.099811096455203,35.006274801191736,23.894214920606487,4.811202148254411,-26.674858142730887,-40.177831531595416,1.3123685900589173,-4.613427613356578,-5.19037611396221,40.01195855939926,47878.21901372065,15442.69670899178,15442.69670899178,63320.91572271243,87562.15653754488,87562.15653754488,15442.69670899178,103004.85324653666,103004.85324653666,103004.85324653666,129279.82192333638,124779.8832884068,4499.938634929583,0.0,103616.50894373,63930.943302545005,44095.07293465,26274.968676799723,70370.04161144972,20040.114497473733,1460.7145328332092,0.0,0.8859034074706794,2.8565050804378305,0.0014984597031051942,1.0,1.0,-4.613427613356578,352031.9692982416,1555048.911035535,4.417351396054876,1555048.911035535,4.417351396054876,0.7627074552963695,0.09232040566883347,4.565118963995687,101325.0,128372.93177013089,1.266942331804894,1.0,0.0,4.565118963997498,1.2856082938817603,1.2859029829821504,3.5509408158932962,0.0,16804.219447809475,0.0,0.0,22697.438941008044,2314.4946481222482,19292.82741490564,1967.3208909164334,0.85,0.8500001901117045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.9835416521755,2034.6934298245008,7.7797605798475535,5.099811096455203,0.5247964349035801,4.575014661551623,3.358648771394269,3.5,0.9596139346840769,0.6,0.00022920959733545765,0.9997983273124962,0.000229255831975218,199.06547093889387,0.0,0.0,0.0,0.013548313334157472,7.728344504765892e-05,0.00015192615228779873,0.0006935609589359267,0.09231951783536947,0.09231951783536947,0.09231951783536947,0.09231675726857767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.7185922754,595.7442072722682,0.0,0.09231951783536947,0.09232040566883347,0.09232040566883347,0.4273176896651137,0.4273176896651137,0.5,9.99972004707757,0.5783932904194558,0.5783932904194558,-1.460875864722766e-11,0.5769485006056243,0.5769485006056243,-1.460875864722766e-11,26274.968676799723,20040.114497473733,0.7627074552963695,0.8998277430663002,0.6803778698623153,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525348436367236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.219447809475,1460.7145328332092,0.4273176896651137,6.178477068285765,3.358648771394269
731.0,-30.173265394208237,5.099885930761566,35.00624941169222,23.89596600495281,4.812750298816488,-26.6746669698968,-40.17755035366861,1.3141518697127648,-4.606687620923935,-5.188792887156673,40.01181739505809,47877.22476005822,15441.019882896398,15441.019882896398,63318.24464295462,87563.08774641875,87563.08774641875,15441.019882896398,103004.10762931514,103004.10762931514,103004.10762931514,129278.87346721932,124779.03329477385,4499.840172445476,0.0,103616.36126581534,63930.498257465515,44095.403342610916,26274.76583790419,70370.1691805151,20039.99486690942,1460.6777362471798,0.0,0.8859120352207059,2.8566004806958842,0.0014984597031051942,1.0,1.0,-4.606687620923935,352053.72844638256,1555042.8229203639,4.4170610826443655,1555042.8229203639,4.4170610826443655,0.7627087902720548,0.09231841399071482,4.565118963995687,101325.0,128372.69364347975,1.2669399816775697,1.0,0.0,4.565118963997166,1.2855999408815681,1.2858946280672707,3.550963887619091,0.0,16804.214921441013,0.0,0.0,22697.406591814994,2314.4913494225852,19292.796353620477,1967.3177235468256,0.85,0.8500000330688764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.0476444418077,2034.6934298245008,7.778664621039051,5.099885930761566,0.525614245677815,4.574271685083751,3.358829546254383,3.5,0.9596655846441094,0.6,0.00022920959733545765,0.9997908785763963,0.00022925753999859403,199.06541237683146,0.0,0.0,0.0,0.013548313334157472,7.728590793796674e-05,0.0001519236893974909,0.0006935497155486762,0.09231841400350914,0.09231841400350914,0.09231841400350914,0.09231841388355518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.03610008623,595.7444222310293,0.0,0.09231841400350914,0.09231841399071482,0.09231841399071482,0.4273174490562575,0.4273174490562575,0.5,9.999720046946528,0.5785725996328779,0.5785725996328779,-2.5579538487363607e-12,0.5821052662327588,0.5821052662327588,-2.5579538487363607e-12,26274.76583790419,20039.99486690942,0.7627087902720548,0.899788154274992,0.680362507545527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525344695499576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.214921441013,1460.6777362471798,0.4273174490562575,6.178477068285765,3.358829546254383
732.0,-30.173193850044285,5.099955526917306,35.00622760380568,23.895975190121703,4.812723296356497,-26.67463612677627,-40.177523147407896,1.3141655728578236,-4.603296438677148,-5.188733460368425,40.01186990534219,47877.42518473063,15441.648447243086,15441.648447243086,63319.07363197372,87563.25375184846,87563.25375184846,15441.648447243086,103004.90219909155,103004.90219909155,103004.90219909155,129280.10108565976,124780.26004740808,4499.841038251667,0.0,103616.34049410444,63930.51192592805,44095.36507575155,26275.1988865682,70370.56396231975,20040.308281774058,1460.6980512249556,0.0,0.8859121485913016,2.856560612344526,0.0014984597031051942,1.0,1.0,-4.603296438677148,352054.545201593,1555045.0875748517,4.417057267885588,1555045.0875748517,4.417057267885588,0.7627081480254219,0.09231842120062082,4.565118963995687,101325.0,128372.69381050803,1.2669399833260107,1.0,0.0,4.565118963995664,1.2855998766955479,1.2858945638665378,3.5509640649077205,0.0,16804.210575529763,0.0,0.0,22697.40204172308,2314.4908854423356,19292.791566793985,1967.3172354263675,0.85,0.8499999925687252,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.114636450969,2034.6934298245008,7.778718751905429,5.099955526917306,0.5257549237732144,4.574200603144091,3.3590184730975614,3.5,0.9597195637421604,0.6,0.00022920959733545765,0.9997834232237519,0.00022925924956465342,199.06535376231295,0.0,0.0,0.0,0.013548313334157472,7.728614624656795e-05,0.0001519234510888897,0.0006935486276415615,0.09231842120314969,0.09231842120314969,0.09231842120314969,0.09231842118744149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.28997362556,595.7443422706465,0.0,0.09231842120314969,0.09231842120062082,0.09231842120062082,0.42731725390242886,0.42731725390242886,0.5,9.999720046943525,0.5799243301736396,0.5799243301736396,-6.366462912410498e-12,0.5854370216912912,0.5854370216912912,-6.366462912410498e-12,26275.1988865682,20040.308281774058,0.7627081480254219,0.8997948867637072,0.6803615388156733,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525340422362005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.210575529763,1460.6980512249556,0.42731725390242886,6.178477068285765,3.3590184730975614
733.0,-30.173122731903085,5.1000257717605795,35.00620469429748,23.896592202968918,4.81342707385745,-26.674492379144386,-40.177350969146914,1.3147967172535089,-4.603134129739203,-5.1882058924301955,40.01179452047955,47876.94172958227,15441.570618409438,15441.570618409438,63318.51234799171,87562.85572588247,87562.85572588247,15441.570618409438,103004.42634429192,103004.42634429192,103004.42634429192,129278.95859073442,124779.13917184388,4499.819418890527,0.0,103616.27574419978,63930.36173025567,44095.46001549346,26274.532246442493,70369.99226193596,20039.840962266975,1460.6553540813015,0.0,0.8859151266249429,2.8566212509723203,0.0014984597031051942,1.0,1.0,-4.603134129739203,352061.79610202636,1555041.8363909225,4.416957061538925,1555041.8363909225,4.416957061538925,0.7627097135089939,0.0923179928106509,4.565118963995687,101325.0,128372.60450605433,1.2669391019595788,1.0,0.0,4.565118963995108,1.2855969203996331,1.2858916068929764,3.5509722305313245,0.0,16804.20623328471,0.0,0.0,22697.387858104827,2314.4894391157864,19292.7772575984,1967.3157762944943,0.85,0.8499998933009069,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.1811108783722,2034.6934298245008,7.778419074105078,5.1000257717605795,0.5261035002798113,4.573922271480768,3.3592059444891453,3.5,0.9597731269968987,0.6,0.00022920959733545765,0.9997760123247869,0.0002292609489624329,199.0652954968595,0.0,0.0,0.0,0.013548313334157472,7.728765442843845e-05,0.00015192194290701918,0.0006935417426119033,0.09231799282252494,0.09231799282252494,0.09231799282252494,0.09231799265457001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.9255082125,595.7444570631986,0.0,0.09231799282252494,0.0923179928106509,0.0923179928106509,0.4273170951131343,0.4273170951131343,0.5,9.99972004679325,0.5807661725714297,0.5807661725714297,-5.525180313270539e-11,0.5850717626909727,0.5850717626909727,-5.525180313270539e-11,26274.532246442493,20039.840962266975,0.7627097135089939,0.8997942206999718,0.6803601960246275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525336145396837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,7.0,16804.20623328471,1460.6553540813015,0.4273170951131343,6.178477068285765,3.3592059444891453
734.0,-30.17304944069745,5.100093674509032,35.00618274878883,23.896596149448328,4.813475276132919,-26.67437926680407,-40.17723990892989,1.3148050991265985,-4.601728799955424,-5.18791912858415,40.01177650186227,47876.75589665063,15441.851656224067,15441.851656224067,63318.6075528747,87562.65260567798,87562.65260567798,15441.851656224067,103004.50426190205,103004.50426190205,103004.50426190205,129278.87395452686,124779.06478907533,4499.809165451532,0.0,103616.2553393952,63930.35861608414,44095.440803678954,26274.369692624805,70369.81049630376,20039.730783412164,1460.642044531086,0.0,0.8859166617539191,2.8566359761598648,0.0014984597031051942,1.0,1.0,-4.601728799955424,352065.73743807606,1555041.059288065,4.416905406938604,1555041.059288065,4.416905406938604,0.7627102388316208,0.09231778608077401,4.565118963995687,101325.0,128372.59554220327,1.2669390134932472,1.0,0.0,4.565118963995382,1.2855968811388243,1.2858915676231681,3.5509723389743706,0.0,16804.201884889804,0.0,0.0,22697.383388384595,2314.4889833311677,19292.77781928254,1967.3158335703365,0.85,0.8500000854352063,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.2476943353752,2034.6934298245008,7.778299755886995,5.100093674509032,0.526343834606199,4.573749839902833,3.3593937275617285,3.5,0.959826779303351,0.6,0.00022920959733545765,0.9997683750426409,0.00022926270029863835,199.0652354511001,0.0,0.0,0.0,0.013548313334157472,7.728862726606901e-05,0.00015192097006938864,0.0006935373014923872,0.09231778587902473,0.09231778587902473,0.09231778587902473,0.09231778729134395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.8383970451,595.7444844998122,0.0,0.09231778587902473,0.09231778608077401,0.09231778608077401,0.42731696541487657,0.42731696541487657,0.5,9.99972004593509,0.5817490015782028,0.5817490015782028,-1.2732925824820995e-11,0.5861903286287315,0.5861903286287315,-1.2732925824820995e-11,26274.369692624805,20039.730783412164,0.7627102388316208,0.8997978977959671,0.6803593125942182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525331893902134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.201884889804,1460.642044531086,0.42731696541487657,6.178477068285765,3.3593937275617285
735.0,-30.172974711424168,5.100159538024584,35.006159070286955,23.896541317831748,4.81364559664715,-26.67408286681189,-40.176965995319165,1.314753750724745,-4.60347507389929,-5.187611499796991,40.01168263352603,47875.810751738645,15442.096363535473,15442.096363535473,63317.907115274116,87561.61954058045,87561.61954058045,15442.096363535473,103003.71590411592,103003.71590411592,103003.71590411592,129277.39575597431,124777.60358116034,4499.7921748139825,0.0,103616.23939924457,63930.43060439103,44095.34310539282,26273.679851858393,70369.02295725122,20039.24006289045,1460.6025226834674,0.0,0.8859185799193758,2.8566968243518898,0.0014984597031051942,1.0,1.0,-4.60347507389929,352069.9655839401,1555037.0109612274,4.416840863951735,1555037.0109612274,4.416840863951735,0.7627115872568963,0.0923174563825184,4.565118963995687,101325.0,128372.59749086655,1.2669390327250585,1.0,0.0,4.565118963994824,1.2855971216554825,1.2858918081949577,3.55097167463872,0.0,16804.197582399225,0.0,0.0,22697.379896657276,2314.488627274072,19292.771018521118,1967.3151400856684,0.85,0.8499999165702131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.314067303,2034.6934298245008,7.778162970714845,5.100159538024584,0.5265920681615484,4.573567469863035,3.3595809211771126,3.5,0.9598802631934608,0.6,0.00022920959733545765,0.9997605879719961,0.0002292644860110028,199.06517422720302,0.0,0.0,0.0,0.013548313334157472,7.72910266746956e-05,0.00015191857066076204,0.0006935263479065636,0.09231745638722769,0.09231745638722769,0.09231745638722769,0.092317455628014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.3845767519,595.7446274355895,0.0,0.09231745638722769,0.0923174563825184,0.0923174563825184,0.42731685898660854,0.42731685898660854,0.5,9.99972004416549,0.5821170718267012,0.5821170718267012,6.139089236967266e-12,0.5841364258977251,0.5841364258977251,6.139089236967266e-12,26273.679851858393,20039.24006289045,0.7627115872568963,0.8997980141594318,0.6803534956115979,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525327512502646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.197582399225,1460.6025226834674,0.42731685898660854,6.178477068285765,3.3595809211771126
736.0,-30.172974711424168,5.100159538024584,35.006159070286955,23.89653705703097,4.81364559664715,-26.67408286681189,-40.17696222346274,1.314753750724745,-4.601043412155832,-5.187611499796991,40.01168263352603,47875.79298066673,15442.70230872994,15442.70230872994,63318.49528939667,87561.60008361154,87561.60008361154,15442.70230872994,103004.30239234149,103004.30239234149,103004.30239234149,129277.31250991824,124777.52033510426,4499.7921748139825,0.0,103616.21994227567,63930.41283331912,44095.341232173945,26273.010117576752,70368.3513497507,20038.76512567163,1460.5679234144027,0.0,0.8859185799193758,2.8566631564493985,0.0014984597031051942,1.0,1.0,-4.601043412155832,352069.9655839401,1555037.0109612274,4.416840863951735,1555037.0109612274,4.416840863951735,0.7627129527981118,0.0923174563825184,4.565118963995687,101325.0,128372.59275839865,1.2669389860192317,1.0,0.0,4.565118963995555,1.2855971216554825,1.2858918081949577,3.55097167463872,0.0,16804.19331116098,0.0,0.0,22697.37563456267,2314.488192661375,19292.7665252898,1967.314681903586,0.85,0.849999878219909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.380260804816,2034.6934298245008,7.7782088467374555,5.100159538024584,0.5266667507581806,4.573492787266403,3.359767612795152,3.5,0.9599336036557578,0.6,0.00022920959733545765,0.9997605879719961,0.0002292644860110028,199.06517422720302,0.0,0.0,0.0,0.013548313334157472,7.729105971561157e-05,0.00015191853761984607,0.0006935261970708515,0.09231743741548826,0.09231743741548826,0.09231743741548826,0.09231418078811754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.3845767519,595.7446274355895,0.0,0.09231743741548826,0.0923174563825184,0.0923174563825184,0.4273167711706697,0.4273167711706697,0.5,9.99972004416549,0.583007267181074,0.583007267181074,6.139089236967266e-12,0.586568087641183,0.586568087641183,6.139089236967266e-12,26273.010117576752,20038.76512567163,0.7627129527981118,0.8998149604882139,0.6803597364774179,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525323045137186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.19331116098,1460.5679234144027,0.4273167711706697,6.178477068285765,3.359767612795152
737.0,-30.17290526797136,5.100205074224619,35.00613820846979,23.89648928018289,4.813842088081956,-26.67408087006543,-40.17696190914137,1.314711018167288,-4.60732897212381,-5.1875697435694175,40.0116523248069,47876.110246742464,15443.249786244367,15443.249786244367,63319.360032986835,87560.4791862842,87560.4791862842,15443.249786244367,103003.72897252857,103003.72897252857,103003.72897252857,129275.94232780908,124776.13073238634,4499.811595422739,0.0,103616.19672113408,63930.42062105752,44095.30677786285,26272.213355280513,70367.52013314336,20038.19830181796,1460.5265113247688,0.0,0.8859189042355655,2.8567551639737774,0.0014984597031051942,1.0,1.0,-4.60732897212381,352070.5394976019,1555035.70381818,4.416829951285293,1555035.70381818,4.416829951285293,0.7627145087031822,0.09231831387450018,4.565118963995687,101325.0,128372.59431732926,1.2669390014046806,1.0,0.0,4.565118963995498,1.2855973218154686,1.285892008400825,3.550971121773193,0.0,16804.187545337267,0.0,0.0,22697.37054791722,2314.487673967891,19292.76454427479,1967.3144798962735,0.85,0.8499999814315562,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.4394472774056,2034.6934298245008,7.778252722550363,5.100205074224619,0.5267773808241536,4.573427693400466,3.3599345453585268,3.5,0.9599812986738648,0.6,0.00022920959733545765,0.9997533517623156,0.00022926614542618772,199.0651173338854,0.0,0.0,0.0,0.013548313334157472,7.729106246902102e-05,0.00015191853486643664,0.0006935261845012099,0.09231734703657168,0.09231734703657168,0.09231734703657168,0.09231457033480679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.4772023809,595.744595840826,0.0,0.09231734703657168,0.09231831387450018,0.09231831387450018,0.42731669825167257,0.42731669825167257,0.5,9.999670426554026,0.5824391136365534,0.5824391136365534,8.355982572538778e-12,0.5802407714456308,0.5802407714456308,8.355982572538778e-12,26272.213355280513,20038.19830181796,0.7627145087031822,0.8998378785152495,0.6803722819300071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525323045137186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.187545337267,1460.5265113247688,0.42731669825167257,6.178477068285765,3.3599345453585268
