time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
738.0,-30.172823715019163,5.100277447706273,35.00611307024815,23.898457455821358,4.815475663059088,-26.674062686612235,-40.17683080220593,1.316714644362535,-4.598475020350918,-5.185818040968697,40.011551456166956,47875.86771968417,15441.315182900673,15441.315182900673,63317.18290258484,87562.01446514648,87562.01446514648,15441.315182900673,103003.32964804715,103003.32964804715,103003.32964804715,129275.47798714746,124775.76982989427,4499.708157253189,0.0,103616.03402478117,63929.88732387473,44095.71855656271,26272.14833910031,70367.86689566301,20038.184128101115,1460.4930025572905,0.0,0.8859282475714843,2.8568413834773967,0.0014984597031051942,1.0,1.0,-4.598475020350918,352094.6162318009,1555031.3535969825,4.416515566864647,1555031.3535969825,4.416515566864647,0.7627158567112188,0.0923162120013002,4.565118963995687,101325.0,128372.3285753358,1.2669363787351178,1.0,0.0,4.565118963993466,1.2855879368651884,1.285882621299312,3.550997044299742,0.0,16804.18317069739,0.0,0.0,22697.334908900102,2314.4840397995345,19292.736670097343,1967.311637521207,0.85,0.8500000880073482,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.503502834425,2034.6934298245008,7.777027419421456,5.100277447706273,0.5276685525712281,4.572608895135045,3.3601152146755786,3.5,0.9600329184787367,0.6,0.00022920959733545765,0.999744853779724,0.00022926809422312857,199.06505051959343,0.0,0.0,0.0,0.013548313334157472,7.729221095492942e-05,0.00015191738638052822,0.0006935209415264095,0.0923162120097135,0.0923162120097135,0.0923162120097135,0.09231621204418779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.98952768015,595.744749439511,0.0,0.0923162120097135,0.0923162120013002,0.0923162120013002,0.42731643830723426,0.42731643830723426,0.5,9.99967042682671,0.5827968747586851,0.5827968747586851,-5.326228347257711e-11,0.5873430206177659,0.5873430206177659,-5.326228347257711e-11,26272.14833910031,20038.184128101115,0.7627158567112188,0.8998025049767037,0.680365482595507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525318893764048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.18317069739,1460.4930025572905,0.42731643830723426,6.178477068285765,3.3601152146755786
739.0,-30.172744170513695,5.100344579863479,35.00609190658266,23.898728051595413,4.815681384859628,-26.674056448517,-40.17680719317866,1.316993669203825,-4.5945917904903695,-5.18576167142334,40.01161580105751,47876.12178863542,15441.944128280622,15441.944128280622,63318.06591691604,87562.31211922667,87562.31211922667,15441.944128280622,103004.25624750729,103004.25624750729,103004.25624750729,129276.91867914074,124777.20874260539,4499.709936535351,0.0,103615.99532880941,63929.805027313334,44095.76700166231,26272.66243163345,70368.42943329577,20038.55605635765,1460.5173401481666,0.0,0.8859283021763577,2.856794336404084,0.0014984597031051942,1.0,1.0,-4.5945917904903695,352095.3910403338,1555034.1286352333,4.416513729533877,1555034.1286352333,4.416513729533877,0.7627150886782735,0.09231623557310095,4.565118963995687,101325.0,128372.29110532498,1.266936008934863,1.0,0.0,4.565118963993774,1.28558662992855,1.2858813140630958,3.5510006542689427,0.0,16804.17904096593,0.0,0.0,22697.326432456866,2314.4831754428747,19292.730304085322,1967.31098836864,0.85,0.8500001249705331,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.570454199169,2034.6934298245008,7.777081944195605,5.100344579863479,0.5278064165137115,4.572538163349767,3.360304055799585,3.5,0.9600868730855957,0.6,0.00022920959733545765,0.9997365651564004,0.00022926999504074329,199.06498535081477,0.0,0.0,0.0,0.013548313334157472,7.729241776973168e-05,0.00015191717956572595,0.0006935199973922336,0.0923162355652826,0.0923162355652826,0.0923162355652826,0.09231623577904308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.300617755,595.7446514581765,0.0,0.0923162355652826,0.09231623557310095,0.09231623557310095,0.4273162272139822,0.4273162272139822,0.5,9.999670426943752,0.5844514000083336,0.5844514000083336,2.637534635141492e-11,0.5911698809329664,0.5911698809329664,2.637534635141492e-11,26272.66243163345,20038.55605635765,0.7627150886782735,0.899807860241318,0.6803636541869754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525314018480469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.17904096593,1460.5173401481666,0.4273162272139822,6.178477068285765,3.360304055799585
740.0,-30.17259958959663,5.100409862046507,35.00606973407332,23.898712719697528,4.8158304073877005,-26.67375152526364,-40.176524478569604,1.3169823276160066,-4.595284364691736,-5.185439250666137,40.01154438022128,47875.455747580985,15442.16612316283,15442.16612316283,63317.62187074382,87561.55811351788,87561.55811351788,15442.16612316283,103003.7242366807,103003.7242366807,103003.7242366807,129275.84157442933,124776.14778805876,4499.693786370573,0.0,103615.97715176677,63929.87471498972,44095.669374196725,26272.117337748627,70367.78671194534,20038.170425340937,1460.4846093279348,0.0,0.8859302142559273,2.8568423600238972,0.0014984597031051942,1.0,1.0,-4.595284364691736,352099.82278517203,1555031.0484274914,4.416449392467511,1555031.0484274914,4.416449392467511,0.7627162351528267,0.09231591860554304,4.565118963995687,101325.0,128372.2870409702,1.2669359688228,1.0,0.0,4.565118963994212,1.2855866830518567,1.2858813671985794,3.551000507533683,0.0,16804.17487371702,0.0,0.0,22697.322450733107,2314.4827694200476,19292.72373080356,1967.3103180804412,0.85,0.8499999844774826,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.6368862698234,2034.6934298245008,7.77693355212199,5.100409862046507,0.5280609313101055,4.572348930736402,3.360491436413186,3.5,0.9601404104037675,0.6,0.00022920959733545765,0.9997214998586215,0.0002292734500237036,199.06486689947698,0.0,0.0,0.0,0.013548313334157472,7.729489438613985e-05,0.0001519147029493178,0.0006935086913437021,0.09231591858780208,0.09231591858780208,0.09231591858780208,0.09231591800603159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.9553257426,595.7447602117097,0.0,0.09231591858780208,0.09231591860554304,0.09231591860554304,0.42731605520105775,0.42731605520105775,0.5,9.999670425084291,0.5854774098059465,0.5854774098059465,1.5063505998114124e-11,0.5901548859744139,0.5901548859744139,1.5063505998114124e-11,26272.117337748627,20038.170425340937,0.7627162351528267,0.8998097684944705,0.6803604033129814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525309263266173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.17487371702,1460.4846093279348,0.42731605520105775,6.178477068285765,3.360491436413186
741.0,-30.17251845980794,5.100472906603575,35.006046220282045,23.89867304535585,4.815995955792591,-26.673467394999946,-40.17625992475075,1.3169448866305475,-4.59663506585332,-5.185151046226013,40.01146135410275,47874.583956859155,15442.434639683233,15442.434639683233,63317.01859654239,87560.61632963036,87560.61632963036,15442.434639683233,103003.0509693136,103003.0509693136,103003.0509693136,129274.56363690953,124774.88577745593,4499.677859453606,0.0,103615.96678206431,63929.93438931481,44095.59154749944,26271.512667595936,70367.10421509537,20037.74064537054,1460.4496436529216,0.0,0.8859319932338414,2.8568954182546613,0.0014984597031051942,1.0,1.0,-4.59663506585332,352103.7842563322,1555027.46771833,4.416389534133115,1555027.46771833,4.416389534133115,0.7627174308118803,0.09231560854805802,4.565118963995687,101325.0,128372.28887828127,1.2669359869556502,1.0,0.0,4.565118963993537,1.2855868584231835,1.2858815426101051,3.551000023129485,0.0,16804.17201201571,0.0,0.0,22697.3201792255,2314.4825377907337,19292.720924361263,1967.3100319029704,0.85,0.8499999458975597,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.7031586767826,2034.6934298245008,7.776809223576822,5.100472906603575,0.5282988062841465,4.572174100319429,3.3606783708381722,3.5,0.9601938202394777,0.6,0.00022920959733545765,0.9997130462608425,0.00022927538876556074,199.0648004320394,0.0,0.0,0.0,0.013548313334157472,7.72972119781356e-05,0.00015191238535732204,0.0006934981112605316,0.09231560857144508,0.09231560857144508,0.09231560857144508,0.0923156077106987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.5539241471,595.744886637578,0.0,0.09231560857144508,0.09231560854805802,0.09231560854805802,0.42731591444447165,0.42731591444447165,0.5,9.999670423463924,0.5859826143695841,0.5859826143695841,1.3983481039758772e-11,0.5885159803726765,0.5885159803726765,1.3983481039758772e-11,26271.512667595936,20037.74064537054,0.7627174308118803,0.899809922588223,0.6803546130094827,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525300620147388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.17201201571,1460.4496436529216,0.42731591444447165,6.178477068285765,3.3606783708381722
742.0,-30.17251845980794,5.100472906603575,35.006046220282045,23.898668924253457,4.815995955792591,-26.673467394999946,-40.176256152894325,1.3169448866305475,-4.594205800891245,-5.185151046226013,40.01146135410275,47874.56618576117,15443.039340315847,15443.039340315847,63317.605526077015,87560.59752248245,87560.59752248245,15443.039340315847,103003.6368627983,103003.6368627983,103003.6368627983,129274.48619901587,124774.80833956227,4499.677859453606,0.0,103615.9479749164,63929.91661821683,44095.59039633286,26270.84933621757,70366.43973255043,20037.270241257243,1460.4153758015154,0.0,0.8859319932338414,2.8568617823578353,0.0014984597031051942,1.0,1.0,-4.594205800891245,352103.7842563322,1555027.46771833,4.416389534133115,1555027.46771833,4.416389534133115,0.7627187832725844,0.09231560854805802,4.565118963995687,101325.0,128372.27997010632,1.266935899038799,1.0,0.0,4.565118963996606,1.2855868584231835,1.2858815426101051,3.551000023129485,0.0,16804.167883996157,0.0,0.0,22697.316059475706,2314.482117693168,19292.720924361263,1967.3100319029704,0.85,0.8500001001795502,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.7692288806406,2034.6934298245008,7.776854991866774,5.100472906603575,0.5283733156016135,4.572099591001962,3.360864739049632,3.5,0.9602470682998948,0.6,0.00022920959733545765,0.9997130462608425,0.00022927538876556074,199.0648004320394,0.0,0.0,0.0,0.013548313334157472,7.729724502149578e-05,0.00015191235231396186,0.0006934979604136613,0.0923155835651573,0.0923155835651573,0.0923155835651573,0.09231235476605232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.5539241471,595.744886637578,0.0,0.0923155835651573,0.09231560854805802,0.09231560854805802,0.42731579869389713,0.42731579869389713,0.5,9.999670423463924,0.586975130856672,0.586975130856672,1.3983481039758772e-11,0.5909452453347512,0.5909452453347512,1.3983481039758772e-11,26270.84933621757,20037.270241257243,0.7627187832725844,0.8998267606935252,0.6803607851658173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525295770172968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.167883996157,1460.4153758015154,0.42731579869389713,6.178477068285765,3.360864739049632
743.0,-30.172440451791424,5.100519374878583,35.00602418714849,23.898586048185848,4.816180296954566,-26.673474302488994,-40.17626470942048,1.3168664863462842,-4.60111598747045,-5.185103261760586,40.011423635943295,47874.96442096778,15443.580687424213,15443.580687424213,63318.54510839199,87559.37132296167,87559.37132296167,15443.580687424213,103002.95201038588,103002.95201038588,103002.95201038588,129273.01416503747,124773.31564531122,4499.698519726258,0.0,103615.9273611143,63929.925219727374,44095.55793487436,26270.06215465159,70365.62008952595,20036.70965035255,1460.3744860139138,0.0,0.8859323753791617,2.856963161132231,0.0014984597031051942,1.0,1.0,-4.60111598747045,352104.4410732332,1555025.8410303034,4.416376675882023,1555025.8410303034,4.416376675882023,0.762720298581581,0.09231649917273216,4.565118963995687,101325.0,128372.28514798298,1.2669359501404687,1.0,0.0,4.565118963997391,1.285587225645561,1.2858819099166579,3.5509990088018344,0.0,16804.162133380833,0.0,0.0,22697.31154397408,2314.4816572401464,19292.71435456835,1967.3093619705355,0.85,0.8499999798297866,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.8285927746479,2034.6934298245008,7.776895117541876,5.100519374878583,0.5284873126514285,4.572032062227154,3.361032193893971,3.5,0.9602949125411345,0.6,0.00022920959733545765,0.999704918019575,0.0002292772529213161,199.06473652222704,0.0,0.0,0.0,0.013548313334157472,7.729717006204005e-05,0.00015191242727341758,0.0006934983026124942,0.09231547360445908,0.09231547360445908,0.09231547360445908,0.0923130856659193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.6140086668,595.7448652588046,0.0,0.09231547360445908,0.09231649917273216,0.09231649917273216,0.42731570295461335,0.42731570295461335,0.5,9.999620125029656,0.5863605601667814,0.5863605601667814,-3.8767211663071066e-11,0.5839872742901093,0.5839872742901093,-3.8767211663071066e-11,26270.06215465159,20036.70965035255,0.762720298581581,0.8998505950467289,0.680374369756944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525295770172968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.162133380833,1460.3744860139138,0.42731570295461335,6.178477068285765,3.361032193893971
744.0,-30.172352957374407,5.1005872393240494,35.00599872051449,23.90026057781654,4.817595616605166,-26.673328987701463,-40.1760317972861,1.3185716397419542,-4.592913978499439,-5.183494824220267,40.01131394250275,47874.270689985366,15441.856266079392,15441.856266079392,63316.126956064756,87560.56063658105,87560.56063658105,15441.856266079392,103002.41690266045,103002.41690266045,103002.41690266045,129272.36056155631,124772.76563610829,4499.5949254480165,0.0,103615.78677635327,63929.496796765154,44095.87775509791,26269.943658895863,70365.82141399378,20036.653289437952,1460.341010837494,0.0,0.8859410158620465,2.8570413342126715,0.0014984597031051942,1.0,1.0,-4.592913978499439,352126.5502869819,1555021.1102390867,4.416085946861291,1555021.1102390867,4.416085946861291,0.7627215935292988,0.0923143958622328,4.565118963995687,101325.0,128372.0607733269,1.2669337357347832,1.0,0.0,4.5651189639907175,1.285579238853448,1.2858739212938,3.551021069745275,0.0,16804.1579455261,0.0,0.0,22697.280748552945,2314.478516981125,19292.685434524115,1967.3064129467368,0.85,0.8499998589370276,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.8929247853725,2034.6934298245008,7.775774853394116,5.1005872393240494,0.5293125051716885,4.571274734152361,3.3612136666679375,3.5,0.960346761905125,0.6,0.00022920959733545765,0.9996958014038034,0.00022927934378997542,199.0646648405177,0.0,0.0,0.0,0.013548313334157472,7.72992105130116e-05,0.00015191038682244604,0.0006934889877110689,0.09231439586025689,0.09231439586025689,0.09231439586025689,0.09231439580776225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.08367073024,595.7450322946646,0.0,0.09231439586025689,0.0923143958622328,0.0923143958622328,0.4273154215515924,0.4273154215515924,0.5,9.999620124850289,0.5866325395055014,0.5866325395055014,-3.0127011996228248e-12,0.5905808457208082,0.5905808457208082,-3.0127011996228248e-12,26269.943658895863,20036.653289437952,0.7627215935292988,0.899813655034985,0.6803625642102505,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525291106822515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.1579455261,1460.341010837494,0.4273154215515924,6.178477068285765,3.3612136666679375
745.0,-30.17226653514789,5.100649015803016,35.00597603662586,23.900208889413648,4.817596241013368,-26.673193465378287,-40.17590613858772,1.318523164583818,-4.590861450236673,-5.183513402368378,40.01134326007898,47874.07636983559,15442.586811037112,15442.586811037112,63316.663180872696,87560.32059461519,87560.32059461519,15442.586811037112,103002.9074056523,103002.9074056523,103002.9074056523,129273.16610043544,124773.57062251579,4499.595477919651,0.0,103615.77202711061,63929.52777177206,44095.82695037616,26270.25869478314,70366.0856451593,20036.87900183171,1460.3570893160968,0.0,0.8859408139588045,2.8570106988244275,0.0014984597031051942,1.0,1.0,-4.590861450236673,352126.2949098715,1555022.3746268845,4.416092740318925,1555022.3746268845,4.416092740318925,0.7627210388229149,0.09231440130650462,4.565118963995687,101325.0,128372.06283334235,1.266933756065555,1.0,0.0,4.565118963996399,1.2855794659055562,1.2858741483979534,3.551020442583095,0.0,16804.15395031586,0.0,0.0,22697.2775176968,2314.4781875254853,19292.6892255052,1967.3067995192243,0.85,0.8500001469543172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.9595709070327,2034.6934298245008,7.775881763788442,5.100649015803016,0.5294137029667914,4.571235312836225,3.3614016714004507,3.5,0.9604004775429859,0.6,0.00022920959733545765,0.9996867965945981,0.00022928140905356857,199.06459403727447,0.0,0.0,0.0,0.013548313334157472,7.73003113797851e-05,0.00015190928595567254,0.0006934839621232843,0.09231440130168427,0.09231440130168427,0.09231440130168427,0.09231440128228334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.2254141329,595.7449876509895,0.0,0.09231440130168427,0.09231440130650462,0.09231440130650462,0.4273151928105996,0.4273151928105996,0.5,9.999620124709388,0.5878430154045304,0.5878430154045304,2.0463630789890885e-12,0.5926519521316891,0.5926519521316891,2.0463630789890885e-12,26270.25869478314,20036.87900183171,0.7627210388229149,0.8998178966521558,0.680357247826091,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525285876374807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.15395031586,1460.3570893160968,0.4273151928105996,6.178477068285765,3.3614016714004507
746.0,-30.172178681160386,5.100709046085834,35.00595159789638,23.90021360423418,4.817821897992189,-26.672888840133172,-40.17562345890326,1.3185320114971848,-4.592537954290947,-5.183190495208962,40.011247285128285,47873.150241043855,15442.796350085324,15442.796350085324,63315.94659112918,87559.30684562548,87559.30684562548,15442.796350085324,103002.1031957108,103002.1031957108,103002.1031957108,129271.65752124664,124772.08043470721,4499.577086539436,0.0,103615.75310829454,63929.59629508463,44095.72979245545,26269.554325535835,70365.28411799128,20036.378113028426,1460.3165801237612,0.0,0.8859428177310342,2.857072407731955,0.0014984597031051942,1.0,1.0,-4.592537954290947,352130.73364671605,1555018.2354862476,4.416025319296209,1555018.2354862476,4.416025319296209,0.7627224224946851,0.09231404330087414,4.565118963995687,101325.0,128372.05726573306,1.2669337011175235,1.0,0.0,4.565118963993812,1.2855794244676175,1.2858741069505164,3.551020557042742,0.0,16804.149936542555,0.0,0.0,22697.273373485834,2314.4777649335742,19292.684826537294,1967.306350949335,0.85,0.8500001083422795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.0256046167592,2034.6934298245008,7.77572872886767,5.100709046085834,0.5296650235313782,4.571044022554456,3.361587952703813,3.5,0.9604537007725179,0.6,0.00022920959733545765,0.9996776426919952,0.00022928350855004373,199.06452206108233,0.0,0.0,0.0,0.013548313334157472,7.730278792405863e-05,0.000151906809411399,0.0006934726564040561,0.09231404316170297,0.09231404316170297,0.09231404316170297,0.09231404319574253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.76141540654,595.7451337924067,0.0,0.09231404316170297,0.09231404330087414,0.09231404330087414,0.42731500619938184,0.42731500619938184,0.5,9.999620121652221,0.5882900681382353,0.5882900681382353,2.665956344571896e-11,0.590652540918029,0.590652540918029,2.665956344571896e-11,26269.554325535835,20036.378113028426,0.7627224224946851,0.8998179625759558,0.6803518360100455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525280710026727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.149936542555,1460.3165801237612,0.42731500619938184,6.178477068285765,3.361587952703813
747.0,-30.172087446023713,5.100755736101312,35.00593067791431,23.900007199868583,4.8178019185101135,-26.6730105301235,-40.17574332011861,1.3183263830396839,-4.594682438781604,-5.183176373346331,40.01123231236439,47874.13244844417,15443.448143632282,15443.448143632282,63317.580592076454,87558.45150538362,87558.45150538362,15443.448143632282,103001.8996490159,103001.8996490159,103001.8996490159,129270.84509340188,124771.2616417816,4499.583451620281,0.0,103615.74961596887,63929.60149830115,44095.72013074192,26268.945444385965,70364.66557512787,20035.94526999784,1460.2851223802456,0.0,0.8859429445848467,2.857103786415587,0.0014984597031051942,1.0,1.0,-4.594682438781604,352130.92776891077,1555017.5897521058,4.416021051046674,1555017.5897521058,4.416021051046674,0.7627236240760398,0.09231432666400102,4.565118963995687,101325.0,128372.0792577899,1.2669339181622492,1.0,0.0,4.565118963996172,1.285580387608675,1.2858750703123467,3.551017896661697,0.0,16804.145954332933,0.0,0.0,22697.27260848372,2314.477686925068,19292.684818931622,1967.3063501737722,0.85,0.850000136656087,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.0914866345831,2034.6934298245008,7.775798973793039,5.100755736101312,0.5297715069802837,4.570984229121028,3.3617738101988013,3.5,0.9605068029139432,0.6,0.00022920959733545765,0.9996681365879195,0.0002292856888665061,199.06444731486906,0.0,0.0,0.0,0.013548313334157472,7.730173781626888e-05,0.00015190785951918877,0.0006934774502710413,0.09231397767410286,0.09231397767410286,0.09231397767410286,0.09231308165529274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.76810331875,595.7451308854022,0.0,0.09231397767410286,0.09231432666400102,0.09231432666400102,0.42731485328028995,0.42731485328028995,0.5,9.999603715809156,0.5883258186196372,0.5883258186196372,3.0127011996228248e-12,0.588493934564724,0.588493934564724,3.0127011996228248e-12,26268.945444385965,20035.94526999784,0.7627236240760398,0.8998490943508103,0.6803717754805398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525275458091294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.145954332933,1460.2851223802456,0.42731485328028995,6.178477068285765,3.3617738101988013
748.0,-30.171997630685482,5.1008216650523375,35.00590687171022,23.90186417559164,4.819294885426966,-26.672919349930954,-40.17555235242469,1.3202166035151288,-4.587198883380381,-5.181812128056451,40.01117480897208,47873.646565412906,15442.088525821771,15442.088525821771,63315.735091234674,87560.12177989716,87560.12177989716,15442.088525821771,103002.21030571894,103002.21030571894,103002.21030571894,129270.81870698089,124771.29423029251,4499.5244766883825,0.0,103615.59709768085,63929.12187788619,44096.083577549616,26268.608401261954,70364.69197881158,20035.73304715128,1460.2438347384093,0.0,0.8859501433781342,2.8571628005270147,0.0014984597031051942,1.0,1.0,-4.587198883380381,352149.68140866683,1555015.109789695,4.415778834640241,1555015.109789695,4.415778834640241,0.7627253313574371,0.09231312827865325,4.565118963995687,101325.0,128371.83021862444,1.266931460336782,1.0,0.0,4.565118963999102,1.2855715340784029,1.2858662147526547,3.551042351967071,0.0,16804.142042787465,0.0,0.0,22697.239198995547,2314.4742801053926,19292.649613733152,1967.3027602426062,0.85,0.8499998367460893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.1559761841547,2034.6934298245008,7.774861949910622,5.1008216650523375,0.5304871968566012,4.570334468195736,3.36195574343028,3.5,0.9605587838372228,0.6,0.00022920959733545765,0.9996587785127998,0.00022928783527160593,199.0643737319089,0.0,0.0,0.0,0.013548313334157472,7.730341089633413e-05,0.00015190618643912352,0.0006934698124615072,0.09231312826184121,0.09231312826184121,0.09231312826184121,0.09231312840840447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.49008978886,595.745218448841,0.0,0.09231312826184121,0.09231312827865325,0.09231312827865325,0.427314661547509,0.427314661547509,0.5,9.999603715788615,0.589098066939016,0.589098066939016,8.29913915367797e-12,0.5946132446760544,0.5946132446760544,8.29913915367797e-12,26268.608401261954,20035.73304715128,0.7627253313574371,0.8998225290363027,0.6803646149666762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525270004033852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.142042787465,1460.2438347384093,0.427314661547509,6.178477068285765,3.36195574343028
749.0,-30.171908409389673,5.100881894073165,35.00588628154011,23.901866480615013,4.819298539801389,-26.67283278661093,-40.175467904750235,1.3202229148813898,-4.58443762178058,-5.181801734680765,40.01121994305645,47873.658725575864,15442.772506775242,15442.772506775242,63316.431232351104,87560.11558217893,87560.11558217893,15442.772506775242,103002.88808895418,103002.88808895418,103002.88808895418,129271.89494423411,124772.36856729849,4499.526376935622,0.0,103615.5787083897,63929.12184196176,44096.063184919934,26269.00685527994,70365.07004019988,20036.020087978854,1460.2633967229563,0.0,0.8859500323442546,2.857125805155623,0.0014984597031051942,1.0,1.0,-4.58443762178058,352149.824284056,1555017.0562977344,4.4157825705555505,1555017.0562977344,4.4157825705555505,0.7627246891502377,0.09231315819509259,4.565118963995687,101325.0,128371.82465101511,1.2669314053887502,1.0,0.0,4.565118963994862,1.2855715045170437,1.2858661851845195,3.551042433622302,0.0,16804.138105839873,0.0,0.0,22697.235170778255,2314.4738693415443,19292.64776329136,1967.3025715500564,0.85,0.849999906073575,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.2225490963015,2034.6934298245008,7.774945719854728,5.100881894073165,0.53060030831959,4.570281585753575,3.362143558224008,3.5,0.9606124452068594,0.6,0.00022920959733545765,0.999649482425934,0.00022928996749862294,199.06430063568342,0.0,0.0,0.0,0.013548313334157472,7.730415075843596e-05,0.0001519054465770217,0.0006934664349029955,0.09231315819474858,0.09231315819474858,0.09231315819474858,0.09231315818784809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.708301373,595.7451497206846,0.0,0.09231315819474858,0.09231315819509259,0.09231315819509259,0.42731450438706675,0.42731450438706675,0.5,9.999603715731109,0.5907475525472705,0.5907475525472705,-2.5977442419389263e-11,0.597364112900209,0.597364112900209,-2.5977442419389263e-11,26269.00685527994,20036.020087978854,0.7627246891502377,0.8998275876962554,0.6803611322809091,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526463485629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.138105839873,1460.2633967229563,0.42731450438706675,6.178477068285765,3.362143558224008
750.0,-30.17181846418263,5.10094010732435,35.005863794270084,23.901823069341503,4.819487879950514,-26.67251337103683,-40.17517170924691,1.3201827791017156,-4.586333981443147,-5.181502478710192,40.011124052907945,47872.678698090276,15443.014396575707,15443.014396575707,63315.693094665985,87559.04751443969,87559.04751443969,15443.014396575707,103002.0619110154,103002.0619110154,103002.0619110154,129270.36570710219,124770.8565007919,4499.509206310291,0.0,103615.5635879737,63929.194736279445,44095.96539077139,26268.30379608679,70364.26918685818,20035.519568301956,1460.2233870178889,0.0,0.8859519145041292,2.8571877396856706,0.0014984597031051942,1.0,1.0,-4.586333981443147,352153.93812240055,1555012.9208235578,4.415719242313489,1555012.9208235578,4.415719242313489,0.7627260489992758,0.09231282520892632,4.565118963995687,101325.0,128371.82197856261,1.2669313790136947,1.0,0.0,4.565118963993508,1.2855716925061873,1.2858663732167541,3.5510419143533807,0.0,16804.13415998548,0.0,0.0,22697.23185861572,2314.4735315949606,19292.647665437464,1967.302561571736,0.85,0.8500000258011243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.2885500014158,2034.6934298245008,7.7748091517542575,5.10094010732435,0.5308400397009008,4.570100067623449,3.3623297634203784,3.5,0.9606656466915366,0.6,0.00022920959733545765,0.9996401110081631,0.00022929211704429686,199.0642269464343,0.0,0.0,0.0,0.013548313334157472,7.730674583520277e-05,0.0001519028515002549,0.0006934545880688343,0.09231282498666105,0.09231282498666105,0.09231282498666105,0.0923128260541506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.2447086514,595.7452957342266,0.0,0.09231282498666105,0.09231282520892632,0.09231282520892632,0.42731437488434704,0.42731437488434704,0.5,9.999603713521127,0.5915252944155895,0.5915252944155895,3.348077370901592e-11,0.595168497267025,0.595168497267025,3.348077370901592e-11,26268.30379608679,20035.519568301956,0.7627260489992758,0.8998273388802759,0.680354947920519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525259301194628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.13415998548,1460.2233870178889,0.42731437488434704,6.178477068285765,3.3623297634203784
751.0,-30.17172389621082,5.100996263062085,35.005840264891795,23.90182946054267,4.819673506564574,-26.67224369155566,-40.17492060139773,1.3201932275706352,-4.587340986885806,-5.181209738097513,40.01104902503024,47871.931824894884,15443.26129536083,15443.26129536083,63315.19312025572,87558.22506599597,87558.22506599597,15443.26129536083,103001.4863613568,103001.4863613568,103001.4863613568,129269.2368787928,124769.74269178102,4499.494187011783,0.0,103615.54494217731,63929.25135997387,44095.88175800382,26267.750517435998,70363.63227543983,20035.127068111316,1460.1908468193985,0.0,0.8859536873255551,2.8572365839839655,0.0014984597031051942,1.0,1.0,-4.587340986885806,352157.9624289675,1555009.6850868522,4.4156595931023634,1555009.6850868522,4.4156595931023634,0.7627271720436208,0.0923125321785215,4.565118963995687,101325.0,128371.81852664484,1.266931344945915,1.0,0.0,4.565118963996117,1.2855716435673366,1.2858663242666857,3.5510420495336414,0.0,16804.13023160748,0.0,0.0,22697.227774210354,2314.4731151015235,19292.641656715925,1967.3019488526588,0.85,0.8499999140263782,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.3543694917962,2034.6934298245008,7.77467582449145,5.100996263062085,0.5310755212066569,4.569920741855428,3.3625154609079413,3.5,0.9607187031165546,0.6,0.00022920959733545765,0.9996302580453604,0.00022929437708662953,199.0641494699599,0.0,0.0,0.0,0.013548313334157472,7.730894594568235e-05,0.0001519006513897753,0.0006934445443027609,0.09231253205481499,0.09231253205481499,0.09231253205481499,0.09231253171310476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.88198544894,595.7454099777156,0.0,0.09231253205481499,0.0923125321785215,0.0923125321785215,0.4273142674991744,0.4273142674991744,0.5,9.999603710081333,0.5918898609268126,0.5918898609268126,-8.0831341620069e-11,0.5938687512116871,0.5938687512116871,-8.0831341620069e-11,26267.750517435998,20035.127068111316,0.7627271720436208,0.8998283782793808,0.6803504918208211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525253924261408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.13023160748,1460.1908468193985,0.4273142674991744,6.178477068285765,3.3625154609079413
752.0,-30.171629132310283,5.10102852875777,35.00582479099853,23.901719482988142,4.819608074617296,-26.67233390225337,-40.175005642790325,1.320085392776237,-4.587152160339372,-5.181195938717319,40.01104083037163,47872.76638918238,15443.889543315643,15443.889543315643,63316.655932498026,87558.02071947922,87558.02071947922,15443.889543315643,103001.91026279486,103001.91026279486,103001.91026279486,129269.03095267456,124769.52916344759,4499.501789226969,0.0,103615.53516057454,63929.237170716035,44095.88665539834,26267.1206898797,70363.00734527803,20034.679980236346,1460.158199329864,0.0,0.88595378784755,2.857235614380476,0.0014984597031051942,1.0,1.0,-4.587152160339372,352158.15213104035,1555009.3316748433,4.415656210895309,1555009.3316748433,4.415656210895309,0.7627284397393197,0.09231287787010639,4.565118963995687,101325.0,128371.82615426961,1.2669314202247186,1.0,0.0,4.5651189639985565,1.285572148647348,1.2858668294624722,3.5510406543880166,0.0,16804.12639883704,0.0,0.0,22697.225631527363,2314.472896608665,19292.63771271551,1967.301546676542,0.85,0.8499998205030511,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.420001925449,2034.6934298245008,7.774735216291513,5.10102852875777,0.5311735398167832,4.569854988940987,3.3627006347343653,3.5,0.9607716099241044,0.6,0.00022920959733545765,0.999620384773975,0.00022929664183197348,199.06407183302784,0.0,0.0,0.0,0.013548313334157472,7.730820083919678e-05,0.00015190139649626087,0.0006934479458025085,0.09231249030286114,0.09231249030286114,0.09231249030286114,0.09231044690337169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.9416722827,595.7453901733315,0.0,0.09231249030286114,0.09231287787010639,0.09231287787010639,0.4273141778030874,0.4273141778030874,0.5,9.999583107490457,0.5923157344049059,0.5923157344049059,-1.0402345651527867e-11,0.5940437783779657,0.5940437783779657,-1.0402345651527867e-11,26267.1206898797,20034.679980236346,0.7627284397393197,0.8998571596264656,0.6803683952032653,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452524827098316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.12639883704,1460.158199329864,0.4273141778030874,6.178477068285765,3.3627006347343653
753.0,-30.17153349111059,5.101091021735513,35.005801361903586,23.90359758809211,4.821267106169566,-26.672263376383455,-40.174836572818435,1.321996986256674,-4.5823302031034245,-5.179824482455396,40.010973910557134,47872.410308338665,15442.500842246402,15442.500842246402,63314.91115058507,87559.02594057514,87559.02594057514,15442.500842246402,103001.52678282154,103001.52678282154,103001.52678282154,129268.28236132757,124768.84205999883,4499.440301328734,0.0,103615.38150453851,63928.76584850735,44096.2396178124,26266.75557850602,70362.99519631843,20034.447122155714,1460.1154949574436,0.0,0.8859610572610922,2.8573323481797552,0.0014984597031051942,1.0,1.0,-4.5823302031034245,352177.00604241056,1555006.445620891,4.415411622397718,1555006.445620891,4.415411622397718,0.7627301766400804,0.09231162981847232,4.565118963995687,101325.0,128371.58323947444,1.2669290228420866,1.0,0.0,4.565118963995822,1.2855631951243478,1.2858578738871318,3.551065386213176,0.0,16804.122573143977,0.0,0.0,22697.191972812827,2314.469464374973,19292.61697095777,1967.2994316058766,0.85,0.8500001671601876,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.4831118023274,2034.6934298245008,7.7737891404651736,5.101091021735513,0.5318888970168221,4.569202124718691,3.362878695324334,3.5,0.9608224843783811,0.6,0.00022920959733545765,0.9996104202051022,0.00022929892756462858,199.06399347741504,0.0,0.0,0.0,0.013548313334157472,7.730968218473035e-05,0.0001518999151507273,0.000693441183283921,0.09231162981803505,0.09231162981803505,0.09231162981803505,0.0923116297288952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.6181336466,595.7454920753567,0.0,0.09231162981803505,0.09231162981847232,0.09231162981847232,0.4273140196654494,0.4273140196654494,0.5,9.999583107326826,0.5928636314743585,0.5928636314743585,-3.1036506698001176e-11,0.5974942793519631,0.5974942793519631,-3.1036506698001176e-11,26266.75557850602,20034.447122155714,0.7627301766400804,0.8998325181287602,0.6803634520499132,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452524260599669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.122573143977,1460.1154949574436,0.4273140196654494,6.178477068285765,3.362878695324334
754.0,-30.171438374660045,5.101148192831674,35.005781996516696,23.90362430540847,4.821219881448751,-26.672246472650148,-40.17481519896535,1.3220279792358935,-4.578406166768048,-5.179788299397152,40.0110442448138,47872.74625879823,15443.139458770089,15443.139458770089,63315.88571756832,87559.36529290577,87559.36529290577,15443.139458770089,103002.50475167586,103002.50475167586,103002.50475167586,129269.81407558099,124770.3701210797,4499.443954501287,0.0,103615.36195596718,63928.74292092823,44096.243372265504,26267.309323905127,70363.55269617063,20034.847267301404,1460.142137798683,0.0,0.8859609866297078,2.857282325267252,0.0014984597031051942,1.0,1.0,-4.578406166768048,352177.50347515335,1555009.4789298086,4.415413998865821,1555009.4789298086,4.415413998865821,0.7627293309813146,0.09231169063498441,4.565118963995687,101325.0,128371.57349615815,1.2669289266830313,1.0,0.0,4.5651189639970715,1.2855630499604356,1.2858577286899449,3.551065787194321,0.0,16804.11876818493,0.0,0.0,22697.187690652496,2314.469027716141,19292.608285487346,1967.2985459343759,0.85,0.8499999448580462,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.5494711827378,2034.6934298245008,7.77385093237857,5.101148192831674,0.5320115041695921,4.569136688662082,3.3630659282538824,3.5,0.9608759795011093,0.6,0.00022920959733545765,0.9996005104145297,0.00022930120077710393,199.06391555177268,0.0,0.0,0.0,0.013548313334157472,7.730986945853982e-05,0.00015189972787691783,0.0006934403283567019,0.09231169064104165,0.09231169064104165,0.09231169064104165,0.09231169067093258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.9581814533,595.7453849735746,0.0,0.09231169064104165,0.09231169063498441,0.09231169063498441,0.4273138891842781,0.4273138891842781,0.5,9.99958310723026,0.594554433419944,0.594554433419944,-1.233502189279534e-11,0.6013821326291122,0.6013821326291122,-1.233502189279534e-11,26267.309323905127,20034.847267301404,0.7627293309813146,0.899839239086831,0.6803628359345703,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452523688856976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.11876818493,1460.142137798683,0.4273138891842781,6.178477068285765,3.3630659282538824
755.0,-30.17134379449933,5.10120323825071,35.00576045285583,23.903490614052885,4.821338905863769,-26.67190087523776,-40.174500074330695,1.3218959924680873,-4.580657923754529,-5.179502167438899,40.01094269554798,47871.698392248254,15443.394538812003,15443.394538812003,63315.09293106026,87558.2055633303,87558.2055633303,15443.394538812003,103001.6001021423,103001.6001021423,103001.6001021423,129268.16852926051,124768.74167180064,4499.4268574598755,0.0,103615.35398794839,63928.84684378223,44096.11904907351,26266.568427118214,70362.68747619173,20034.319061935046,1460.1005198946168,0.0,0.8859628220046566,2.8573476183373465,0.0014984597031051942,1.0,1.0,-4.580657923754529,352181.4371409445,1555005.099411177,4.415352245805214,1555005.099411177,4.415352245805214,0.7627307357458674,0.09231136028947708,4.565118963995687,101325.0,128371.58440867242,1.2669290343811737,1.0,0.0,4.56511896399839,1.285563668156011,1.285858347027224,3.5510640795751565,0.0,16804.114955901452,0.0,0.0,22697.18594523932,2314.4688497335296,19292.61064416491,1967.2987864525512,0.85,0.8500001141424094,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.6152970174087,2034.6934298245008,7.77372174773739,5.10120323825071,0.5322434088815085,4.568959829369201,3.3632516599041167,3.5,0.9609290456868905,0.6,0.00022920959733545765,0.9995906566028524,0.00022930346119324018,199.06383806555468,0.0,0.0,0.0,0.013548313334157472,7.731263057189533e-05,0.00015189696676356232,0.0006934277235457609,0.0923113602140079,0.0923113602140079,0.0923113602140079,0.09231136017455524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.4672259182,595.7455396053061,0.0,0.0923113602140079,0.09231136028947708,0.09231136028947708,0.4273137808285475,0.4273137808285475,0.5,9.999583105566158,0.5953106138526323,0.5953106138526323,3.808509063674137e-11,0.5988442436843684,0.5988442436843684,3.808509063674137e-11,26266.568427118214,20034.319061935046,0.7627307357458674,0.8998390368827779,0.6803563097052875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452523120251677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.114955901452,1460.1005198946168,0.4273137808285475,6.178477068285765,3.3632516599041167
756.0,-30.171245663085955,5.101252620379577,35.005738173100376,23.903214290644996,4.821293712179065,-26.671898777174633,-40.174511110503204,1.3216191918598683,-4.583913012820403,-5.179463124526307,40.01087979463409,47872.200536413344,15444.010487410982,15444.010487410982,63316.211023824326,87557.14515480874,87557.14515480874,15444.010487410982,103001.15564221972,103001.15564221972,103001.15564221972,129267.03908902407,124767.60415098508,4499.434938038985,0.0,103615.35630479181,63928.90834016499,44096.0532940298,26265.883446804353,70361.93674083415,20033.82832199878,1460.065578405854,0.0,0.8859632509411245,2.8573973488011224,0.0014984597031051942,1.0,1.0,-4.583913012820403,352181.9738945884,1555002.386684487,4.415337813825516,1555002.386684487,4.415337813825516,0.7627319432286677,0.09231164989525685,4.565118963995687,101325.0,128371.6134715931,1.2669293212098998,1.0,0.0,4.5651189639964045,1.2855649646281428,1.2858596437965353,3.55106049838265,0.0,16804.111136044852,0.0,0.0,22697.186452749298,2314.468901485145,19292.610281327077,1967.298749453389,0.85,0.8500000791503466,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.680927908481,2034.6934298245008,7.773774978385672,5.101252620379577,0.5323621313336053,4.568890489045971,3.363436845593579,3.5,0.9609819558838797,0.6,0.00022920959733545765,0.9995804329155166,0.00022930580650414771,199.06375766998332,0.0,0.0,0.0,0.013548313334157472,7.731253387171549e-05,0.00015189706346374214,0.0006934281649935856,0.0923112218792082,0.0923112218792082,0.0923112218792082,0.09231080236134584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.2218228502,595.7456163033373,0.0,0.0923112218792082,0.09231164989525685,0.09231164989525685,0.4273136901668834,0.4273136901668834,0.5,9.999570926060152,0.5953446261014506,0.5953446261014506,3.126388037344441e-12,0.5955501117059043,0.5955501117059043,3.126388037344441e-12,26265.883446804353,20033.82832199878,0.7627319432286677,0.8998645284173812,0.6803707054389676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525225548527556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.111136044852,1460.065578405854,0.4273136901668834,6.178477068285765,3.363436845593579
757.0,-30.171143482632896,5.101311620410014,35.00571625219127,23.90528357299047,4.823071999338142,-26.671668274220774,-40.174178837891645,1.3237248686312735,-4.5773367545997985,-5.178277340771928,40.010842515451834,47871.106818801345,15442.912896961472,15442.912896961472,63314.01971576281,87558.48025085294,87558.48025085294,15442.912896961472,103001.39314781441,103001.39314781441,103001.39314781441,129266.87917054279,124767.49804473014,4499.381125812649,0.0,103615.18917784598,63928.40342868382,44096.42861018018,26265.48602272838,70361.91463290856,20033.57092121892,1460.0240581500611,0.0,0.8859694608671237,2.857447656180967,0.0014984597031051942,1.0,1.0,-4.5773367545997985,352198.2761174205,1555000.778947309,4.415128875954186,1555000.778947309,4.415128875954186,0.762733684192374,0.09231056950485704,4.565118963995687,101325.0,128371.34004629884,1.2669266227120537,1.0,0.0,4.5651189639941885,1.2855551021748775,1.2858497790825831,3.5510877412197317,0.0,16804.10739048435,0.0,0.0,22697.149843200423,2314.4651683500915,19292.574192051503,1967.2950693714474,0.85,0.8499998601291846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.745984410941,2034.6934298245008,7.772967967789908,5.101311620410014,0.5329951665546773,4.568316453855337,3.363620414599538,3.5,0.9610344041712965,0.6,0.00022920959733545765,0.9995697875043676,0.00022930824860936097,199.063673957247,0.0,0.0,0.0,0.013548313334157472,7.731544533055355e-05,0.0001518941520049041,0.0006934148738376312,0.09231051172902414,0.09231051172902414,0.09231051172902414,0.09231044949597839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.0501128366,595.7456702989624,0.0,0.09231051172902414,0.09231056950485704,0.09231056950485704,0.4273135648331096,0.4273135648331096,0.5,9.999569157446393,0.5960420348197886,0.5960420348197886,4.774847184307873e-12,0.6009405861721575,0.6009405861721575,4.774847184307873e-12,26265.48602272838,20033.57092121892,0.762733684192374,0.8998336677744494,0.680355375042791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521968224959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.10739048435,1460.0240581500611,0.4273135648331096,6.178477068285765,3.363620414599538
