time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
758.0,-30.17104231984869,5.101364421113334,35.00569839727962,23.90464808503168,4.822403140124067,-26.671722144166104,-40.174262307677395,1.3230830490550587,-4.573736830425105,-5.178321891948334,40.010917585779914,47871.96350362406,15443.663913485441,15443.663913485441,63315.6274171095,87558.63337427616,87558.63337427616,15443.663913485441,103002.29728776161,103002.29728776161,103002.29728776161,129268.41027453051,124769.02563800785,4499.384636522663,0.0,103615.21823024123,63928.54874783761,44096.29942489291,26266.112986768905,70362.41241166182,20034.021535724805,1460.0558723029437,0.0,0.8859689594432093,2.8573924953767396,0.0014984597031051942,1.0,1.0,-4.573736830425105,352197.66361495154,1555004.0165019287,4.415145746684946,1555004.0165019287,4.415145746684946,0.7627326337100808,0.09231062642488137,4.565118963995687,101325.0,128371.41949608395,1.2669274068204683,1.0,0.0,4.565118963995829,1.2855581082781413,1.2858527858749107,3.5510794374827164,0.0,16804.103729310656,0.0,0.0,22697.15620719564,2314.4658172970016,19292.58575137806,1967.2962480947176,0.85,0.8500001310852223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.8120968773308,2034.6934298245008,7.773087317999634,5.101364421113334,0.5330791675294231,4.568285253583911,3.3638069673093525,3.5,0.9610877049455293,0.6,0.00022920959733545765,0.9995592482369333,0.0002293106664159705,199.0635910783192,0.0,0.0,0.0,0.013548313334157472,7.731471393709886e-05,0.00015189488339835877,0.0006934182127357612,0.09231062653646849,0.09231062653646849,0.09231062653646849,0.0923106266906614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.41304643033,595.7455559892031,0.0,0.09231062653646849,0.09231062642488137,0.09231062642488137,0.4273134533883732,0.4273134533883732,0.5,9.99956915979301,0.5977664579473867,0.5977664579473867,3.092281986027956e-11,0.6045850615232098,0.6045850615232098,3.092281986027956e-11,26266.112986768905,20034.021535724805,0.7627326337100808,0.8998501507690718,0.6803627371890647,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525213573925808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.103729310656,1460.0558723029437,0.4273134533883732,6.178477068285765,3.3638069673093525
759.0,-30.17093622979863,5.101418060544963,35.00567675531975,23.90507395556199,4.823090920274433,-26.671364707656615,-40.173900069762,1.3235193657768016,-4.576725993312209,-5.177802560986408,40.01077266215833,47870.74704590061,15443.56326628578,15443.56326628578,63314.31031218639,87557.4316803057,87557.4316803057,15443.56326628578,103000.99494659148,103000.99494659148,103000.99494659148,129265.95779706612,124766.59976756046,4499.358029505667,0.0,103615.17037295192,63928.48559008364,44096.3164254092,26264.962850474636,70361.27927588383,20033.204525855348,1459.9896519655194,0.0,0.8859721470958707,2.8574958043726144,0.0014984597031051942,1.0,1.0,-4.576725993312209,352204.80358321755,1554997.7663933446,4.415038496276318,1554997.7663933446,4.415038496276318,0.7627349271310059,0.09231010967668221,4.565118963995687,101325.0,128371.3529074764,1.2669267496420074,1.0,0.0,4.565118963995977,1.2855560646912019,1.285850741819537,3.551085082463716,0.0,16804.100051155678,0.0,0.0,22697.14572394434,2314.4647483028702,19292.574058199792,1967.2950557223714,0.85,0.8500000084965355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.8775799903406,2034.6934298245008,7.772780478181684,5.101418060544963,0.533413508715789,4.568004551829174,3.3639917482222037,3.5,0.9611404994920582,0.6,0.00022920959733545765,0.9995481957694492,0.00022931320201024702,199.0635041627389,0.0,0.0,0.0,0.013548313334157472,7.731788804743533e-05,0.00015189170928802233,0.0006934037225444705,0.09231010967031239,0.09231010967031239,0.09231010967031239,0.0923101094359102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.7123832019,595.745776670633,0.0,0.09231010967031239,0.09231010967668221,0.09231010967668221,0.4273133601387304,0.4273133601387304,0.5,9.999569159052367,0.5982437499853859,0.5982437499853859,1.3869794202037156e-11,0.6010765676742267,0.6010765676742267,1.3869794202037156e-11,26264.962850474636,20033.204525855348,0.7627349271310059,0.899845923266026,0.6803564053774701,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525207526443094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.100051155678,1459.9896519655194,0.4273133601387304,6.178477068285765,3.3639917482222037
760.0,-30.17093622979863,5.101418060544963,35.00567675531975,23.90507039325314,4.823090920274433,-26.671364707656615,-40.173900069762,1.3235193657768016,-4.5743052983366965,-5.177802560986408,40.01077266215833,47870.74704590061,15444.163343692915,15444.163343692915,63314.910389593526,87557.41538149104,87557.41538149104,15444.163343692915,103001.57872518395,103001.57872518395,103001.57872518395,129266.31290719597,124766.9548776903,4499.358029505667,0.0,103615.15407413726,63928.48559008364,44096.29831561513,26264.734182012016,70361.03249762715,20033.042346283135,1459.9778500427062,0.0,0.8859721470958707,2.8574622833830516,0.0014984597031051942,1.0,1.0,-4.5743052983366965,352204.80358321755,1554997.7663933446,4.415038496276318,1554997.7663933446,4.415038496276318,0.7627353929210221,0.09231010967668221,4.565118963995687,101325.0,128371.3529074764,1.2669267496420074,1.0,0.0,4.565118963995393,1.2855560646912019,1.285850741819537,3.551085082463716,0.0,16804.09647508235,0.0,0.0,22697.14215365082,2314.4643842342516,19292.574058199792,1967.2950557223714,0.85,0.8500001422027749,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.9431825112454,2034.6934298245008,7.772825856134166,5.101418060544963,0.5334873888602916,4.567930671684671,3.364176870152601,3.5,0.9611933914721718,0.6,0.00022920959733545765,0.9995481957694492,0.00022931320201024702,199.0635041627389,0.0,0.0,0.0,0.013548313334157472,7.731788804743533e-05,0.00015189170928802233,0.0006934037225444705,0.09231009266791286,0.09231009266791286,0.09231009266791286,0.09230828036938984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.7123832019,595.745776670633,0.0,0.09231009266791286,0.09231010967668221,0.09231010967668221,0.4273132814328065,0.4273132814328065,0.5,9.999569159052367,0.5992944416433374,0.5992944416433374,1.3869794202037156e-11,0.6034972626497392,0.6034972626497392,1.3869794202037156e-11,26264.734182012016,20033.042346283135,0.7627353929210221,0.8998576078560069,0.6803587916012318,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520118441523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.09647508235,1459.9778500427062,0.4273132814328065,6.178477068285765,3.364176870152601
761.0,-30.170837154203557,5.10145407720434,35.005658100621346,23.90488019390034,4.823095475467925,-26.67140658440772,-40.17394777676088,1.3233319252293207,-4.578740063395003,-5.177770755491433,40.0107521531196,47871.42595864742,15444.71757635334,15444.71757635334,63316.14353500076,87556.52179923617,87556.52179923617,15444.71757635334,103001.23937558952,103001.23937558952,103001.23937558952,129265.21719138182,124765.84401935573,4499.3731720260885,0.0,103615.14146185019,63928.51774481796,44096.248574480254,26263.977815792296,70360.22639027255,20032.504808053065,1459.9385369138784,0.0,0.8859723846537939,2.8575274875187042,0.0014984597031051942,1.0,1.0,-4.578740063395003,352205.2408612059,1554996.8819032814,4.415030503524113,1554996.8819032814,4.415030503524113,0.7627368918963866,0.0923107749708158,4.565118963995687,101325.0,128371.36771731722,1.2669268958037723,1.0,0.0,4.565118963995394,1.2855569426101274,1.2858516199397005,3.5510826573943186,0.0,16804.090777208028,0.0,0.0,22697.1393908998,2314.4641025120504,19292.564756045897,1967.294107166657,0.85,0.8499998358286976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.0030812344248,2034.6934298245008,7.772870471221573,5.10145407720434,0.5335889881038964,4.567865089100444,3.364345900253509,3.5,0.9612416857867169,0.6,0.00022920959733545765,0.9995378741873232,0.00022931556997959391,199.0634229939057,0.0,0.0,0.0,0.013548313334157472,7.73174700078896e-05,0.00015189212732756805,0.0006934056309447284,0.09231002521742566,0.09231002521742566,0.09231002521742566,0.09230792583213468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.79830033693,595.7457477364636,0.0,0.09231002521742566,0.0923107749708158,0.0923107749708158,0.4273132143648202,0.4273132143648202,0.5,9.99953076270023,0.5992303782923614,0.5992303782923614,-7.44648787076585e-12,0.5990306920964485,0.5990306920964485,-7.44648787076585e-12,26263.977815792296,20032.504808053065,0.7627368918963866,0.8998854435714884,0.6803762354759243,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520118441523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.090777208028,1459.9385369138784,0.4273132143648202,6.178477068285765,3.364345900253509
762.0,-30.17073243043515,5.101511074481607,35.00563558460889,23.906484071072214,4.824467960445667,-26.67122930232387,-40.173691290523834,1.3249648312962572,-4.572226775937963,-5.176289294108828,40.01066686209003,47870.70042134932,15443.160326620527,15443.160326620527,63313.86074796985,87557.5834453171,87557.5834453171,15443.160326620527,103000.74377193762,103000.74377193762,103000.74377193762,129264.45749997188,124765.16842279106,4499.28907718081,0.0,103615.0081691404,63928.12514040931,44096.5366985901,26263.71372803426,70360.25042662436,20032.344387920803,1459.8994070050553,0.0,0.8859802833470312,2.857613922860947,0.0014984597031051942,1.0,1.0,-4.572226775937963,352225.6092245347,1554993.2035760514,4.414764749785083,1554993.2035760514,4.414764749785083,0.7627384533413488,0.09230906678955182,4.565118963995687,101325.0,128371.15692762788,1.2669248154712842,1.0,0.0,4.565118963996442,1.285549294576609,1.2858439701530882,3.551103783615853,0.0,16804.08706414812,0.0,0.0,22697.110192819568,2314.4611251364704,19292.541054682497,1967.2916903002042,0.85,0.8499998850420114,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.0668288439726,2034.6934298245008,7.7718374150531115,5.101511074481607,0.5343507619333119,4.567160312548295,3.3645257953799965,3.5,0.9612930843942847,0.6,0.00022920959733545765,0.9995269643099379,0.00022931807296834795,199.0633371978128,0.0,0.0,0.0,0.013548313334157472,7.731971753058657e-05,0.0001518898798048711,0.0006933953707362426,0.09230906679163506,0.09230906679163506,0.09230906679163506,0.09230906679165317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.38594138296,595.7458776133504,0.0,0.09230906679163506,0.09230906678955182,0.09230906678955182,0.427313002656096,0.427313002656096,0.5,9.999530762658765,0.599669840049387,0.599669840049387,-6.531308827106841e-11,0.6040625181708492,0.6040625181708492,-6.531308827106841e-11,26263.71372803426,20032.344387920803,0.7627384533413488,0.8998526918831409,0.6803656912971279,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525195261714148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.08706414812,1459.8994070050553,0.427313002656096,6.178477068285765,3.3645257953799965
763.0,-30.1706285587212,5.101562372332143,35.00561577677803,23.906486096698814,4.824504883235485,-26.67109421335162,-40.17356192981822,1.3249705356872146,-4.570060857043586,-5.1762913659366,40.010699930731754,47870.56869260016,15443.84425017135,15443.84425017135,63314.41294277151,87557.4234000172,87557.4234000172,15443.84425017135,103001.26765018856,103001.26765018856,103001.26765018856,129265.30004923318,124766.00994789564,4499.290101337537,0.0,103614.9913690589,63928.13665164505,44096.50524157094,26264.032399044623,70360.53764061557,20032.573431304096,1459.9152992842642,0.0,0.8859801523924831,2.8575836823379746,0.0014984597031051942,1.0,1.0,-4.570060857043586,352225.5807396386,1554994.6297194785,4.414769155761331,1554994.6297194785,4.414769155761331,0.7627379195600139,0.09230908115701271,4.565118963995687,101325.0,128371.15236218821,1.266924770413898,1.0,0.0,4.56511896399397,1.2855492678591427,1.2858439434294977,3.551103857418155,0.0,16804.083467542474,0.0,0.0,22697.106512722366,2314.4607498709925,19292.54430755435,1967.2920220008211,0.85,0.8500001661771441,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.1328390857989,2034.6934298245008,7.77192341971282,5.101562372332143,0.5344526642174818,4.567109708114661,3.3647120796873127,3.5,0.9613463084820894,0.6,0.00022920959733545765,0.9995161433244756,0.00022932055561712797,199.06325209984792,0.0,0.0,0.0,0.013548313334157472,7.73208511079774e-05,0.00015188874622748023,0.0006933901958205983,0.09230908115728671,0.09230908115728671,0.09230908115728671,0.0923090811467958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.5458195854,595.7458272579927,0.0,0.09230908115728671,0.09230908115701271,0.09230908115701271,0.4273128288200237,0.4273128288200237,0.5,9.999530762610005,0.6009826938421838,0.6009826938421838,4.888534022029489e-12,0.6062305088930202,0.6062305088930202,4.888534022029489e-12,26264.032399044623,20032.573431304096,0.7627379195600139,0.8998568667306958,0.6803610418259071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525189001372678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.083467542474,1459.9152992842642,0.4273128288200237,6.178477068285765,3.3647120796873127
764.0,-30.17052351296053,5.101611710943868,35.005594256144484,23.906428017094754,4.824662982536884,-26.670775705262376,-40.173269680794306,1.3249151693958345,-4.5717153157788175,-5.176000228619455,40.01061092008565,47869.676344995394,15444.079357176888,15444.079357176888,63313.75570217228,87556.43140586952,87556.43140586952,15444.079357176888,103000.5107630464,103000.5107630464,103000.5107630464,129263.88778840599,124764.61422553612,4499.2735628698765,0.0,103614.9788590155,63928.22377316656,44096.394539832145,26263.37702535959,70359.77156519174,20032.107149600146,1459.8777772810201,0.0,0.8859819675179698,2.857641305361589,0.0014984597031051942,1.0,1.0,-4.5717153157788175,352229.5836460156,1554990.790979155,4.414708085797509,1554990.790979155,4.414708085797509,0.7627391987807735,0.09230875974867389,4.565118963995687,101325.0,128371.15614816254,1.2669248077785595,1.0,0.0,4.565118963993914,1.285549527176448,1.2858442028062442,3.5511031410998304,0.0,16804.07985735813,0.0,0.0,22697.103772368064,2314.460470432621,19292.537052018033,1967.2912821420193,0.85,0.8499999491347076,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.1982722994962,2034.6934298245008,7.771785821505219,5.101611710943868,0.5346831153851017,4.566928595558767,3.364896739663027,3.5,0.9613990684751507,0.6,0.00022920959733545765,0.9995052001595278,0.00022932306635210526,199.06316604010723,0.0,0.0,0.0,0.013548313334157472,7.732341211908168e-05,0.00015188618521637598,0.0006933785045002394,0.09230875973813543,0.09230875973813543,0.09230875973813543,0.09230875913989668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.11548493884,595.7459627964175,0.0,0.09230875973813543,0.09230875974867389,0.09230875974867389,0.4273126852820433,0.4273126852820433,0.5,9.999530760990085,0.6015395738281768,0.6015395738281768,-1.1254996934439987e-11,0.604284912840626,0.604284912840626,-1.1254996934439987e-11,26263.37702535959,20032.107149600146,0.7627391987807735,0.8998573232078932,0.680355766940514,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525182791971987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.07985735813,1459.8777772810201,0.4273126852820433,6.178477068285765,3.364896739663027
765.0,-30.1704142337884,5.101659577788203,35.00557178583267,23.906519275065534,4.824904672044955,-26.67052109608479,-40.17302077319471,1.3250114570821974,-4.572375446577269,-5.175672751813958,40.01054049109764,47869.00734252562,15444.255965503764,15444.255965503764,63313.26330802938,87555.74103639934,87555.74103639934,15444.255965503764,102999.9970019031,102999.9970019031,102999.9970019031,129262.83271843946,124763.57479205086,4499.257926388596,0.0,103614.95566391836,63928.22161554196,44096.37116486266,26262.835716536352,70359.20688139902,20031.724357665073,1459.8451374714175,0.0,0.8859839011255205,2.8576894926869896,0.0014984597031051942,1.0,1.0,-4.572375446577269,352234.08623436245,1554987.7536123963,4.414643029686144,1554987.7536123963,4.414643029686144,0.7627403443357843,0.09230845312604209,4.565118963995687,101325.0,128371.1353253036,1.26692460227292,1.0,0.0,4.565118963995805,1.285549076196998,1.28584375172342,3.551104386851215,0.0,16804.076274156243,0.0,0.0,22697.098691427716,2314.4599523208963,19292.534629308873,1967.2910350944385,0.85,0.8500000326735732,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.2635249473065,2034.6934298245008,7.771619501703117,5.101659577788203,0.5349286863851663,4.5667308914030365,3.3650808940981176,3.5,0.9614516840280336,0.6,0.00022920959733545765,0.9994938161151742,0.00022932567829818894,199.06307651218285,0.0,0.0,0.0,0.013548313334157472,7.7325593386246e-05,0.00015188400394921164,0.0006933685467561419,0.09230845293753079,0.09230845293753079,0.09230845293753079,0.09230845330003758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.7749951566,595.7460700371452,0.0,0.09230845293753079,0.09230845312604209,0.09230845312604209,0.42731256597623635,0.42731256597623635,0.5,9.999530757812215,0.6017746329127363,0.6017746329127363,-9.947598300641403e-12,0.6032973052367083,0.6032973052367083,-9.947598300641403e-12,26262.835716536352,20031.724357665073,0.7627403443357843,0.899857546927062,0.6803517189046204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452517651239275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.076274156243,1459.8451374714175,0.42731256597623635,6.178477068285765,3.3650808940981176
766.0,-30.17030419468277,5.101712887318667,35.00555126929034,23.90779653741049,4.825887956749652,-26.67072867416277,-40.17314185677094,1.3263124197306526,-4.566799800382512,-5.174788528761405,40.01055189507847,47870.0816350929,15443.602854671188,15443.602854671188,63313.68448976409,87557.09005150128,87557.09005150128,15443.602854671188,103000.69290617247,103000.69290617247,103000.69290617247,129263.27977694388,124764.04468033883,4499.235096605044,0.0,103614.84701789518,63927.83852578149,44096.67610234855,26262.586870771403,70359.26297311996,20031.56976011988,1459.8158949788617,0.0,0.8859883884269005,2.8577177067643382,0.0014984597031051942,1.0,1.0,-4.566799800382512,352246.2439393006,1554988.245427265,4.4144920554361455,1554988.245427265,4.4144920554361455,0.7627416849180897,0.09230798245602975,4.565118963995687,101325.0,128370.96651538869,1.266922936248593,1.0,0.0,4.56511896399472,1.2855429829523164,1.2858376570820353,3.5511212184532743,0.0,16804.07277926523,0.0,0.0,22697.074892261906,2314.457525481373,19292.512071408884,1967.2887348288034,0.85,0.8499999300784906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.3286479889475,2034.6934298245008,7.771036194893657,5.101712887318667,0.5354245148216856,4.566288372496981,3.365264686781065,3.5,0.9615041962231615,0.6,0.00022920959733545765,0.9994823530468492,0.00022932830843559057,199.0629863617576,0.0,0.0,0.0,0.013548313334157472,7.732453228004396e-05,0.00015188506505541368,0.0006933733908321876,0.09230798234044038,0.09230798234044038,0.09230798234044038,0.09230798311086756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.83013341617,595.7460526707318,0.0,0.09230798234044038,0.09230798245602975,0.09230798245602975,0.4273124660499061,0.4273124660499061,0.5,9.999530757168904,0.602702913320627,0.602702913320627,6.0822458181064576e-12,0.6079887283788707,0.6079887283788707,6.0822458181064576e-12,26262.586870771403,20031.56976011988,0.7627416849180897,0.8998628157027803,0.6803664451883354,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525169979748211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16804.07277926523,1459.8158949788617,0.4273124660499061,6.178477068285765,3.365264686781065
767.0,-30.170197023542894,5.101760709535723,35.0055318366599,23.907700704317563,4.825929560699944,-26.67048605444381,-40.172917396388925,1.3262185891366847,-4.566518968503203,-5.174778874631629,40.01054212054752,47869.51783900824,15444.261327451768,15444.261327451768,63313.77916646001,87556.45945372563,87556.45945372563,15444.261327451768,103000.7207811774,103000.7207811774,103000.7207811774,129263.31981628742,124764.08669017437,4499.233126113049,0.0,103614.8378597696,63927.896233745305,44096.60180669366,26262.59903511002,70359.20084180369,20031.577691124094,1459.8165348018829,0.0,0.8859884734418808,2.8577149688344923,0.0014984597031051942,1.0,1.0,-4.566518968503203,352246.3766812044,1554987.8238850317,4.41448919513614,1554987.8238850317,4.41448919513614,0.7627416336191335,0.0923079439936862,4.565118963995687,101325.0,128370.9696332499,1.2669229670194908,1.0,0.0,4.565118963998472,1.285543422419394,1.2858380966498484,3.5511200044912745,0.0,16804.06930324085,0.0,0.0,22697.072886153048,2314.4573209152004,19292.507531216877,1967.2882718580636,0.85,0.8499998051725333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.3943796198616,2034.6934298245008,7.771110498161853,5.101760709535723,0.535529362148754,4.566231347386969,3.3654502011190686,3.5,0.9615572003197339,0.6,0.00022920959733545765,0.9994711888785129,0.00022933087005004042,199.0628985610149,0.0,0.0,0.0,0.013548313334157472,7.732649933123951e-05,0.00015188309800421814,0.0006933644110094717,0.09230794398865645,0.09230794398865645,0.09230794398865645,0.09230794398723864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.7828766803,595.7460675547385,0.0,0.09230794398865645,0.0923079439936862,0.0923079439936862,0.4273123816372893,0.4273123816372893,0.5,9.999530757070461,0.6038108656402983,0.6038108656402983,-1.2050804798491299e-11,0.60825990612841,0.60825990612841,-1.2050804798491299e-11,26262.59903511002,20031.577691124094,0.7627416336191335,0.8998649559538819,0.6803590328809807,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525163401681231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.06930324085,1459.8165348018829,0.4273123816372893,6.178477068285765,3.3654502011190686
768.0,-30.170086898263104,5.101806863209841,35.005510826518524,23.90768505809831,4.826108792756704,-26.67018442249701,-40.17263894258065,1.326206246024368,-4.567953773481406,-5.174469361715231,40.01045776198763,47868.713726268645,15444.46154483831,15444.46154483831,63313.17527110696,87555.5652025714,87555.5652025714,15444.46154483831,103000.0267474097,103000.0267474097,103000.0267474097,129261.98833855221,124762.77107651465,4499.217262037562,0.0,103614.8226487942,63927.970846863616,44096.50200214509,26261.96159114251,70358.4635932876,20031.124985463237,1459.77951664005,0.0,0.8859903656408983,2.857771742815483,0.0014984597031051942,1.0,1.0,-4.567953773481406,352250.63243647973,1554984.1857872466,4.414425532841739,1554984.1857872466,4.414425532841739,0.762742909205199,0.09230763550614081,4.565118963995687,101325.0,128370.97147056097,1.2669229851523411,1.0,0.0,4.565118963995203,1.2855434802298944,1.2858381544736002,3.551119844798485,0.0,16804.06577342953,0.0,0.0,22697.069554153266,2314.4569811457804,19292.510951048847,1967.288620583874,0.85,0.8500000806279668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.4595547792994,2034.6934298245008,7.77095639893581,5.101806863209841,0.5357658892027004,4.566040974007141,3.365634148966745,3.5,0.9616097568476415,0.6,0.00022920959733545765,0.9994597171133878,0.00022933350230207832,199.0628083401521,0.0,0.0,0.0,0.013548313334157472,7.732893961635039e-05,0.00015188065771910728,0.0006933532708176346,0.09230763546775639,0.09230763546775639,0.09230763546775639,0.09230763420181529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.37504423846,595.7461960056978,0.0,0.09230763546775639,0.09230763550614081,0.09230763550614081,0.4273123096378218,0.4273123096378218,0.5,9.999530753271838,0.6042417092172059,0.6042417092172059,1.722355591482483e-11,0.6065155882338331,0.6065155882338331,1.722355591482483e-11,26261.96159114251,20031.124985463237,0.762742909205199,0.8998658020319139,0.6803547331985155,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525156995065125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.06577342953,1459.77951664005,0.4273123096378218,6.178477068285765,3.365634148966745
769.0,-30.16997833022103,5.101857682448471,35.0054911795452,23.908781026862584,4.826974964796976,-26.670326346642756,-40.17270882669834,1.32732301422922,-4.563372277334565,-5.173650417432902,40.01045505380162,47869.540597876934,15443.901693972748,15443.901693972748,63313.442291849686,87556.61966520309,87556.61966520309,15443.901693972748,103000.52135917584,103000.52135917584,103000.52135917584,129262.16269562006,124762.96737740998,4499.195318210078,0.0,103614.72725417474,63927.648338316736,44096.754350953335,26261.64133644423,70358.39568739757,20030.91687348367,1459.7480434318218,0.0,0.8859945697498604,2.8578059422938553,0.0014984597031051942,1.0,1.0,-4.563372277334565,352261.89298858267,1554984.068993199,4.414284087900471,1554984.068993199,4.414284087900471,0.7627442861191636,0.09230718583331035,4.565118963995687,101325.0,128370.82582190087,1.266921547711827,1.0,0.0,4.56511896399608,1.2855382497282675,1.2858329227730296,3.5511342933286083,0.0,16804.062306371852,0.0,0.0,22697.04865773847,2314.4548503044844,19292.489307968728,1967.2864136039045,0.85,0.8499999096310273,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.524578417522,2034.6934298245008,7.770420482683675,5.101857682448471,0.5362311826419228,4.565626499806548,3.3658176731743303,3.5,0.961662192335523,0.6,0.00022920959733545765,0.9994484077049524,0.00022933609735973758,199.06271939514667,0.0,0.0,0.0,0.013548313334157472,7.732832716634866e-05,0.00015188127016910899,0.0006933560667247518,0.09230718577968965,0.09230718577968965,0.09230718577968965,0.09230718666925003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.36194604565,595.7462001311619,0.0,0.09230718577968965,0.09230718583331035,0.09230718583331035,0.42731224755403685,0.42731224755403685,0.5,9.99953075427788,0.6051576714520479,0.6051576714520479,4.376943252282217e-12,0.6102781400983304,0.6102781400983304,4.376943252282217e-12,26261.64133644423,20030.91687348367,0.7627442861191636,0.8998704656818979,0.6803671421184951,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452515041185848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.062306371852,1459.7480434318218,0.42731224755403685,6.178477068285765,3.3658176731743303
770.0,-30.169868562614536,5.101904244536411,35.00547254533991,23.90883428687232,4.82712535773305,-26.670123825966705,-40.1725129346363,1.3273806135150614,-4.5626788708276536,-5.173544953671339,40.01044496682588,47869.12294136238,15444.412542700855,15444.412542700855,63313.535484063235,87556.17384703239,87556.17384703239,15444.412542700855,103000.58638973325,103000.58638973325,103000.58638973325,129262.18771750979,124762.99654152093,4499.191175988862,0.0,103614.70721846457,63927.65627805898,44096.72326711732,26261.601327776545,70358.32459489387,20030.890028780217,1459.74424030561,0.0,0.885995146581519,2.857808914679874,0.0014984597031051942,1.0,1.0,-4.5626788708276536,352263.3431439544,1554983.6339760483,4.414264680786259,1554983.6339760483,4.414264680786259,0.7627444259308671,0.09230710288067322,4.565118963995687,101325.0,128370.81362883642,1.266921427375637,1.0,0.0,4.565118963999271,1.2855379799570936,1.2858326529400184,3.5511350385369815,0.0,16804.058811788353,0.0,0.0,22697.04426886923,2314.4544027643724,19292.485332617645,1967.2860082309094,0.85,0.8499998988449257,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.5901265401126,2034.6934298245008,7.7704212435315485,5.101904244536411,0.5363776771706315,4.565526567365779,3.3660026817499995,3.5,0.9617150519285713,0.6,0.00022920959733545765,0.9994369734796016,0.00022933872111760112,199.06262946747185,0.0,0.0,0.0,0.013548313334157472,7.733004393533316e-05,0.0001518795534001245,0.0006933482294701039,0.09230710293395501,0.09230710293395501,0.09230710293395501,0.09230710228339906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.3131802998,595.7462154904257,0.0,0.09230710293395501,0.09230710288067322,0.09230710288067322,0.4273121934220262,0.4273121934220262,0.5,9.99953075385439,0.606261825622596,0.606261825622596,-4.661160346586257e-11,0.6108660828436996,0.6108660828436996,-4.661160346586257e-11,26261.601327776545,20030.890028780217,0.7627444259308671,0.8998726994795169,0.6803618934501519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525143921748185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.058811788353,1459.74424030561,0.4273121934220262,6.178477068285765,3.3660026817499995
771.0,-30.16968617168628,5.101949412839149,35.005452875474745,23.908907104656123,4.827341693692492,-26.66980272421493,-40.17220895094795,1.327458112585211,-4.563326818693099,-5.173214885259288,40.01037783143269,47868.530389669235,15444.57978923797,15444.57978923797,63313.110178907205,87555.51546760795,87555.51546760795,15444.57978923797,103000.09525684593,103000.09525684593,103000.09525684593,129261.16199730884,124761.98548649944,4499.176510809391,0.0,103614.68589030628,63927.70019918073,44096.65076791729,26261.066740462913,70357.7175083802,20030.512361510795,1459.7118394358824,0.0,0.8859970812873611,2.857857243661347,0.0014984597031051942,1.0,1.0,-4.563326818693099,352267.88170727354,1554980.738660936,4.414199589030626,1554980.738660936,4.414199589030626,0.7627455715897438,0.09230681553007972,4.565118963995687,101325.0,128370.79620221921,1.2669212553882971,1.0,0.0,4.565118963995871,1.2855376169837598,1.2858322898834833,3.551136041204898,0.0,16804.055344855064,0.0,0.0,22697.039596886214,2314.4539263546894,19292.479328543934,1967.2853959857785,0.85,0.8499998092786801,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.6552482406544,2034.6934298245008,7.77025080325601,5.101949412839149,0.5366227068193883,4.565326706019761,3.3661864907839427,3.5,0.9617675687954123,0.6,0.00022920959733545765,0.99941797457097,0.00022934308084047889,199.06248004294773,0.0,0.0,0.0,0.013548313334157472,7.73327080730715e-05,0.00015187688926238615,0.0006933360673643919,0.09230681526257968,0.09230681526257968,0.09230681526257968,0.0923068159654428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9886177798,595.746317714613,0.0,0.09230681526257968,0.09230681553007972,0.09230681553007972,0.4273121456457128,0.4273121456457128,0.5,9.99953074994558,0.606869656311801,0.606869656311801,-7.275957614183426e-12,0.6098880665662136,0.6098880665662136,-7.275957614183426e-12,26261.066740462913,20030.512361510795,0.7627455715897438,0.8998744191973834,0.680359342014864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525137359934785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.055344855064,1459.7118394358824,0.4273121456457128,6.178477068285765,3.3661864907839427
772.0,-30.16957300870711,5.101997595907935,35.00543409204892,23.91001295708122,4.828304181268441,-26.669852164259545,-40.17219351427627,1.3285834210553917,-4.559931717026529,-5.1725306460470595,40.01036405542686,47868.9770372979,15444.218038535793,15444.218038535793,63313.19507583369,87556.17321324334,87556.17321324334,15444.218038535793,103000.39125177913,103000.39125177913,103000.39125177913,129261.12005075347,124761.96277318204,4499.157277571436,0.0,103614.59653437987,63927.40074494347,44096.88421048489,26260.728798974334,70357.61300945922,20030.287488281738,1459.6821243617474,0.0,0.8860006356009767,2.8578918126438815,0.0014984597031051942,1.0,1.0,-4.559931717026529,352277.2903960612,1554980.1445498595,4.414080007262499,1554980.1445498595,4.414080007262499,0.7627468240357466,0.09230642367789568,4.565118963995687,101325.0,128370.65033085468,1.2669198157498611,1.0,0.0,4.565118963994336,1.2855323465311397,1.285827018222762,3.551150600227316,0.0,16804.053336467903,0.0,0.0,22697.020023261277,2314.4519304004198,19292.467074407537,1967.2841464116225,0.85,0.8500000024071641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.7202470526988,2034.6934298245008,7.769814721883412,5.101997595907935,0.5370266244060291,4.564970971501906,3.366369956962829,3.5,0.9618199877036655,0.6,0.00022920959733545765,0.9994061870473059,0.00022934578583373152,199.06238733382062,0.0,0.0,0.0,0.013548313334157472,7.733284336358011e-05,0.00015187675397187753,0.0006933354497471254,0.092306423810467,0.092306423810467,0.092306423810467,0.09230642372475913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9220019347,595.7463386960987,0.0,0.092306423810467,0.09230642367789568,0.09230642367789568,0.4273121029399787,0.4273121029399787,0.5,9.999530752561967,0.6077720990067519,0.6077720990067519,1.290345608140342e-11,0.6125989290205212,0.6125989290205212,1.290345608140342e-11,26260.728798974334,20030.287488281738,0.7627468240357466,0.8998769623881576,0.6803667007699956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452512645677459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,7.0,16804.053336467903,1459.6821243617474,0.4273121029399787,6.178477068285765,3.366369956962829
773.0,-30.169410330463624,5.10204268532724,35.005417011550094,23.910020884964638,4.828321162999786,-26.669661665977312,-40.17201064908875,1.3285948789985307,-4.557839380028838,-5.172336400239047,40.01037556230201,47868.86374817715,15444.591307134955,15444.591307134955,63313.45505531211,87556.13159987918,87556.13159987918,15444.591307134955,103000.72290701413,103000.72290701413,103000.72290701413,129261.53120167754,124762.37966841237,4499.151533265176,0.0,103614.58026684607,63927.41510770962,44096.850176818276,26260.808294663406,70357.65847148169,20030.34950780427,1459.6824692384005,0.0,0.8860015885018498,2.8578859983263047,0.0014984597031051942,1.0,1.0,-4.557839380028838,352279.961425133,1554980.640799918,4.414047947857473,1554980.640799918,4.414047947857473,0.7627468767545414,0.0923062963263498,4.565118963995687,101325.0,128370.64520865411,1.266919765197672,1.0,0.0,4.565118963994848,1.2855322928673683,1.2858269645466895,3.5511507484679594,0.0,16804.049947293865,0.0,0.0,22697.016459819897,2314.451567030525,19292.46005104441,1967.2834302278975,0.85,0.8499998264176039,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.785593310478,2034.6934298245008,7.76974707891578,5.10204268532724,0.5372115011178495,4.564831184209391,3.366554407876645,3.5,0.9618726879647558,0.6,0.00022920959733545765,0.9993892420717796,0.00022934967446747344,199.06225405930857,0.0,0.0,0.0,0.013548313334157472,7.73344460524081e-05,0.00015187515128304956,0.0006933281332819634,0.092306330749103,0.092306330749103,0.092306330749103,0.09230635701455424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9738395001,595.7463224077333,0.0,0.092306330749103,0.0923062963263498,0.0923062963263498,0.4273120643168337,0.4273120643168337,0.5,9.999531539904972,0.609047967218828,0.609047967218828,5.5138116294983774e-12,0.6144970202101945,0.6144970202101945,5.5138116294983774e-12,26260.808294663406,20030.34950780427,0.7627468767545414,0.8998800760399832,0.680364650958076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525119692005084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.049947293865,1459.6824692384005,0.4273120643168337,6.178477068285765,3.366554407876645
774.0,-30.16929465439842,5.102088127593339,35.005399026664236,23.910372016858332,4.828736078576811,-26.66951255421839,-40.17185278991235,1.328953978409773,-4.557636834967752,-5.171865832758558,40.01031535674395,47868.65213143333,15444.546928064108,15444.546928064108,63313.199059497434,87555.83898335324,87555.83898335324,15444.546928064108,103000.38591141735,103000.38591141735,103000.38591141735,129260.61372994469,124761.4780612391,4499.135668705588,0.0,103614.54376207302,63927.35691021281,44096.874279844684,26260.22781852734,70357.10209837202,20029.943244259783,1459.6449976549877,0.0,0.8860042174075213,2.8579393025350246,0.0014984597031051942,1.0,1.0,-4.557636834967752,352286.43215562287,1554978.0443481123,4.413959501174315,1554978.0443481123,4.413959501174315,0.7627482664155749,0.09230598294053617,4.565118963995687,101325.0,128370.59560125496,1.2669192756107077,1.0,0.0,4.5651189639963725,1.2855306110120461,1.28582528230585,3.5511553944263947,0.0,16804.047553847715,0.0,0.0,22697.008463363873,2314.4507516189396,19292.454078737934,1967.2828212221232,0.85,0.8499998627518969,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.8506359691196,2034.6934298245008,7.769470526911376,5.102088127593339,0.5375189928833795,4.564569134709959,3.3667380058446486,3.5,0.9619251445270425,0.6,0.00022920959733545765,0.9993771931500389,0.00022935243960589948,199.06215929154408,0.0,0.0,0.0,0.013548313334157472,7.733582960527577e-05,0.00015187376773018188,0.0006933218171985294,0.09230598294325963,0.09230598294325963,0.09230598294325963,0.092305982917914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.6827620494,595.7464140856212,0.0,0.09230598294325963,0.09230598294053617,0.09230598294053617,0.4273120321061651,0.4273120321061651,0.5,9.999531539903666,0.6099167676396746,0.6099167676396746,6.87805368215777e-12,0.6142289977908035,0.6142289977908035,6.87805368215777e-12,26260.22781852734,20029.943244259783,0.7627482664155749,0.8998835536315022,0.6803670234243623,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525109967273733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.047553847715,1459.6449976549877,0.4273120321061651,6.178477068285765,3.3667380058446486
775.0,-30.169180668699653,5.102131804611088,35.00538098887721,23.910517163481586,4.828964227869229,-26.669321246814594,-40.171666083019204,1.3291047792813988,-4.557215414634584,-5.171567100732111,40.0102778613092,47868.29708853343,15444.758748266044,15444.758748266044,63313.055836799474,87555.45814350578,87555.45814350578,15444.758748266044,103000.21689177182,103000.21689177182,103000.21689177182,129260.12144011004,124760.99694495946,4499.124495150573,0.0,103614.51783445127,63927.356656953634,44096.845752775145,26259.90454833822,70356.75030111337,20029.717479229337,1459.6235356288635,0.0,0.8860058836603347,2.857969086834938,0.0014984597031051942,1.0,1.0,-4.557215414634584,352290.5400415936,1554976.427304332,4.413903442087153,1554976.427304332,4.413903442087153,0.762749058830713,0.09230576125258465,4.565118963995687,101325.0,128370.57656003103,1.2669190876884384,1.0,0.0,4.565118963998073,1.2855299047319204,1.2858245758638298,3.5511573454587815,0.0,16804.044224213874,0.0,0.0,22697.00278385761,2314.450172470478,19292.450782575575,1967.2824851071034,0.85,0.8499999302241178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.9157415385944,2034.6934298245008,7.769322625471142,5.102131804611088,0.5377492225368128,4.564382582074275,3.3669217854038003,3.5,0.9619776529725144,0.6,0.00022920959733545765,0.999365320451637,0.0002293551643675932,199.06206590870264,0.0,0.0,0.0,0.013548313334157472,7.733746602278671e-05,0.00015187213131267094,0.0006933143467579173,0.09230576114312092,0.09230576114312092,0.09230576114312092,0.09230576124353217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.50149178423,595.7464711784783,0.0,0.09230576114312092,0.09230576125258465,0.09230576125258465,0.42731200187610024,0.42731200187610024,0.5,9.999531537845455,0.6106974747409595,0.6106974747409595,6.042455424903892e-11,0.6143516860975069,0.6143516860975069,6.042455424903892e-11,26259.90454833822,20029.717479229337,0.762749058830713,0.899886017558113,0.6803653790669171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525103052290238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.044224213874,1459.6235356288635,0.42731200187610024,6.178477068285765,3.3669217854038003
776.0,-30.169064639313603,5.102173626548486,35.00536207732998,23.910599864926212,4.829192750641789,-26.669064112115063,-40.17142056310547,1.3291922033808388,-4.557849485216593,-5.171278412482317,40.010216587474744,47867.675089058685,15444.981359036177,15444.981359036177,63312.65644809486,87554.78916628136,87554.78916628136,15444.981359036177,102999.77052531754,102999.77052531754,102999.77052531754,129259.19604097493,124760.08447127606,4499.111569698865,0.0,103614.49628665857,63927.382117379944,44096.793521420695,26259.425515657396,70356.21903707809,20029.378778010505,1459.5946536511976,0.0,0.886007584977966,2.858012291175044,0.0014984597031051942,1.0,1.0,-4.557849485216593,352294.5098489185,1554973.7847869291,4.413846203432974,1554973.7847869291,4.413846203432974,0.7627500748661781,0.09230550839792315,4.565118963995687,101325.0,128370.56130478147,1.2669189371308311,1.0,0.0,4.565118963994292,1.2855294952790461,1.2858241663171,3.551158476534799,0.0,16804.040864572227,0.0,0.0,22696.998063763156,2314.4496911547935,19292.448282361962,1967.2822301562678,0.85,0.8499999968349682,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.9806838736379,2034.6934298245008,7.769180799554443,5.102173626548486,0.537973768811236,4.56419985773725,3.367105108183477,3.5,0.9620300309095648,0.6,0.00022920959733545765,0.9993532350399561,0.00022935793801307243,199.0619708516593,0.0,0.0,0.0,0.013548313334157472,7.733961796360363e-05,0.00015186997937185402,0.0006933045228920845,0.09230550843434356,0.09230550843434356,0.09230550843434356,0.09230550738154966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.20525842876,595.7465644801586,0.0,0.09230550843434356,0.09230550839792315,0.09230550839792315,0.42731197322227116,0.42731197322227116,0.5,9.999531536004818,0.6111410656583871,0.6111410656583871,-9.038103598868474e-12,0.6134289272657156,0.6134289272657156,-9.038103598868474e-12,26259.425515657396,20029.378778010505,0.7627500748661781,0.8998871359862127,0.6803616758290006,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525096238361364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.040864572227,1459.5946536511976,0.42731197322227116,6.178477068285765,3.367105108183477
777.0,-30.169064639313603,5.102173626548486,35.00536207732998,23.910596582014136,4.829192750641789,-26.669064112115063,-40.171416791249044,1.3291922033808388,-4.555456588103482,-5.171278412482317,40.010216587474744,47867.65731778289,15445.573503443222,15445.573503443222,63313.23082122611,87554.77405296758,87554.77405296758,15445.573503443222,103000.3475564108,103000.3475564108,103000.3475564108,129259.21517700357,124760.1036073047,4499.111569698865,0.0,103614.48117334479,63927.36434610415,44096.79647471182,26258.867620592773,70355.66409530459,20028.983107695156,1459.5658373955762,0.0,0.886007584977966,2.8579791523776144,0.0014984597031051942,1.0,1.0,-4.555456588103482,352294.5098489185,1554973.7847869291,4.413846203432974,1554973.7847869291,4.413846203432974,0.7627512121652951,0.09230550839792315,4.565118963995687,101325.0,128370.55657231352,1.266918890425004,1.0,0.0,4.5651189639959,1.2855294952790461,1.2858241663171,3.551158476534799,0.0,16804.03754967197,0.0,0.0,22696.994753156378,2314.449353566853,19292.448282361962,1967.2822301562678,0.85,0.8500001208168337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.0454523430722,2034.6934298245008,7.769225540210546,5.102173626548486,0.5380466171824612,4.5641270093660244,3.367287944142277,3.5,0.9620822697549363,0.6,0.00022920959733545765,0.9993532350399561,0.00022935793801307243,199.0619708516593,0.0,0.0,0.0,0.013548313334157472,7.733965102372356e-05,0.00015186994631173408,0.000693304371968704,0.09230550251728176,0.09230550251728176,0.09230550251728176,0.09230261476099723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.20525842876,595.7465644801586,0.0,0.09230550251728176,0.09230550839792315,0.09230550839792315,0.4273119458302835,0.4273119458302835,0.5,9.999531536004818,0.6120772087718365,0.6120772087718365,-9.038103598868474e-12,0.6158218243788269,0.6158218243788269,-9.038103598868474e-12,26258.867620592773,20028.983107695156,0.7627512121652951,0.8999023978433532,0.6803667897006959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508930226987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.03754967197,1459.5658373955762,0.4273119458302835,6.178477068285765,3.367287944142277
