time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
778.0,-30.168958118869718,5.102197625212446,35.00534589854949,23.910475219041132,4.829321835812329,-26.669058112370177,-40.17141591813413,1.3290745977869272,-4.5611562375248695,-5.171245828166666,40.01019280110246,47868.14195599552,15446.112095106328,15446.112095106328,63314.254051101845,87553.6248035377,87553.6248035377,15446.112095106328,102999.73689864404,102999.73689864404,102999.73689864404,129257.87358846172,124758.74642786573,4499.127160595989,0.0,103614.4638612884,63927.38774639294,44096.75123877273,26258.136689817686,70354.88792859041,20028.46330192026,1459.527880229052,0.0,0.886007838389326,2.8580619730742938,0.0014984597031051942,1.0,1.0,-4.5611562375248695,352294.95792451245,1554972.7589667358,4.4138376777448105,1554972.7589667358,4.4138376777448105,0.7627526483890552,0.09230620346427208,4.565118963995687,101325.0,128370.56230695113,1.2669189470214768,1.0,0.0,4.56511896399336,1.285530046087737,1.285824717252048,3.551156954976468,0.0,16804.031914183994,0.0,0.0,22696.990960909883,2314.4489668653296,19292.440679482195,1967.2814548782915,0.85,0.8499999278630719,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.1057750011116,2034.6934298245008,7.769260715063157,5.102197625212446,0.5381422753083349,4.564055349904111,3.3674582335198577,3.5,0.9621309238628165,0.6,0.00022920959733545765,0.999342140201358,0.00022936048437752668,199.06188358489425,0.0,0.0,0.0,0.013548313334157472,7.733965867653134e-05,0.0001518699386589263,0.0006933043370327262,0.09230543813924466,0.09230543813924466,0.09230543813924466,0.09230291550425015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.28585397,595.7465371156081,0.0,0.09230543813924466,0.09230620346427208,0.09230620346427208,0.4273119194551315,0.4273119194551315,0.5,9.999490956378581,0.6116680920060276,0.6116680920060276,3.410605131648481e-13,0.6100895906417918,0.6100895906417918,3.410605131648481e-13,26258.136689817686,20028.46330192026,0.7627526483890552,0.8999268695497782,0.6803811840988399,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508930226987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.031914183994,1459.527880229052,0.4273119194551315,6.178477068285765,3.3674582335198577
779.0,-30.16883754482653,5.102243813158682,35.00532512283996,23.912325978186004,4.830906571885649,-26.668889083523474,-40.171153110545106,1.3309581036703224,-4.55411638439864,-5.169716764794024,40.01009264639034,47867.459279729366,15444.457445960476,15444.457445960476,63311.91672568984,87554.84549904466,87554.84549904466,15444.457445960476,102999.30294500514,102999.30294500514,102999.30294500514,129257.30971689313,124758.26965446185,4499.040062431276,0.0,103614.31365539657,63926.927404364425,44097.09583448016,26258.00677188798,70355.10260636813,20028.39763959641,1459.495115154943,0.0,0.886016032793111,2.8581468058108697,0.0014984597031051942,1.0,1.0,-4.55411638439864,352315.9849788747,1554968.4396677117,4.413561989703504,1554968.4396677117,4.413561989703504,0.7627539216357794,0.09230443664351971,4.565118963995687,101325.0,128370.31955918427,1.2669165512872862,1.0,0.0,4.565118963995848,1.2855212246983707,1.2858158938406294,3.5511813234097533,0.0,16804.028412655574,0.0,0.0,22696.958057957516,2314.4456116979313,19292.412223246654,1967.2785531498173,0.85,0.8499999063303008,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.1686608872142,2034.6934298245008,7.768182725035226,5.102243813158682,0.5389179569705878,4.5633258561880945,3.3676357624944,3.5,0.9621816464269715,0.6,0.00022920959733545765,0.9993295817438023,0.00022936336672381227,199.0617848048246,0.0,0.0,0.0,0.013548313334157472,7.734196220338449e-05,0.00015186763513207316,0.0006932938211586048,0.09230443661572013,0.09230443661572013,0.09230443661572013,0.09230443673936514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.80163431127,595.7466896255854,0.0,0.09230443661572013,0.09230443664351971,0.09230443664351971,0.42731173118847043,0.42731173118847043,0.5,9.999490956188009,0.6119106035559412,0.6119106035559412,1.7053025658242404e-12,0.6156003803953922,0.6156003803953922,1.7053025658242404e-12,26258.00677188798,20028.39763959641,0.7627539216357794,0.8998909017291266,0.680369404725972,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508293461687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.028412655574,1459.495115154943,0.42731173118847043,6.178477068285765,3.3676357624944
780.0,-30.168718160648158,5.102285031695619,35.00530821348025,23.912355384696298,4.830857381492316,-26.668852010273312,-40.17111364575101,1.330991230760359,-4.55023612835754,-5.169675332492557,40.010162595984895,47867.821614384186,15445.053770446873,15445.053770446873,63312.87538483106,87555.20618526664,87555.20618526664,15445.053770446873,103000.25995571351,103000.25995571351,103000.25995571351,129258.8061649198,124759.76287995237,4499.043284967444,0.0,103614.2966289137,63926.9120563925,44097.09396946799,26258.546209206295,70355.64017867428,20028.78774476304,1459.520928280517,0.0,0.8860159904470042,2.858098008233727,0.0014984597031051942,1.0,1.0,-4.55023612835754,352316.5547529378,1554971.4563323103,4.4135634143639235,1554971.4563323103,4.4135634143639235,0.762753108461919,0.09230448870437971,4.565118963995687,101325.0,128370.31115209416,1.2669164683157579,1.0,0.0,4.565118963998648,1.2855210695489117,1.2858157386556068,3.5511817520016096,0.0,16804.025196218277,0.0,0.0,22696.95432826657,2314.4452313752986,19292.41487243517,1967.2788232918651,0.85,0.8500001627270573,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.2339306646397,2034.6934298245008,7.76822763772259,5.102285031695619,0.5390326631707802,4.5632523685248385,3.3678200252335353,3.5,0.9622342929238672,0.6,0.00022920959733545765,0.9993171473850141,0.0002293662206590241,199.06168699964618,0.0,0.0,0.0,0.013548313334157472,7.73423081205361e-05,0.00015186728921492154,0.0006932922420056559,0.09230448868253646,0.09230448868253646,0.09230448868253646,0.092304488899726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.13982190244,595.7465831099074,0.0,0.09230448868253646,0.09230448870437971,0.09230448870437971,0.42731157572634304,0.42731157572634304,0.5,9.999490956087145,0.6134015624845688,0.6134015624845688,2.262368070660159e-11,0.6194392041350056,0.6194392041350056,2.262368070660159e-11,26258.546209206295,20028.78774476304,0.762753108461919,0.8998976517595817,0.6803693562139393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525075726864798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.025196218277,1459.520928280517,0.42731157572634304,6.178477068285765,3.3678200252335353
781.0,-30.16859981766851,5.102325462094541,35.00528959939147,23.912454884871863,4.831123268045927,-26.668572167009987,-40.170845948718465,1.3310955625734984,-4.551331797510443,-5.1693040714057865,40.010079615269575,47867.105743500106,15445.148339846446,15445.148339846446,63312.254083346554,87554.44270138726,87554.44270138726,15445.148339846446,102999.59104123371,102999.59104123371,102999.59104123371,129257.47299869277,124758.44765164824,4499.025347044526,0.0,103614.27443686564,63926.937227465685,44097.04134377773,26257.881957459063,70354.92330123679,20028.317576471854,1459.4813734162265,0.0,0.8860181934316805,2.858157452585541,0.0014984597031051942,1.0,1.0,-4.551331797510443,352321.66033796355,1554967.8776844023,4.413489298934399,1554967.8776844023,4.413489298934399,0.7627544982082007,0.09230413738737858,4.565118963995687,101325.0,128370.29083032011,1.2669162677554415,1.0,0.0,4.565118963994859,1.2855205809150996,1.2858152499097892,3.551183101826344,0.0,16804.021959963156,0.0,0.0,22696.94946704647,2314.4447356688033,19292.408857654016,1967.2782099548792,0.85,0.8500000797756773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.2986952831657,2034.6934298245008,7.768022167135612,5.102325462094541,0.5392928822661229,4.563032579828418,3.3680028658474424,3.5,0.9622865330992693,0.6,0.00022920959733545765,0.999304821636106,0.00022936904973618118,199.06159004756196,0.0,0.0,0.0,0.013548313334157472,7.734465457861933e-05,0.00015186494275683832,0.000693281530145362,0.0923041372977718,0.0923041372977718,0.0923041372977718,0.09230413658447702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.73865002644,595.7467094629566,0.0,0.0923041372977718,0.09230413738737858,0.09230413738737858,0.4273114465082004,0.4273114465082004,0.5,9.999490952535965,0.614183624086138,0.614183624086138,-3.1946001399774104e-11,0.6179722738953615,0.6179722738953615,-3.1946001399774104e-11,26257.881957459063,20028.317576471854,0.7627544982082007,0.8998979902552686,0.6803661136627042,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525068590248271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.021959963156,1459.4813734162265,0.4273114465082004,6.178477068285765,3.3680028658474424
782.0,-30.16847819178576,5.10236462203538,35.00527051634482,23.912617528717988,4.831385707899987,-26.66835657057425,-40.17063678530974,1.3312640546836196,-4.551231176823535,-5.168972974496223,40.01002886262038,47866.68018193075,15445.3007981746,15445.3007981746,63311.98098010535,87553.98478118057,87553.98478118057,15445.3007981746,102999.28557935517,102999.28557935517,102999.28557935517,129256.7457796927,124757.73438582057,4499.011393872134,0.0,103614.24759466366,63926.94284856008,44097.00527344841,26257.460200337533,70354.46547378594,20028.021466483697,1459.4544807157145,0.0,0.8860200734668577,2.8581955408105446,0.0014984597031051942,1.0,1.0,-4.551231176823535,352326.2136351609,1554965.688915838,4.413426048752729,1554965.688915838,4.413426048752729,0.7627554726799601,0.09230386133542594,4.565118963995687,101325.0,128370.2701744895,1.2669160638982433,1.0,0.0,4.56511896399585,1.2855197917899255,1.2858144606037307,3.551185281744538,0.0,16804.01870682883,0.0,0.0,22696.943587199265,2314.444136091251,19292.40575261997,1967.2778933295233,0.85,0.850000163171776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.3633986148718,2034.6934298245008,7.767846063216642,5.10236462203538,0.5395344765524408,4.562830145482939,3.368185537403943,3.5,0.9623387249725551,0.6,0.00022920959733545765,0.9992921541346309,0.00022937195732708324,199.06149040606894,0.0,0.0,0.0,0.013548313334157472,7.73464880148278e-05,0.00015186310932062985,0.0006932731602909575,0.0923038611742098,0.0923038611742098,0.0923038611742098,0.09230386166391093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.4932855798,595.7467867428991,0.0,0.0923038611742098,0.09230386133542594,0.09230386133542594,0.4273113382714105,0.4273113382714105,0.5,9.999490950324327,0.6147774686849061,0.6147774686849061,8.355982572538778e-12,0.6177417976726929,0.6177417976726929,8.355982572538778e-12,26257.460200337533,20028.021466483697,0.7627554726799601,0.8998999644691407,0.6803644922832349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525061515880047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.01870682883,1459.4544807157145,0.4273113382714105,6.178477068285765,3.368185537403943
783.0,-30.168354158348855,5.1024014153210935,35.00525057895079,23.912662162352376,4.831597376351637,-26.668069434334203,-40.17036423375828,1.3313126048328723,-4.552088497986858,-5.16873242738451,40.00996605806471,47865.96762973391,15445.584797650059,15445.584797650059,63311.55242738397,87553.21833902407,87553.21833902407,15445.584797650059,102998.80313667413,102998.80313667413,102998.80313667413,129255.80363257333,124756.80471492742,4498.99891764591,0.0,103614.22961872228,63926.978691460135,44096.945474735716,26257.000495899192,70353.9459706349,20027.695185296612,1459.427508467188,0.0,0.8860215336736679,2.85823609888418,0.0014984597031051942,1.0,1.0,-4.552088497986858,352329.5217067726,1554962.9803983667,4.413376923017225,1554962.9803983667,4.413376923017225,0.7627564004664025,0.09230361800499927,4.565118963995687,101325.0,128370.2590949469,1.2669159545516595,1.0,0.0,4.565118963993507,1.285519564407678,1.2858142331693623,3.5511859098769394,0.0,16804.015523406757,0.0,0.0,22696.939649527205,2314.443734560447,19292.401886263877,1967.277499070924,0.85,0.8500001402905326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.4279886632714,2034.6934298245008,7.7677365666299085,5.1024014153210935,0.5397343967572885,4.562667018563805,3.3683678930895873,3.5,0.9623908265970249,0.6,0.00022920959733545765,0.9992792360614894,0.00022937492250800007,199.06138879230005,0.0,0.0,0.0,0.013548313334157472,7.734887714444314e-05,0.0001518607201910145,0.0006932622536300429,0.09230361793927096,0.09230361793927096,0.09230361793927096,0.09230361768927237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.18965260003,595.7468823751112,0.0,0.09230361793927096,0.09230361800499927,0.09230361800499927,0.42731124682503985,0.42731124682503985,0.5,9.999490948302164,0.6150651864126644,0.6150651864126644,8.304823495564051e-11,0.6166439293976396,0.6166439293976396,8.304823495564051e-11,26257.000495899192,20027.695185296612,0.7627564004664025,0.8999005180720018,0.6803593880819809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525054245271913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.015523406757,1459.427508467188,0.42731124682503985,6.178477068285765,3.3683678930895873
784.0,-30.168234444283616,5.102425820624883,35.00523474676246,23.912499099411093,4.8315240528067935,-26.668128010661455,-40.1704257010482,1.3311501312126977,-4.552912157583194,-5.168717599530832,40.00995579344105,47866.80605106239,15446.18747931454,15446.18747931454,63312.99353037693,87552.80657766564,87552.80657766564,15446.18747931454,102998.99405698018,102998.99405698018,102998.99405698018,129255.43583465183,124756.42896719364,4499.006867458191,0.0,103614.22692132829,63926.99902963493,44096.91987965928,26256.44177767164,70353.36165733093,20027.298328129033,1459.3985523999986,0.0,0.8860216469431926,2.858249274655822,0.0014984597031051942,1.0,1.0,-4.552912157583194,352329.7256223947,1554962.5377242728,4.413373112295345,1554962.5377242728,4.413373112295345,0.7627575167157705,0.09230397306315484,4.565118963995687,101325.0,128370.26989610905,1.2669160611508419,1.0,0.0,4.565118963997331,1.2855203253452407,1.2858149942813484,3.5511838078247995,0.0,16804.01239227022,0.0,0.0,22696.93905865674,2314.4436743084275,19292.398942000345,1967.2771988395982,0.85,0.8500000326978945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.4923475611602,2034.6934298245008,7.767788243318579,5.102425820624883,0.53982689823488,4.562598922390003,3.3685496001008364,3.5,0.9624427428859532,0.6,0.00022920959733545765,0.9992667680214123,0.00022937778446220292,199.06129071725303,0.0,0.0,0.0,0.013548313334157472,7.734833832914017e-05,0.00015186125900631747,0.0006932647133860006,0.09230357495990756,0.09230357495990756,0.09230357495990756,0.09230222360934716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.24029964436,595.7468654081781,0.0,0.09230357495990756,0.09230397306315484,0.09230397306315484,0.42731116881174325,0.42731116881174325,0.5,9.99947014487635,0.6152079623165605,0.6152079623165605,-5.701394911739044e-11,0.6158054419476571,0.6158054419476571,-5.701394911739044e-11,26256.44177767164,20027.298328129033,0.7627575167157705,0.8999284758950764,0.6803769560324143,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525046830751394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.01239227022,1459.3985523999986,0.42731116881174325,6.178477068285765,3.3685496001008364
785.0,-30.168106018676067,5.102468907399291,35.0052152012781,23.914390650484734,4.833124113041648,-26.66805665068241,-40.170252754446096,1.333074747492604,-4.546756734938299,-5.167388349181503,40.00990582116765,47866.58204857817,15444.82958734467,15444.82958734467,63311.41163592284,87554.14396969369,87554.14396969369,15444.82958734467,102998.97355703835,102998.97355703835,102998.97355703835,129255.0859179658,124756.13846885602,4498.9474491097735,0.0,103614.07509215281,63926.51318225436,44097.29101099827,26256.112360927447,70353.40337192571,20027.091181173626,1459.3581803588288,0.0,0.8860286348597639,2.8583225345756715,0.0014984597031051942,1.0,1.0,-4.546756734938299,352348.00629059604,1554960.3826149441,4.413138019383324,1554960.3826149441,4.413138019383324,0.7627591970156471,0.0923027640451642,4.565118963995687,101325.0,128370.02826186399,1.266913676406257,1.0,0.0,4.565118963996423,1.2855113115532297,1.2858059784231821,3.55120870813641,0.0,16804.009178736713,0.0,0.0,22696.905800120283,2314.440282881543,19292.37409724427,1967.2746653795405,0.85,0.8500001835995649,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.5554032074608,2034.6934298245008,7.766859078923712,5.102468907399291,0.5405121923667808,4.56195671503251,3.3687276313930146,3.5,0.9624936089694327,0.6,0.00022920959733545765,0.9992533928738488,0.0002293808547161914,199.0611855054334,0.0,0.0,0.0,0.013548313334157472,7.734985436832365e-05,0.000151859742967134,0.0006932577924867741,0.09230276406965814,0.09230276406965814,0.09230276406965814,0.09230276391783018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.99869697704,595.7469415034036,0.0,0.09230276406965814,0.0923027640451642,0.0923027640451642,0.42731101814116346,0.42731101814116346,0.5,9.999470144982709,0.6158198123591205,0.6158198123591205,8.753886504564434e-12,0.6206316142432229,0.6206316142432229,8.753886504564434e-12,26256.112360927447,20027.091181173626,0.7627591970156471,0.8999054573269877,0.680373368656095,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525039674443183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16804.009178736713,1459.3581803588288,0.42731101814116346,6.178477068285765,3.3687276313930146
786.0,-30.167982282445216,5.102506667200189,35.005199436902664,23.914400778617733,4.833069925149103,-26.668000468248863,-40.17019918011499,1.3330881085962787,-4.5431000401541155,-5.1673802265336715,40.009975773024294,47866.89788597426,15445.468819725207,15445.468819725207,63312.36670569946,87554.43912537838,87554.43912537838,15445.468819725207,102999.9079451036,102999.9079451036,102999.9079451036,129256.569372219,124757.6175276678,4498.951844551211,0.0,103614.06030014456,63926.519049927636,44097.26805579658,26256.66142711541,70353.92948291199,20027.487338672974,1459.3850992377877,0.0,0.8860284219544939,2.858272860111597,0.0014984597031051942,1.0,1.0,-4.5431000401541155,352348.1180004376,1554963.399365288,4.413145182070638,1554963.399365288,4.413145182070638,0.7627583344617632,0.09230284016974251,4.565118963995687,101325.0,128370.02007747827,1.26691359563265,1.0,0.0,4.565118963995368,1.2855112489779728,1.2858059158335815,3.5512088809997726,0.0,16804.00614371491,0.0,0.0,22696.902559896236,2314.4399524706437,19292.369654210033,1967.2742123161358,0.85,0.8500001091910329,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.620467888184,2034.6934298245008,7.766926404075246,5.102506667200189,0.5406099162708209,4.561896750929368,3.3689113389376693,3.5,0.9625460968393341,0.6,0.00022920959733545765,0.9992405062936677,0.00022938381289768796,199.06108413545942,0.0,0.0,0.0,0.013548313334157472,7.735032400315883e-05,0.0001518592733322988,0.0006932556485478818,0.09230284017456418,0.09230284017456418,0.09230284017456418,0.09230284017816483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3368952803,595.7468349843965,0.0,0.09230284017456418,0.09230284016974251,0.09230284016974251,0.4273108925588868,0.4273108925588868,0.5,9.999470144906509,0.6175089693911673,0.6175089693911673,2.0463630789890885e-12,0.6242801863795648,0.6242801863795648,2.0463630789890885e-12,26256.66142711541,20027.487338672974,0.7627583344617632,0.8999123029947769,0.6803727700469164,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525031997381266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.00614371491,1459.3850992377877,0.4273108925588868,6.178477068285765,3.3689113389376693
787.0,-30.167859139105513,5.102542769750718,35.0051816099051,23.914373432658635,4.833261036137896,-26.667661618448975,-40.169881261512614,1.3330634829944048,-4.544961436827293,-5.167084275384786,40.00988476099471,47865.96794221647,15445.667684324717,15445.667684324717,63311.63562654119,87553.43672724928,87553.43672724928,15445.667684324717,102999.104411574,102999.104411574,102999.104411574,129255.07765388936,124756.1422377983,4498.935416091056,0.0,103614.04780656373,63926.57887246496,44097.187704554184,26255.97324231536,70353.16094686954,20026.997661678546,1459.3458361498967,0.0,0.8860302683640595,2.8583339309059115,0.0014984597031051942,1.0,1.0,-4.544961436827293,352352.18820483686,1554959.4743742791,4.413083064125366,1554959.4743742791,4.413083064125366,0.7627596766971905,0.09230252142728765,4.565118963995687,101325.0,128370.01935368904,1.2669135884894058,1.0,0.0,4.565118963996721,1.285511364309271,1.2858060311913162,3.55120856239852,0.0,16804.00301903011,0.0,0.0,22696.8998231481,2314.439673399999,19292.36744647827,1967.2739871901488,0.85,0.8500001144122064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.6849874519971,2034.6934298245008,7.7667744171561734,5.102542769750718,0.5408339555433406,4.561708814207377,3.3690935113232725,3.5,0.9625981460923636,0.6,0.00022920959733545765,0.9992276816384442,0.00022938675693973993,199.0609832513096,0.0,0.0,0.0,0.013548313334157472,7.73531109452136e-05,0.00015185648639024404,0.000693242925825856,0.09230252129567995,0.09230252129567995,0.09230252129567995,0.09230252134580255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.8968907372,595.7469735681732,0.0,0.09230252129567995,0.09230252142728765,0.09230252142728765,0.4273107870465217,0.4273107870465217,0.5,9.999470142103123,0.6183264500233463,0.6183264500233463,7.503331289626658e-12,0.6221228385575159,0.6221228385575159,7.503331289626658e-12,26255.97324231536,20026.997661678546,0.7627596766971905,0.8999117420517028,0.6803669841979763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525024600649896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16804.00301903011,1459.3458361498967,0.4273107870465217,6.178477068285765,3.3690935113232725
788.0,-30.167731803610017,5.102577729606666,35.005163033334405,23.914607078209542,4.833608056202554,-26.66742778041375,-40.169646742846794,1.3333039964427236,-4.545155410804682,-5.166749385709105,40.00982748992599,47865.449394231335,15445.804808523673,15445.804808523673,63311.25420275501,87552.91659591555,87552.91659591555,15445.804808523673,102998.72140443922,102998.72140443922,102998.72140443922,129254.22315675428,124755.302146807,4498.9210099472875,0.0,103614.01637945764,63926.549010002134,44097.18596606167,26255.50175231506,70352.68771837672,20026.66574585198,1459.3164274863682,0.0,0.8860321913626923,2.8583765531291223,0.0014984597031051942,1.0,1.0,-4.545155410804682,352356.79397415876,1554957.0045013814,4.413018369713681,1554957.0045013814,4.413018369713681,0.7627607323895893,0.09230223739313455,4.565118963995687,101325.0,128369.98127124121,1.2669132126448677,1.0,0.0,4.565118963996304,1.285510237891866,1.285804904515712,3.551211674114799,0.0,16803.999886592268,0.0,0.0,22696.89293896691,2314.438971408882,19292.354856679383,1967.2727033879444,0.85,0.8499998175326243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.749350852628,2034.6934298245008,7.766592005122045,5.102577729606666,0.5410744735242581,4.561503256082408,3.3692752467046825,3.5,0.9626500704870521,0.6,0.00022920959733545765,0.9992144205815453,0.00022938980124211688,199.0608789328788,0.0,0.0,0.0,0.013548313334157472,7.735516684519343e-05,0.00015185443049026422,0.00069323354039787,0.09230223719040308,0.09230223719040308,0.09230223719040308,0.09230223794510066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.6200128829,595.7470607735369,0.0,0.09230223719040308,0.09230223739313455,0.09230223739313455,0.4273106975791504,0.4273106975791504,0.5,9.999470139628723,0.6188608127747557,0.6188608127747557,4.320099833421409e-11,0.6215939749044423,0.6215939749044423,4.320099833421409e-11,26255.50175231506,20026.66574585198,0.7627607323895893,0.8999123737275153,0.6803641900056147,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525017239367985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.999886592268,1459.3164274863682,0.4273106975791504,6.178477068285765,3.3692752467046825
789.0,-30.167601837981326,5.1026099942410665,35.00514384202726,23.914516169484727,4.833676904568929,-26.667139702981114,-40.169385402090825,1.3332147171368007,-4.545865386064122,-5.1665416958677595,40.009772608356904,47864.816725864235,15446.128237400355,15446.128237400355,63310.94496326459,87552.18350970236,87552.18350970236,15446.128237400355,102998.3117471027,102998.3117471027,102998.3117471027,129253.42005373293,124754.50985278974,4498.9102009431945,0.0,103614.0088600181,63926.64183559696,44097.07447157905,26255.108306630227,70352.18277820927,20026.38642019991,1459.2933323014438,0.0,0.8860334543873574,2.8584111537348864,0.0014984597031051942,1.0,1.0,-4.545865386064122,352359.650374791,1554954.6376801846,4.41297587855545,1554954.6376801846,4.41297587855545,0.7627615238266843,0.092302026672283,4.565118963995687,101325.0,128369.99062482489,1.2669133049575612,1.0,0.0,4.565118963994017,1.28551065602112,1.2858053227408104,3.5512105190364793,0.0,16803.996842242057,0.0,0.0,22696.89129181607,2314.4388034462404,19292.354728364684,1967.2726903034863,0.85,0.849999873565109,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.8136120944807,2034.6934298245008,7.766503680117899,5.1026099942410665,0.541256871804122,4.561353122436945,3.3694566975441447,3.5,0.9627019135840413,0.6,0.00022920959733545765,0.9992008858113316,0.00022939290846339064,199.06077245984835,0.0,0.0,0.0,0.013548313334157472,7.735745793963921e-05,0.00015185213939581844,0.0006932230812791673,0.0923020266644246,0.0923020266644246,0.0923020266644246,0.09230202604156103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.3546837589,595.7471443415365,0.0,0.0923020266644246,0.092302026672283,0.092302026672283,0.4273106209490665,0.4273106209490665,0.5,9.999470137956795,0.6191500243131145,0.6191500243131145,-1.4949819160392508e-11,0.6206763098036276,0.6206763098036276,-1.4949819160392508e-11,26255.108306630227,20026.38642019991,0.7627615238266843,0.8999144370951114,0.680360080322764,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525009627494572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.996842242057,1459.2933323014438,0.4273106209490665,6.178477068285765,3.3694566975441447
790.0,-30.16746907152607,5.10264237908466,35.00512389682645,23.91474855775016,4.833984708440633,-26.666938266974604,-40.16918207108972,1.3334538017905875,-4.545687700049768,-5.16611091754491,40.00971248440721,47864.46979777428,15446.113806651181,15446.113806651181,63310.58360442547,87551.83752800446,87551.83752800446,15446.113806651181,102997.95133465563,102997.95133465563,102997.95133465563,129252.52817128832,124753.63482741198,4498.893343876333,0.0,103613.97819556057,63926.609996852305,44097.07577634252,26254.576836632685,70351.6526129752,20026.013941451474,1459.2591255482253,0.0,0.8860358786549469,2.8584600645314264,0.0014984597031051942,1.0,1.0,-4.545687700049768,352365.5750161006,1554952.0447805715,4.412894320648438,1554952.0447805715,4.412894320648438,0.7627627771745087,0.0923016929405894,4.565118963995687,101325.0,128369.9549364491,1.266912952740677,1.0,0.0,4.565118963998697,1.2855095362965394,1.2858042027595649,3.551213612267293,0.0,16803.9938548267,0.0,0.0,22696.884574694835,2314.4381184904973,19292.352561136693,1967.2724693077346,0.85,0.8500000296360534,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.8776046493542,2034.6934298245008,7.766246535504822,5.10264237908466,0.5415381194588775,4.5611042596257825,3.3696373935915327,3.5,0.9627535410261522,0.6,0.00022920959733545765,0.9991870595640092,0.00022939608268693175,199.06066369238658,0.0,0.0,0.0,0.013548313334157472,7.735924052370694e-05,0.0001518503568117507,0.0006932149435708347,0.09230169255144824,0.09230169255144824,0.09230169255144824,0.09230169432896501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.06402038876,595.747235888687,0.0,0.09230169255144824,0.0923016929405894,0.0923016929405894,0.4273105545920065,0.4273105545920065,0.5,9.999470133965506,0.619251411404889,0.619251411404889,-2.8762769943568856e-11,0.6204232174951585,0.6204232174951585,-2.8762769943568856e-11,26254.576836632685,20026.013941451474,0.7627627771745087,0.8999160823231163,0.6803602761272799,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500185840503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.9938548267,1459.2591255482253,0.4273105545920065,6.178477068285765,3.3696373935915327
791.0,-30.167336529668123,5.102679364728493,35.00510587478527,23.916194296348863,4.835160706642215,-26.66710121006108,-40.169251256715484,1.334925319219107,-4.540489376249241,-5.165317953874506,40.009728055879805,47865.40336998407,15445.56171699702,15445.56171699702,63310.965086981094,87553.07528102942,87553.07528102942,15445.56171699702,102998.63699802644,102998.63699802644,102998.63699802644,129253.02418796404,124754.15055289748,4498.873635066552,0.0,103613.85996244525,63926.18774022674,44097.413580242785,26254.387189937595,70351.80077018039,20025.89948240036,1459.2345454160804,0.0,0.8860398817917949,2.858482630489103,0.0014984597031051942,1.0,1.0,-4.540489376249241,352376.48112147127,1554952.7163135866,4.412759646627957,1554952.7163135866,4.412759646627957,0.7627639273209013,0.09230128547566871,4.565118963995687,101325.0,128369.76686260581,1.266911096596159,1.0,0.0,4.565118963995204,1.2855026446623816,1.285797309545696,3.5512326504739695,0.0,16803.990927853418,0.0,0.0,22696.858675454037,2314.435477502923,19292.333811436845,1967.2705573704422,0.85,0.8500001734733854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.941627716888,2034.6934298245008,7.7657189641744395,5.102679364728493,0.5419828206078394,4.5606965441206535,3.3698181796764186,3.5,0.9628051941932625,0.6,0.00022920959733545765,0.9991732569120148,0.0002293992515810913,199.06055510904227,0.0,0.0,0.0,0.013548313334157472,7.735863397546654e-05,0.0001518509633599911,0.0006932177125357096,0.09230128538798886,0.09230128538798886,0.09230128538798886,0.09230128525227788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.1393148008,595.7472121738498,0.0,0.09230128538798886,0.09230128547566871,0.09230128547566871,0.42731049644405017,0.42731049644405017,0.5,9.999470131752584,0.6200847345426155,0.6200847345426155,1.3244516594568267e-11,0.6248285776252374,0.6248285776252374,1.3244516594568267e-11,26254.387189937595,20025.89948240036,0.7627639273209013,0.8999196096458181,0.6803721133784042,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499392189617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.990927853418,1459.2345454160804,0.42731049644405017,6.178477068285765,3.3698181796764186
792.0,-30.167206816847223,5.102711946111047,35.00509011134079,23.916017717588716,4.834993773108869,-26.66695464477359,-40.16912399148566,1.3347488607021,-4.5383277462165665,-5.165244901671207,40.00975711957001,47865.40008062521,15446.090533589897,15446.090533589897,63311.4906142151,87553.03080463513,87553.03080463513,15446.090533589897,102999.12133822503,102999.12133822503,102999.12133822503,129253.74625531881,124754.87287865551,4498.8733766632995,0.0,103613.8591913148,63926.26177819223,44097.33045902507,26254.624917093777,70351.95537611884,20026.07251968377,1459.244954390064,0.0,0.8860401500650109,2.858461403865888,0.0014984597031051942,1.0,1.0,-4.5383277462165665,352377.4858652526,1554953.969711135,4.412750621376933,1554953.969711135,4.412750621376933,0.7627636114749923,0.09230127273838355,4.565118963995687,101325.0,128369.78211785541,1.2669112471537667,1.0,0.0,4.565118963995554,1.2855034710758388,1.285798136148585,3.55123036748795,0.0,16803.988000806254,0.0,0.0,22696.858506536104,2314.4354602780872,19292.331443962525,1967.2703159552473,0.85,0.8500000754909247,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.006160018316,2034.6934298245008,7.7657328791016225,5.102711946111047,0.5421058769936824,4.560606069117364,3.3700004076441163,3.5,0.9628572593268904,0.6,0.00022920959733545765,0.9991597490695713,0.00022940235287590417,199.06044884346767,0.0,0.0,0.0,0.013548313334157472,7.73597497091935e-05,0.00015184984762626414,0.0006932126190785138,0.09230128038309277,0.09230128038309277,0.09230128038309277,0.09230128618108721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.2789868008,595.7471681912843,0.0,0.09230128038309277,0.09230127273838355,0.09230127273838355,0.42731044487046915,0.42731044487046915,0.5,9.999470306621042,0.6214252116457146,0.6214252116457146,-8.355982572538778e-12,0.6269171554546347,0.6269171554546347,-8.355982572538778e-12,26254.624917093777,20026.07251968377,0.7627636114749923,0.8999251019497087,0.6803705714322369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524985998821935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.988000806254,1459.244954390064,0.42731044487046915,6.178477068285765,3.3700004076441163
793.0,-30.167074351869,5.102746638259431,35.00507322187642,23.91661611562597,4.835612453922258,-26.666821633238094,-40.16896092854438,1.3353597350616067,-4.537641705836279,-5.164652379948393,40.00969314712359,47865.241034408355,15445.836942180695,15445.836942180695,63311.07797658905,87552.93785587486,87552.93785587486,15445.836942180695,102998.77479805556,102998.77479805556,102998.77479805556,129252.74720088809,124753.89459441211,4498.852606475973,0.0,103613.80206236691,63926.10523984626,44097.440913911836,26253.97240283253,70351.41331674437,20025.617615068237,1459.20160899831,0.0,0.8860434162644715,2.85852256272325,0.0014984597031051942,1.0,1.0,-4.537641705836279,352385.6353621009,1554951.2108418408,4.412640740148274,1554951.2108418408,4.412640740148274,0.7627652420670512,0.09230085945977802,4.565118963995687,101325.0,128369.69860371538,1.2669104229332877,1.0,0.0,4.565118963994494,1.2855006101541842,1.2857952745711456,3.5512382708617634,0.0,16803.98502150211,0.0,0.0,22696.845992306284,2314.434184181783,19292.31504240546,1967.2686434618815,0.85,0.8499998215146332,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.070242264863,2034.6934298245008,7.765355196603428,5.102746638259431,0.542460320941502,4.560286317317929,3.370181368635734,3.5,0.9629089624673526,0.6,0.00022920959733545765,0.999145954830316,0.0002294055200117225,199.0603403233404,0.0,0.0,0.0,0.013548313334157472,7.736117930304746e-05,0.00015184841803241017,0.0006932060928125003,0.09230085945317455,0.09230085945317455,0.09230085945317455,0.09230085950567748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.9696978119,595.7472656049495,0.0,0.09230085945317455,0.09230085945977802,0.09230085945977802,0.4273103992663793,0.4273103992663793,0.5,9.999470306615985,0.6223314963846747,0.6223314963846747,-7.003109203651547e-11,0.627010674112114,0.627010674112114,-7.003109203651547e-11,26253.97240283253,20025.617615068237,0.7627652420670512,0.899926170516895,0.6803735529647978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524978244869964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.98502150211,1459.20160899831,0.4273103992663793,6.178477068285765,3.370181368635734
794.0,-30.16690593609465,5.102779655178039,35.00505720115774,23.91684630364182,4.835853909899109,-26.666648627179814,-40.16878822641445,1.3355965095088556,-4.536066011427749,-5.164362281062117,40.00968442184528,47865.201649197166,15446.037961206908,15446.037961206908,63311.239610404074,87552.88618160882,87552.88618160882,15446.037961206908,102998.92414281573,102998.92414281573,102998.92414281573,129252.76787696323,124753.9239025208,4498.843974442447,0.0,103613.77186923906,63926.086917093395,44097.4277246063,26253.843734147504,70351.2714587538,20025.53233266253,1459.1898256650506,0.0,0.886044933170384,2.858535335107706,0.0014984597031051942,1.0,1.0,-4.536066011427749,352389.6254143795,1554950.8345573484,4.412589708703432,1554950.8345573484,4.412589708703432,0.7627657319608399,0.09230068413510845,4.565118963995687,101325.0,128369.66670131388,1.2669101080810647,1.0,0.0,4.565118963997927,1.285499501266504,1.2857941654292844,3.5512413342035725,0.0,16803.982101656613,0.0,0.0,22696.83937843092,2314.4335097541893,19292.315197209602,1967.2686592475109,0.85,0.8500000760257097,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.1345678431035,2034.6934298245008,7.765205135394965,5.102779655178039,0.5426797766456284,4.5600998785324105,3.3703630206773485,3.5,0.962960863050671,0.6,0.00022920959733545765,0.9991284171518514,0.0002294095467616166,199.0602023511844,0.0,0.0,0.0,0.013548313334157472,7.736269343154651e-05,0.00015184690390391113,0.0006931991806357755,0.09230068394642721,0.09230068394642721,0.09230068394642721,0.09230068459020412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.9275249407,595.7472788876017,0.0,0.09230068394642721,0.09230068413510845,0.09230068413510845,0.4273103577383883,0.4273103577383883,0.5,9.999470304246136,0.6234212305852225,0.6234212305852225,-1.1482370609883219e-11,0.6282962696343475,0.6282962696343475,-1.1482370609883219e-11,26253.843734147504,20025.53233266253,0.7627657319608399,0.8999302826747456,0.6803743650498203,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524970326408528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.982101656613,1459.1898256650506,0.4273103577383883,6.178477068285765,3.3703630206773485
795.0,-30.16677712064889,5.102807187998326,35.00504125977094,23.91678102957087,4.835936545765199,-26.666582393915913,-40.16872941339386,1.3355324196886298,-4.538065808436102,-5.16432336716163,40.009653297382116,47865.516102774614,15446.607141805354,15446.607141805354,63312.12324457997,87552.20748929984,87552.20748929984,15446.607141805354,102998.8146311052,102998.8146311052,102998.8146311052,129252.14198541918,124753.2888435718,4498.853141847371,0.0,103613.76642583885,63926.114213141074,44097.391347441975,26253.327354313977,70350.71870175595,20025.164100067163,1459.1630069952134,0.0,0.8860452456130483,2.858567673258289,0.0014984597031051942,1.0,1.0,-4.538065808436102,352390.1606434432,1554949.4922887406,4.412579197584566,1554949.4922887406,4.412579197584566,0.7627667087606937,0.0923010163600347,4.565118963995687,101325.0,128369.67583219321,1.2669101981958373,1.0,0.0,4.565118963996157,1.2854998014186876,1.2857944656502693,3.551240505021927,0.0,16803.979906440894,0.0,0.0,22696.838186041354,2314.433388164292,19292.31221662505,1967.2683553124718,0.85,0.8499999893593064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.198733559144,2034.6934298245008,7.765240788268416,5.102807187998326,0.542784437001087,4.560022750997239,3.370544225178228,3.5,0.9630126357652079,0.6,0.00022920959733545765,0.999115003407599,0.00022941262672836603,199.06009682114657,0.0,0.0,0.0,0.013548313334157472,7.736320906821344e-05,0.00015184638826724423,0.0006931968266930487,0.09230060546413335,0.09230060546413335,0.09230060546413335,0.09230006489302564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.8498609706,595.7473026115101,0.0,0.09230060546413335,0.0923010163600347,0.0923010163600347,0.42731031946179465,0.42731031946179465,0.5,9.999455197742218,0.6239746487441948,0.6239746487441948,1.5518253349000588e-11,0.6262575587255128,0.6262575587255128,1.5518253349000588e-11,26253.327354313977,20025.164100067163,0.7627667087606937,0.8999499139871574,0.6803841806605437,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524960258901014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.979906440894,1459.1630069952134,0.42731031946179465,6.178477068285765,3.370544225178228
796.0,-30.16664080172313,5.102840809611043,35.00502457322793,23.917905461881332,4.836955708658567,-26.666258449672743,-40.16836452120913,1.3366776035969699,-4.534205559070358,-5.163472973214483,40.00960032513108,47864.425842287,15445.959401575017,15445.959401575017,63310.385243862016,87552.69050318762,87552.69050318762,15445.959401575017,102998.64990476264,102998.64990476264,102998.64990476264,129251.61693146963,124752.80901307658,4498.807918393055,0.0,103613.67119393374,63925.884868989146,44097.54036104955,26252.967026706992,70350.50738775654,20024.92347178127,1459.1298538844712,0.0,0.886049791802935,2.858615623127211,0.0014984597031051942,1.0,1.0,-4.534205559070358,352401.8572723537,1554947.2078167791,4.412426256354939,1554947.2078167791,4.412426256354939,0.7627680121416383,0.09230011621459713,4.565118963995687,101325.0,128369.52478295205,1.2669087074557321,1.0,0.0,4.5651189639966,1.2854944381941418,1.285789101196357,3.551255321188904,0.0,16803.97692351246,0.0,0.0,22696.81732526952,2314.431260957567,19292.29346500543,1967.2664431794171,0.85,0.8499999444206805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.2623315761396,2034.6934298245008,7.764666910138905,5.102840809611043,0.5432522446607555,4.559588564950287,3.370723830337644,3.5,0.9630639515250411,0.6,0.00022920959733545765,0.9991008085263495,0.00022941588614419848,199.05998514412207,0.0,0.0,0.0,0.013548313334157472,7.736640829118358e-05,0.00015184318904427408,0.0006931822218595977,0.09230005414837546,0.09230005414837546,0.09230005414837546,0.09229998956877508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.6027539209,595.7473803492322,0.0,0.09230005414837546,0.09230011621459713,0.09230011621459713,0.4273102232259111,0.4273102232259111,0.5,9.99945333074334,0.6247306477045527,0.6247306477045527,3.6550318327499554e-11,0.6292674141441239,0.6292674141441239,3.6550318327499554e-11,26252.967026706992,20024.92347178127,0.7627680121416383,0.8999279123163828,0.6803707268018523,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524952558619455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.97692351246,1459.1298538844712,0.4273102232259111,6.178477068285765,3.370723830337644
797.0,-30.16650650512044,5.102870811450013,35.005009566324965,23.917761467769765,4.836844713323913,-26.666195975959237,-40.16831381069494,1.3365341916956186,-4.532332040303515,-5.1633454195876265,40.009616361814075,47864.80357625669,15446.399777205592,15446.399777205592,63311.203353462275,87552.53908315349,87552.53908315349,15446.399777205592,102998.93886035908,102998.93886035908,102998.93886035908,129252.04447880131,124753.24245517861,4498.802023622695,0.0,103613.66851689543,63925.93304456333,44097.48385814677,26253.105618442227,70350.589476589,20025.026252715106,1459.1343883354634,0.0,0.8860503864494185,2.858604886395866,0.0014984597031051942,1.0,1.0,-4.532332040303515,352403.6117171207,1554947.8994120562,4.412406251557474,1554947.8994120562,4.412406251557474,0.7627679004440514,0.09229999205138162,4.565118963995687,101325.0,128369.54070631477,1.2669088646071036,1.0,0.0,4.565118963996706,1.2854951098307383,1.2857897729869072,3.551253465753579,0.0,16803.974095197584,0.0,0.0,22696.816738858008,2314.431201160234,19292.298320837293,1967.266938336465,0.85,0.8500001803251986,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.3265948692572,2034.6934298245008,7.764637449197107,5.102870811450013,0.5433977422212015,4.559473069228812,3.370905318170811,3.5,0.9631158051916603,0.6,0.00022920959733545765,0.9990868244421954,0.0002294190972475577,199.05987512397482,0.0,0.0,0.0,0.013548313334157472,7.736685290956896e-05,0.00015184274442588868,0.0006931801921237747,0.09229999210032025,0.09229999210032025,0.09229999210032025,0.09229999167591897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.68028648,595.747355929587,0.0,0.09229999210032025,0.09229999205138162,0.09229999205138162,0.4273101335628349,0.4273101335628349,0.5,9.999453330813,0.6259417985860409,0.6259417985860409,-1.0345502232667059e-11,0.631013379284127,0.631013379284127,-1.0345502232667059e-11,26253.105618442227,20025.026252715106,0.7627679004440514,0.8999384912692272,0.6803753022166922,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524944409806566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.974095197584,1459.1343883354634,0.4273101335628349,6.178477068285765,3.370905318170811
