time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
798.0,-30.166373002219583,5.102898992491257,35.004992203903925,23.917682782653742,4.837009521244325,-26.66582061468444,-40.167964110709704,1.3364571346958498,-4.53465540635176,-5.163074463010023,40.00951841772087,47863.77163265491,15446.61826960141,15446.61826960141,63310.38990225632,87551.42171807747,87551.42171807747,15446.61826960141,102998.03998767889,102998.03998767889,102998.03998767889,129250.41828157724,124751.63233447474,4498.785947102504,0.0,103613.66094586886,63926.01086497371,44097.38897877239,26252.37829389835,70349.76727267074,20024.50755650435,1459.0936917917047,0.0,0.8860521298253091,2.858669379380546,0.0014984597031051942,1.0,1.0,-4.53465540635176,352407.338631748,1554943.6754996926,4.412347601888474,1554943.6754996926,4.412347601888474,0.7627692749330259,0.09229968191027704,4.565118963995687,101325.0,128369.54371282378,1.2669088942790405,1.0,0.0,4.56511896399447,1.2854954707097315,1.2857901339486215,3.5512524688050835,0.0,16803.9712309128,0.0,0.0,22696.81508040691,2314.4310320452864,19292.290400883776,1967.2661307259643,0.85,0.8499998934889283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.3904899766144,2034.6934298245008,7.7644978939167375,5.102898992491257,0.5436054975211224,4.5592934949701345,3.371085770074919,3.5,0.9631673628785482,0.6,0.00022920959733545765,0.9990729232141605,0.00022942228941412763,199.05976575417444,0.0,0.0,0.0,0.013548313334157472,7.73699190647235e-05,0.00015183967827073414,0.0006931661947607322,0.09229968190609465,0.09229968190609465,0.09229968190609465,0.09229968127659191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.20676206937,595.7475050707126,0.0,0.09229968190609465,0.09229968191027704,0.09229968191027704,0.42731005662627936,0.42731005662627936,0.5,9.999453329162709,0.6263408481045758,0.6263408481045758,2.05773176276125e-11,0.6284190566582879,0.6284190566582879,2.05773176276125e-11,26252.37829389835,20024.50755650435,0.7627692749330259,0.8999374462302017,0.6803685852596826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493638189216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.9712309128,1459.0936917917047,0.42731005662627936,6.178477068285765,3.371085770074919
799.0,-30.166234992106077,5.102926169227248,35.004974048143815,23.917966440226905,4.83740430618963,-26.6655789461904,-40.16772466767577,1.3367481846962537,-4.5348991332130595,-5.162740494193889,40.00946081368787,47863.27890040887,15446.738782813716,15446.738782813716,63310.017683222584,87550.91186976222,87550.91186976222,15446.738782813716,102997.65065257593,102997.65065257593,102997.65065257593,129249.55272072481,124750.78094735515,4498.7717733696645,0.0,103613.62708400298,63925.993767862325,44097.37035126739,26251.902068148876,70349.27241941626,20024.172206906653,1459.064064002131,0.0,0.8860540490074311,2.8587125843819283,0.0014984597031051942,1.0,1.0,-4.5348991332130595,352411.9323002429,1554941.1912861997,4.412283038025634,1554941.1912861997,4.412283038025634,0.7627703377425648,0.0922994027145269,4.565118963995687,101325.0,128369.5050179389,1.2669085123902186,1.0,0.0,4.565118963995233,1.2854941076440838,1.2857887705705298,3.5512562343534575,0.0,16803.968355204077,0.0,0.0,22696.807662885883,2314.4302756686416,19292.28992108316,1967.2660817999176,0.85,0.85000015013698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.4542069377799,2034.6934298245008,7.764309793583908,5.102926169227248,0.5438404725392569,4.559085696687991,3.371265722708111,3.5,0.9632187779166032,0.6,0.00022920959733545765,0.9990585528838716,0.0002294255893949596,199.05965269204924,0.0,0.0,0.0,0.013548313334157472,7.737201855624033e-05,0.0001518375787792173,0.000693156610332194,0.09229940265108277,0.09229940265108277,0.09229940265108277,0.09229940195359736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.92827692657,595.747592782205,0.0,0.09229940265108277,0.0922994027145269,0.0922994027145269,0.42730998986404484,0.42730998986404484,0.5,9.999453326207524,0.6265221318724912,0.6265221318724912,2.97859514830634e-11,0.627841360980824,0.627841360980824,2.97859514830634e-11,26251.902068148876,20024.172206906653,0.7627703377425648,0.8999384855862297,0.6803663670471551,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492840143205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.968355204077,1459.064064002131,0.42730998986404484,6.178477068285765,3.371265722708111
800.0,-30.16609502075524,5.1029538271136845,35.004956645579206,23.918310133181535,4.837699177939721,-26.66549602342074,-40.16762558659536,1.3371001087260845,-4.532718070092415,-5.162288166009855,40.009446223413015,47863.455341138135,15446.681044442052,15446.681044442052,63310.13638558019,87551.13588424126,87551.13588424126,15446.681044442052,102997.81692868331,102997.81692868331,102997.81692868331,129249.47992956378,124750.72164736985,4498.758282193928,0.0,103613.58931483643,63925.90844191687,44097.42319213284,26251.663000880468,70349.08619301331,20024.01186421461,1459.0437230235411,0.0,0.8860564175848197,2.858736320034266,0.0014984597031051942,1.0,1.0,-4.532718070092415,352418.1540498535,1554940.5620716254,4.412203356163262,1554940.5620716254,4.412203356163262,0.7627711761934097,0.09229912888079378,4.565118963995687,101325.0,128369.45763758352,1.2669080447824674,1.0,0.0,4.565118963997457,1.2854924594927992,1.2857871220414534,3.5512607874782005,0.0,16803.965574239945,0.0,0.0,22696.799389461503,2314.429432014144,19292.277681193736,1967.2648336785485,0.85,0.849999920700337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.5178318989442,2034.6934298245008,7.764032468961881,5.1029538271136845,0.544128168293958,4.5588256588197265,3.371445419344287,3.5,0.9632701198126534,0.6,0.00022920959733545765,0.9990439785671038,0.00022942893631590223,199.05953802334932,0.0,0.0,0.0,0.013548313334157472,7.737288733731738e-05,0.00015183670999814028,0.0006931526442432237,0.09229912878692327,0.09229912878692327,0.09229912878692327,0.09229912827170958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.85775159666,595.7476149947023,0.0,0.09229912878692327,0.09229912888079378,0.09229912888079378,0.4273099312360194,0.4273099312360194,0.5,9.99945332318559,0.6269707941477805,0.6269707941477805,-4.519051799434237e-11,0.6295700959174155,0.6295700959174155,-4.519051799434237e-11,26251.663000880468,20024.01186421461,0.7627711761934097,0.8999425552149931,0.6803706761707968,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524920151551581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.965574239945,1459.0437230235411,0.4273099312360194,6.178477068285765,3.371445419344287
801.0,-30.16609502075524,5.1029538271136845,35.004956645579206,23.918307409063004,4.837699177939721,-26.66549602342074,-40.167621814738936,1.3371001087260845,-4.5303566480218365,-5.162288166009855,40.009446223413015,47863.43756972357,15447.262912291491,15447.262912291491,63310.70048201506,87551.12340026045,87551.12340026045,15447.262912291491,102998.38631255194,102998.38631255194,102998.38631255194,129249.57932685917,124750.82104466524,4498.758282193928,0.0,103613.57683085561,63925.890670502304,44097.42906705923,26251.193014307224,70348.62208136645,20023.678519283916,1459.019451044198,0.0,0.8860564175848197,2.8587036129966754,0.0014984597031051942,1.0,1.0,-4.5303566480218365,352418.1540498535,1554940.5620716254,4.412203356163262,1554940.5620716254,4.412203356163262,0.7627721341415137,0.09229912888079378,4.565118963995687,101325.0,128369.44872940857,1.2669079568656163,1.0,0.0,4.565118963993804,1.2854924594927992,1.2857871220414534,3.5512607874782005,0.0,16803.96283716627,0.0,0.0,22696.79665481627,2314.4291531579356,19292.277681193736,1967.2648336785485,0.85,0.8500000231133897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.581522930913,2034.6934298245008,7.764076382020099,5.1029538271136845,0.5441996770825916,4.558754150031093,3.371625306422074,3.5,0.9633215161205925,0.6,0.00022920959733545765,0.9990439785671038,0.00022942893631590223,199.05953802334932,0.0,0.0,0.0,0.013548313334157472,7.737292041058571e-05,0.00015183667692487192,0.0006931524932598191,0.09229911752877482,0.09229911752877482,0.09229911752877482,0.09229653684156629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.85775159666,595.7476149947023,0.0,0.09229911752877482,0.09229912888079378,0.09229912888079378,0.42730987911506546,0.42730987911506546,0.5,9.99945332318559,0.6279629292248501,0.6279629292248501,-4.519051799434237e-11,0.6319315179879936,0.6319315179879936,-4.519051799434237e-11,26251.193014307224,20023.678519283916,0.7627721341415137,0.8999565110001556,0.680374912167631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491178444309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.96283716627,1459.019451044198,0.42730987911506546,6.178477068285765,3.371625306422074
802.0,-30.165973586897906,5.102964472370254,35.00494316642731,23.91814790843057,4.837776852203385,-26.665513189805058,-40.167647030297644,1.3369436734652917,-4.535147422709315,-5.162264229453565,40.00942922618228,47864.11321104792,15447.797929557504,15447.797929557504,63311.91114060543,87550.03508958979,87550.03508958979,15447.797929557504,102997.83301914729,102997.83301914729,102997.83301914729,129248.33095500349,124749.56054810381,4498.770406899677,0.0,103613.56272870183,63925.93034641515,44097.36931365186,26250.4979358562,70347.86724950807,20023.18454028478,1458.9833841948512,0.0,0.8860566019449374,2.858772823830626,0.0014984597031051942,1.0,1.0,-4.535147422709315,352418.4832988389,1554939.8290541312,4.41219715407377,1554939.8290541312,4.41219715407377,0.7627735134477056,0.09229967723930453,4.565118963995687,101325.0,128369.46749225198,1.2669081420404833,1.0,0.0,4.565118963995109,1.2854931921190782,1.2857878548356663,3.5512587635491806,0.0,16803.957300665577,0.0,0.0,22696.793565706455,2314.4288381563997,19292.273160892837,1967.264372736137,0.85,0.8499999396409168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.6422749210276,2034.6934298245008,7.764108213960552,5.102964472370254,0.5442844311393511,4.558680041230903,3.37179689613393,3.5,0.9633705417525514,0.6,0.00022920959733545765,0.9990313346261152,0.00022943184001454644,199.05943854122324,0.0,0.0,0.0,0.013548313334157472,7.737269930991144e-05,0.0001518368980255462,0.0006931535026107002,0.09229906469696471,0.09229906469696471,0.09229906469696471,0.09229650897839337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.9319828823,595.7475900314394,0.0,0.09229906469696471,0.09229967723930453,0.09229967723930453,0.4273098322118565,0.4273098322118565,0.5,9.999420873710053,0.6277851882937284,0.6277851882937284,-8.924416761146858e-12,0.6271168067442545,0.6271168067442545,-8.924416761146858e-12,26250.4979358562,20023.18454028478,0.7627735134477056,0.8999833771228958,0.6803918168732064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491178444309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.957300665577,1458.9833841948512,0.4273098322118565,6.178477068285765,3.37179689613393
803.0,-30.165831086542916,5.102997107626086,35.004924393792194,23.92009104313331,4.839400341392476,-26.665351336418688,-40.16738523552192,1.3389205922670258,-4.528083191518988,-5.160716860345828,40.00934494864746,47863.53607337404,15446.083769327946,15446.083769327946,63309.619842701984,87551.50172226391,87551.50172226391,15446.083769327946,102997.58549159186,102997.58549159186,102997.58549159186,129247.96197471723,124749.27019650805,4498.691778209176,0.0,103613.40765418194,63925.44200987475,44097.73960478576,26250.37648312536,70348.11608791113,20023.126657507037,1458.9504415769986,0.0,0.8860648292747051,2.8588595215143973,0.0014984597031051942,1.0,1.0,-4.528083191518988,352439.7679479594,1554936.19453557,4.411920378874977,1554936.19453557,4.411920378874977,0.7627748375486572,0.09229808097491647,4.565118963995687,101325.0,128369.21344223816,1.266905634761788,1.0,0.0,4.56511896399609,1.285483933764841,1.2857785943592148,3.55128434054066,0.0,16803.954196889823,0.0,0.0,22696.75959626971,2314.42537423786,19292.249664662922,1967.2619767874783,0.85,0.8500001765817562,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.7041626192915,2034.6934298245008,7.763005204248239,5.102997107626086,0.5450592120194075,4.5579378956066785,3.371971697164851,3.5,0.9634204849042431,0.6,0.00022920959733545765,0.9990164974185299,0.00022943524749364786,199.0593218009402,0.0,0.0,0.0,0.013548313334157472,7.737499486558445e-05,0.0001518346024698732,0.0006931430231259645,0.09229808097038955,0.09229808097038955,0.09229808097038955,0.09229808101391883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.5245245722,595.7477183644266,0.0,0.09229808097038955,0.09229808097491647,0.09229808097491647,0.42730965937589865,0.42730965937589865,0.5,9.99942087372117,0.6282043600024849,0.6282043600024849,-9.265477274311706e-12,0.632633668826827,0.632633668826827,-9.265477274311706e-12,26250.37648312536,20023.126657507037,0.7627748375486572,0.8999476228131905,0.6803812061372185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524904525463593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.954196889823,1458.9504415769986,0.42730965937589865,6.178477068285765,3.371971697164851
804.0,-30.16569222426656,5.103023348111384,35.004909149807446,23.92002894720065,4.8393280118650255,-26.665224472075067,-40.167268412746466,1.3388602622303727,-4.525180289076673,-5.160810594170134,40.00940916557197,47863.62386674641,15446.851140006054,15446.851140006054,63310.475006752466,87551.54886828603,87551.54886828603,15446.851140006054,102998.40000829208,102998.40000829208,102998.40000829208,129249.33261552684,124750.63450018143,4498.69811534541,0.0,103613.39974069603,63925.47475088847,44097.694433119505,26250.932607234758,70348.62704035426,20023.524915219812,1458.9796923315384,0.0,0.8860641158985194,2.8588081351418686,0.0014984597031051942,1.0,1.0,-4.525180289076673,352438.47857548366,1554938.9639273067,4.4119443773908955,1554938.9639273067,4.4119443773908955,0.7627738494022619,0.09229819809032272,4.565118963995687,101325.0,128369.21644874722,1.2669056644337253,1.0,0.0,4.565118963997181,1.2854842163019637,1.2857788769611012,3.5512835600023642,0.0,16803.95151919404,0.0,0.0,22696.75786280209,2314.4251974733565,19292.247398280426,1967.2617456807807,0.85,0.8500001416457218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.7684038623124,2034.6934298245008,7.763140227788512,5.103023348111384,0.5451042820055436,4.55791906610584,3.3721531495876444,3.5,0.9634723284536127,0.6,0.00022920959733545765,0.9990020392381559,0.0002294385680235989,199.05920804120484,0.0,0.0,0.0,0.013548313334157472,7.737601925006003e-05,0.00015183357808539762,0.0006931383466889686,0.09229819810419143,0.09229819810419143,0.09229819810419143,0.09229819816578323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.83499582147,595.747620578463,0.0,0.09229819810419143,0.09229819809032272,0.09229819809032272,0.4273095155916885,0.4273095155916885,0.5,9.999420873632733,0.6297228755546485,0.6297228755546485,3.0752289603697136e-11,0.6356303050934571,0.6356303050934571,3.0752289603697136e-11,26250.932607234758,20023.524915219812,0.7627738494022619,0.8999532424482929,0.6803775124039064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524896007196497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.95151919404,1458.9796923315384,0.4273095155916885,6.178477068285765,3.3721531495876444
805.0,-30.165552914112915,5.1030474740166,35.00489163924566,23.919906257092975,4.839454381195466,-26.664836918892174,-40.16691312482578,1.338738390166442,-4.527519081453306,-5.160569199091908,40.009313312419536,47862.592403858864,15447.104887407633,15447.104887407633,63309.69729126649,87550.40597831055,87550.40597831055,15447.104887407633,102997.51086571818,102997.51086571818,102997.51086571818,129247.74702743997,124749.06451307928,4498.68251436068,0.0,103613.3959031393,63925.58234792114,44097.57061690907,26250.236161721787,70347.80677863085,20023.02760948325,1458.941094264188,0.0,0.886065700177953,2.858869318804058,0.0014984597031051942,1.0,1.0,-4.527519081453306,352441.799136818,1554934.8302060904,4.4118910810646055,1554934.8302060904,4.4118910810646055,0.762775141759712,0.09229789728009222,4.565118963995687,101325.0,128369.22441042855,1.2669057430094108,1.0,0.0,4.565118963993974,1.285484787052573,1.2857794478425388,3.5512819832452713,0.0,16803.948773365424,0.0,0.0,22696.7570221763,2314.4251117533818,19292.239590478686,1967.2609495065785,0.85,0.8499998291222325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.8319800280499,2034.6934298245008,7.763019713448309,5.1030474740166,0.5452962489303834,4.557751225086217,3.372332727313419,3.5,0.9635236363752625,0.6,0.00022920959733545765,0.9989875346521129,0.00022944189930786026,199.0590939146869,0.0,0.0,0.0,0.013548313334157472,7.7379134742143e-05,0.00015183046259331466,0.0006931241240969785,0.09229789729555861,0.09229789729555861,0.09229789729555861,0.09229789669294453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.37157869147,595.7477665361588,0.0,0.09229789729555861,0.09229789728009222,0.09229789728009222,0.4273093950484774,0.4273093950484774,0.5,9.999420872394424,0.6303024353925935,0.6303024353925935,-4.206412995699793e-11,0.6330501176386178,0.6330501176386178,-4.206412995699793e-11,26250.236161721787,20023.02760948325,0.762775141759712,0.8999526806924948,0.6803707833347522,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524887706413037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.948773365424,1458.941094264188,0.4273093950484774,6.178477068285765,3.372332727313419
806.0,-30.165406410073192,5.103072830634847,35.004874008113454,23.920370370056503,4.839905623246048,-26.66471340202156,-40.166770353075094,1.3392126061869634,-4.526058416343062,-5.160061159059025,40.00927481402353,47862.593164784,15446.957205352504,15446.957205352504,63309.5503701365,87550.4651277323,87550.4651277323,15446.957205352504,102997.4223330848,102997.4223330848,102997.4223330848,129247.23145700996,124748.56634890192,4498.665108108033,0.0,103613.34963679804,63925.47763251896,44097.63556031009,26249.809123925148,70347.44468423523,20022.732995291542,1458.910472233227,0.0,0.8860684406708828,2.858909678709277,0.0014984597031051942,1.0,1.0,-4.526058416343062,352448.78767251334,1554933.1699426498,4.411798889169269,1554933.1699426498,4.411798889169269,0.7627763272778241,0.092297547898565,4.565118963995687,101325.0,128369.16416889557,1.2669051484717055,1.0,0.0,4.565118963994791,1.2854825662094498,1.2857772264903504,3.5512881185600382,0.0,16803.946041138028,0.0,0.0,22696.746887425896,2314.4240782964516,19292.23473631469,1967.260454519606,0.85,0.8499999948011351,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.895344493518,2034.6934298245008,7.762698298730969,5.103072830634847,0.545607063375968,4.557465767258879,3.372511710875012,3.5,0.9635747745357177,0.6,0.00022920959733545765,0.9989722813037034,0.00022944540266555633,199.05897389489073,0.0,0.0,0.0,0.013548313334157472,7.738038672916327e-05,0.00015182921060629437,0.0006931184086272895,0.09229754789286712,0.09229754789286712,0.09229754789286712,0.092297547878851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.1854506185,595.7478251589968,0.0,0.09229754789286712,0.092297547898565,0.092297547898565,0.42730929309345433,0.42730929309345433,0.5,9.99942087221825,0.630861739172417,0.630861739172417,6.59383658785373e-12,0.6340027427159498,0.6340027427159498,6.59383658785373e-12,26249.809123925148,20022.732995291542,0.7627763272778241,0.8999552244478908,0.680374296175536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524879378866304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.946041138028,1458.910472233227,0.42730929309345433,6.178477068285765,3.372511710875012
807.0,-30.165272756700386,5.103100674441637,35.00485794714363,23.921083111222856,4.840495810483247,-26.664755025686105,-40.16676888624204,1.3399391998199677,-4.522974994505432,-5.1594719464419265,40.00929251815554,47863.19953710648,15446.692355473944,15446.692355473944,63309.89189258042,87551.027448152,87551.027448152,15446.692355473944,102997.71980362595,102997.71980362595,102997.71980362595,129247.40453248436,124748.7505483553,4498.653984129067,0.0,103613.28605823952,63925.27974842866,44097.78478867874,26249.68472885841,70347.46951753716,20022.660207617188,1458.8929453870826,0.0,0.8860713921646638,2.8589372432765847,0.0014984597031051942,1.0,1.0,-4.522974994505432,352456.8929438234,1554933.933442806,4.411699599504328,1554933.933442806,4.411699599504328,0.7627771691141361,0.09229722190016117,4.565118963995687,101325.0,128369.06439733635,1.266904163802974,1.0,0.0,4.565118963996608,1.2854791634492222,1.285773822950137,3.551297519087336,0.0,16803.94345767182,0.0,0.0,22696.73296039376,2314.422658134405,19292.223340382203,1967.2592924578937,0.85,0.8500000142772753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.9588532812033,2034.6934298245008,7.762317461993851,5.103100674441637,0.5459554580192663,4.557145216422371,3.372691105911544,3.5,0.9636260302604411,0.6,0.00022920959733545765,0.9989583661286465,0.00022944859876766866,199.05886440281049,0.0,0.0,0.0,0.013548313334157472,7.73803995921402e-05,0.00015182919774331746,0.0006931183499062697,0.09229724648654912,0.09229724648654912,0.09229724648654912,0.09229763637909175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.22129168257,595.74781437418,0.0,0.09229724648654912,0.09229722190016117,0.09229722190016117,0.42730920601322847,0.42730920601322847,0.5,9.999431194400618,0.631779136747582,0.631779136747582,1.978150976356119e-11,0.6364969519365218,0.6364969519365218,1.978150976356119e-11,26249.68472885841,20022.660207617188,0.7627771691141361,0.8999597615490302,0.6803826756721434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524870621300758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.94345767182,1458.8929453870826,0.42730920601322847,6.178477068285765,3.372691105911544
808.0,-30.165132089253557,5.103125488867078,35.00484234535859,23.921447724010818,4.840889856199081,-26.664554702577693,-40.16655815122647,1.340312391108914,-4.521530264074784,-5.15927924253142,40.009265954034056,47862.854081261175,15447.0222609195,15447.0222609195,63309.87634218068,87550.89221848822,87550.89221848822,15447.0222609195,102997.91447940773,102997.91447940773,102997.91447940773,129247.42838898781,124748.78076863984,4498.647620347972,0.0,103613.24651884288,63925.20802181283,44097.8205522556,26249.513909580077,70347.33446183568,20022.541052665216,1458.8811075011224,0.0,0.8860724751238083,2.8589402155362285,0.0014984597031051942,1.0,1.0,-4.521530264074784,352459.54383057996,1554932.7878514843,4.411663168351907,1554932.7878514843,4.411663168351907,0.7627775935827044,0.09229709669734616,4.565118963995687,101325.0,128369.01434452846,1.2669036698201674,1.0,0.0,4.565118963995812,1.285477415738632,1.2857720748389339,3.551302347363747,0.0,16803.940621647387,0.0,0.0,22696.72429919633,2314.4217749380605,19292.216683758044,1967.258613671136,0.85,0.8500000453563762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.02264128899,2034.6934298245008,7.762234429108838,5.103125488867078,0.5461264022222831,4.556999086644795,3.372871293510984,3.5,0.9636775124317097,0.6,0.00022920959733545765,0.9989437209167455,0.00022945196264421042,199.05874916476102,0.0,0.0,0.0,0.013548313334157472,7.738224759378998e-05,0.00015182734974166767,0.0006931099135588927,0.09229709661934621,0.09229709661934621,0.09229709661934621,0.09229709620995419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0928740146,595.7478548204432,0.0,0.09229709661934621,0.09229709669734616,0.09229709669734616,0.42730917222058107,0.42730917222058107,0.5,9.999431191831219,0.6329045293473996,0.6329045293473996,-8.29913915367797e-12,0.6377489784566137,0.6377489784566137,-8.29913915367797e-12,26249.513909580077,20022.541052665216,0.7627775935827044,0.8999612682770104,0.6803790711818283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524862631918172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.940621647387,1458.8811075011224,0.42730917222058107,6.178477068285765,3.372871293510984
809.0,-30.164990097167518,5.10315059553219,35.00482737335961,23.92174779614436,4.841147658878336,-26.66446253678441,-40.16645777793599,1.3406199464913486,-4.519470311348869,-5.158845659746198,40.00925291296038,47863.03343139211,15446.987186057797,15446.987186057797,63310.02061744991,87551.0863084906,87551.0863084906,15446.987186057797,102998.0734945484,102998.0734945484,102998.0734945484,129247.3566516565,124748.72162801186,4498.635023644643,0.0,103613.2123192121,63925.158744645676,44097.83730507381,26249.283157108104,70347.12046218192,20022.386296172557,1458.8615115200223,0.0,0.886074741788509,2.858963395409998,0.0014984597031051942,1.0,1.0,-4.519470311348869,352465.50836915075,1554932.225448474,4.411586917094689,1554932.225448474,4.411586917094689,0.7627784033694897,0.09229684092149643,4.565118963995687,101325.0,128368.97592802404,1.266903290678747,1.0,0.0,4.565118963996742,1.2854759754143747,1.2857706341845234,3.551306326455549,0.0,16803.937930593347,0.0,0.0,22696.716807687117,2314.42101101672,19292.208600549748,1967.2577894132808,0.85,0.8499999697760559,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.0861208560498,2034.6934298245008,7.761969205339296,5.10315059553219,0.5464041176332106,4.5567464778989795,3.3730506136533944,3.5,0.9637287467581127,0.6,0.00022920959733545765,0.9989289380284874,0.00022945535824383243,199.0586328416716,0.0,0.0,0.0,0.013548313334157472,7.738312781309766e-05,0.00015182646952236,0.0006931058952530388,0.09229684065397992,0.09229684065397992,0.09229684065397992,0.09229684088268805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0298483658,595.7478746707365,0.0,0.09229684065397992,0.09229684092149643,0.09229684092149643,0.4273091397589649,0.4273091397589649,0.5,9.999431186796219,0.634044411161085,0.634044411161085,-6.45741238258779e-11,0.6393753483973228,0.6393753483973228,-6.45741238258779e-11,26249.283157108104,20022.386296172557,0.7627784033694897,0.8999660569118092,0.6803836904329711,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524854223265569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.937930593347,1458.8615115200223,0.4273091397589649,6.178477068285765,3.3730506136533944
810.0,-30.164848506528326,5.103174771610739,35.00481199389972,23.921988112293207,4.8414604086993895,-26.66425494976583,-40.16624976703895,1.3408667414320181,-4.519128946545834,-5.158510253071658,40.00921121824994,47862.70498296829,15447.098858475953,15447.098858475953,63309.80384144424,87550.75394919423,87550.75394919423,15447.098858475953,102997.85280767018,102997.85280767018,102997.85280767018,129246.75575783497,124748.13322962445,4498.622528210517,0.0,103613.18259302895,63925.13311975291,44097.83274808449,26248.902950164796,70346.73569824928,20022.120553435947,1458.8365231069433,0.0,0.8860766101415762,2.858998670253467,0.0014984597031051942,1.0,1.0,-4.519128946545834,352470.12241363066,1554930.427346143,4.4115240653544,1554930.427346143,4.4115240653544,0.762779328014173,0.09229659297346735,4.565118963995687,101325.0,128368.94129749399,1.2669029489019885,1.0,0.0,4.56511896399453,1.2854748196419779,1.2857694781471984,3.5513095194405553,0.0,16803.935270765163,0.0,0.0,22696.71029609708,2314.420347019327,19292.207670029864,1967.2576945266594,0.85,0.8500001726394396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.149644920722,2034.6934298245008,7.761777561752796,5.103174771610739,0.5466377634939086,4.55653700811683,3.3732300633121484,3.5,0.9637800180891852,0.6,0.00022920959733545765,0.9989141971700951,0.00022945874428935344,199.05851684759176,0.0,0.0,0.0,0.013548313334157472,7.738495198529461e-05,0.00015182464535016304,0.0006930975676899489,0.09229659270139047,0.09229659270139047,0.09229659270139047,0.0922965933403948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.82828691433,595.747938154253,0.0,0.09229659270139047,0.09229659297346735,0.09229659297346735,0.4273091083522633,0.4273091083522633,0.5,9.99943118249677,0.6349924424840196,0.6349924424840196,3.410605131648481e-13,0.63938130652582,0.63938130652582,3.410605131648481e-13,26248.902950164796,20022.120553435947,0.762779328014173,0.8999678977715498,0.6803827428222721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524845735440122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.935270765163,1458.8365231069433,0.4273091083522633,6.178477068285765,3.3732300633121484
811.0,-30.164697844279793,5.103196708536324,35.00479598512946,23.921951196994655,4.841558596716085,-26.66397123016206,-40.165981476288266,1.340831931600851,-4.519612723067951,-5.1582819442155685,40.009162310616524,47862.134729987156,15447.367564270824,15447.367564270824,63309.50229425798,87550.13402290932,87550.13402290932,15447.367564270824,102997.50158718014,102997.50158718014,102997.50158718014,129246.02773224935,124747.41554768285,4498.612184566511,0.0,103613.17292564409,63925.17339872069,44097.77725213711,26248.526145069198,70346.3033972063,20021.854042642626,1458.8138020794963,0.0,0.8860779565563199,2.8590326011415836,0.0014984597031051942,1.0,1.0,-4.519612723067951,352473.2631866294,1554928.3181841236,4.4114787718261965,1554928.3181841236,4.4114787718261965,0.762780124567251,0.09229639059913693,4.565118963995687,101325.0,128368.93461636276,1.26690288296435,1.0,0.0,4.565118963995463,1.285474982660761,1.285769641203349,3.551309069077721,0.0,16803.93260762773,0.0,0.0,22696.70817843379,2314.4201310777676,19292.197725733524,1967.256680490639,0.85,0.8499998138084535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.2130830734384,2034.6934298245008,7.7616651682421,5.103196708536324,0.5468225065125267,4.556374202023798,3.373409274088398,3.5,0.9638312211681137,0.6,0.00022920959733545765,0.9988985121332838,0.00022946234732690643,199.058393422004,0.0,0.0,0.0,0.013548313334157472,7.738730484635595e-05,0.0001518222924891017,0.0006930868265992981,0.09229639038590941,0.09229639038590941,0.09229639038590941,0.09229639145789438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.59184093913,595.7480126251004,0.0,0.09229639038590941,0.09229639059913693,0.09229639059913693,0.42730907779239474,0.42730907779239474,0.5,9.999431180706733,0.6356465605873609,0.6356465605873609,2.5636381906224415e-11,0.6386692211476088,0.6386692211476088,2.5636381906224415e-11,26248.526145069198,20021.854042642626,0.762780124567251,0.8999691417583746,0.6803788176293558,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483727162174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.93260762773,1458.8138020794963,0.42730907779239474,6.178477068285765,3.373409274088398
812.0,-30.164546836494175,5.103219127561409,35.0047794473574,23.922436439339094,4.842080502324344,-26.663793636072544,-40.16578918145967,1.3413273045124903,-4.518938648908261,-5.157837623057982,40.0091150371378,47861.92344898264,15447.309716925633,15447.309716925633,63309.23316590827,87549.96566696414,87549.96566696414,15447.309716925633,102997.27538388978,102997.27538388978,102997.27538388978,129245.33599376689,124746.73957396015,4498.596419806741,0.0,103613.12631463323,63925.08410862675,44097.82467334054,26248.06060987711,70345.88528321765,20021.529796973515,1458.7825203994344,0.0,0.8860804025906078,2.859076258486388,0.0014984597031051942,1.0,1.0,-4.518938648908261,352479.3756356858,1554926.2794979035,4.411396487223235,1554926.2794979035,4.411396487223235,0.7627813000949655,0.09229607665725892,4.565118963995687,101325.0,128368.87131264471,1.2669022582052278,1.0,0.0,4.565118963993131,1.2854726627714905,1.2857673207823102,3.551315478116236,0.0,16803.93013094456,0.0,0.0,22696.697968182703,2314.4190899219107,19292.189579305108,1967.2558497861257,0.85,0.8499998372604599,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.2762950387462,2034.6934298245008,7.761389589692573,5.103219127561409,0.5471031718932213,4.556115955668187,3.3735878496803005,3.5,0.9638822427658001,0.6,0.00022920959733545765,0.9988827913901092,0.000229465958680172,199.0582697134988,0.0,0.0,0.0,0.013548313334157472,7.738899127770041e-05,0.00015182060605775725,0.0006930791278395861,0.09229607668246217,0.09229607668246217,0.09229607668246217,0.09229607644242085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3632871581,595.7480846103023,0.0,0.09229607668246217,0.09229607665725892,0.09229607665725892,0.4273090479200131,0.4273090479200131,0.5,9.999431180680032,0.6361389490106717,0.6361389490106717,6.889422365929931e-11,0.6388989741496971,0.6388989741496971,6.889422365929931e-11,26248.06060987711,20021.529796973515,0.7627813000949655,0.8999706651074287,0.6803798581293996,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248282655435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.93013094456,1458.7825203994344,0.4273090479200131,6.178477068285765,3.3735878496803005
813.0,-30.16440002007275,5.103239945983185,35.004763450769445,23.922636277880542,4.842313276593768,-26.663619565215708,-40.165616339631356,1.3415327944535638,-4.51781640619231,-5.1575605533407,40.009097568688304,47861.78421803589,15447.501784954307,15447.501784954307,63309.2860029902,87549.81458069391,87549.81458069391,15447.501784954307,102997.31636564822,102997.31636564822,102997.31636564822,129245.19336956702,124746.60586999147,4498.587499575547,0.0,103613.10042214993,63925.069934303465,44097.81165316274,26247.877003918795,70345.68865708154,20021.404400448846,1458.768303402059,0.0,0.8860818841836368,2.8590937601787596,0.0014984597031051942,1.0,1.0,-4.51781640619231,352483.1872760636,1554925.5261651257,4.411346646577255,1554925.5261651257,4.411346646577255,0.7627818584131456,0.09229589716662039,4.565118963995687,101325.0,128368.84063511727,1.266901955441572,1.0,0.0,4.5651189639968335,1.2854717004405254,1.285766358230758,3.5513181367051807,0.0,16803.927666205716,0.0,0.0,22696.6922963736,2314.4185115583405,19292.189726136323,1967.2558647587427,0.85,0.8500000561411657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.3395700859355,2034.6934298245008,7.761239346855442,5.103239945983185,0.5473087475610097,4.555931198422176,3.3737666072670947,3.5,0.9639333163620271,0.6,0.00022920959733545765,0.998867507246931,0.0002294694698471101,199.05814943878778,0.0,0.0,0.0,0.013548313334157472,7.73905071346523e-05,0.00015181909020080535,0.0006930722077722682,0.0922958972141378,0.0922958972141378,0.0922958972141378,0.09229589624938359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.27883897966,595.7481112079946,0.0,0.0922958972141378,0.09229589716662039,0.09229589716662039,0.4273090186046742,0.4273090186046742,0.5,9.999431179262952,0.6367614013644811,0.6367614013644811,-3.143441063002683e-11,0.6397441471484058,0.6397441471484058,-3.143441063002683e-11,26247.877003918795,20021.404400448846,0.7627818584131456,0.8999739317587446,0.6803797806479751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524819238821427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.927666205716,1458.768303402059,0.4273090186046742,6.178477068285765,3.3737666072670947
814.0,-30.164252276569574,5.1032594436075955,35.004746846980645,23.92278655841949,4.842568139899756,-26.66337219972249,-40.165376058407105,1.3416880207128068,-4.517969374283666,-5.157263486887958,40.00904806459506,47861.332221592085,15447.660279054518,15447.660279054518,63308.99250064661,87549.3347277209,87549.3347277209,15447.660279054518,102996.99500677541,102996.99500677541,102996.99500677541,129244.46103852899,124745.88567756288,4498.575360966107,0.0,103613.07775247366,63925.07505206903,44097.780778227374,26247.466031753574,70345.24680998095,20021.115201651297,1458.7425728787457,0.0,0.8860835846149473,2.8591313106447402,0.0014984597031051942,1.0,1.0,-4.517969374283666,352487.2740486342,1554923.3912860183,4.411289444371483,1554923.3912860183,4.411289444371483,0.7627827835810976,0.09229565808836444,4.565118963995687,101325.0,128368.81908846916,1.2669017427926885,1.0,0.0,4.565118963994939,1.2854709735006138,1.285765631124216,3.5513201449923733,0.0,16803.925122533477,0.0,0.0,22696.687330527922,2314.418005183006,19292.18647516481,1967.2555332519066,0.85,0.850000098878574,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.4026861087104,2034.6934298245008,7.761072865740101,5.1032594436075955,0.547522282763742,4.5557371608438535,3.3739449193702664,3.5,0.9639842626772189,0.6,0.00022920959733545765,0.998852126845701,0.00022947300323550806,199.05802840474115,0.0,0.0,0.0,0.013548313334157472,7.739261449402552e-05,0.00015181698284143214,0.0006930625874260296,0.09229565803820959,0.09229565803820959,0.09229565803820959,0.09229565756977534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.0395109531,595.7481865865335,0.0,0.09229565803820959,0.09229565808836444,0.09229565808836444,0.42730898972939435,0.42730898972939435,0.5,9.999431177138181,0.6371622436353732,0.6371622436353732,-1.4495071809506044e-11,0.6392941126043183,0.6392941126043183,-1.4495071809506044e-11,26247.466031753574,20021.115201651297,0.7627827835810976,0.8999754122927321,0.6803776287952589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481046265534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.925122533477,1458.7425728787457,0.42730898972939435,6.178477068285765,3.3739449193702664
815.0,-30.164252276569574,5.1032594436075955,35.004746846980645,23.922784043848537,4.842568139899756,-26.66337219972249,-40.165376058407105,1.3416880207128068,-4.515631443411564,-5.157263486887958,40.00904806459506,47861.332221592085,15448.235463108285,15448.235463108285,63309.56768470037,87549.32323033494,87549.32323033494,15448.235463108285,102997.55869344322,102997.55869344322,102997.55869344322,129244.54469610797,124745.96933514187,4498.575360966107,0.0,103613.0662550877,63925.07505206903,44097.76800335408,26246.986002664744,70344.75400601883,20020.77472392069,1458.717782553185,0.0,0.8860835846149473,2.8590989270031923,0.0014984597031051942,1.0,1.0,-4.515631443411564,352487.2740486342,1554923.3912860183,4.411289444371483,1554923.3912860183,4.411289444371483,0.7627837619865407,0.09229565808836444,4.565118963995687,101325.0,128368.81908846916,1.2669017427926885,1.0,0.0,4.56511896399567,1.2854709735006138,1.285765631124216,3.5513201449923733,0.0,16803.922602327653,0.0,0.0,22696.684811998603,2314.4177483644876,19292.18647516481,1967.2555332519066,0.85,0.8500001931985237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.4656720494131,2034.6934298245008,7.761116245326933,5.1032594436075955,0.5475929273502489,4.555666516257347,3.374122867730269,3.5,0.964035105065791,0.6,0.00022920959733545765,0.998852126845701,0.00022947300323550806,199.05802840474115,0.0,0.0,0.0,0.013548313334157472,7.739261449402552e-05,0.00015181698284143214,0.0006930625874260296,0.0922956518767814,0.0922956518767814,0.0922956518767814,0.09229304370961082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.0395109531,595.7481865865335,0.0,0.0922956518767814,0.09229565808836444,0.09229565808836444,0.4273089612033108,0.4273089612033108,0.5,9.999431177138181,0.6380561957375335,0.6380561957375335,-1.4495071809506044e-11,0.6416320434764202,0.6416320434764202,-1.4495071809506044e-11,26246.986002664744,20020.77472392069,0.7627837619865407,0.899989893763556,0.6803823952173744,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524801631082294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.922602327653,1458.717782553185,0.4273089612033108,6.178477068285765,3.374122867730269
816.0,-30.16412227695285,5.1032642386457505,35.00473396343787,23.922632715571694,4.842648796562072,-26.6633872612521,-40.16539338100699,1.3415398461269794,-4.520348920006654,-5.157239760575892,40.00903123632801,47862.01017557814,15448.763226489078,15448.763226489078,63310.77340206722,87548.2588256081,87548.2588256081,15448.763226489078,102997.02205209719,102997.02205209719,102997.02205209719,129243.33386788414,124744.74639915762,4498.587468726518,0.0,103613.05183957529,63925.08739486627,44097.73827189891,26246.311815786943,70344.05008768586,20020.295556561778,1458.682797695385,0.0,0.8860837672487349,2.859167101735846,0.0014984597031051942,1.0,1.0,-4.520348920006654,352487.60045565694,1554922.6655629354,4.411283300612287,1554922.6655629354,4.411283300612287,0.7627850989913079,0.09229620547150492,4.565118963995687,101325.0,128368.82905448988,1.2669018411496658,1.0,0.0,4.565118963994707,1.285471667416824,1.2857663251994869,3.5513182279383617,0.0,16803.91712725177,0.0,0.0,22696.681654246848,2314.417426363422,19292.178145135254,1967.2546838252874,0.85,0.8499999444423381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.5265863341751,2034.6934298245008,7.7611438764754554,5.1032642386457505,0.5476744460575267,4.555589792588224,3.3742949668029483,3.5,0.9640842762294138,0.6,0.00022920959733545765,0.9988385938306615,0.00022947611230800797,199.05792190691642,0.0,0.0,0.0,0.013548313334157472,7.739246256634247e-05,0.0001518171347691152,0.0006930632809939767,0.0922956034523688,0.0922956034523688,0.0922956034523688,0.09229304990053781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1142507143,595.7481614662853,0.0,0.0922956034523688,0.09229620547150492,0.09229620547150492,0.4273089329650834,0.4273089329650834,0.5,9.9993987916369,0.6378146821186306,0.6378146821186306,1.3642420526593924e-12,0.636890840569265,0.636890840569265,1.3642420526593924e-12,26246.311815786943,20020.295556561778,0.7627850989913079,0.9000160400652016,0.6803988413507154,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524801631082294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.91712725177,1458.682797695385,0.4273089329650834,6.178477068285765,3.3742949668029483
817.0,-30.163970842997948,5.103288289266762,35.00471587029134,23.9243728685193,4.844094708025711,-26.663186489719994,-40.165107034239895,1.3433103531600705,-4.513723322696251,-5.155747807325677,40.00894613839902,47861.35838057758,15447.113925340806,15447.113925340806,63308.47230591838,87549.60891752502,87549.60891752502,15447.113925340806,102996.72284286583,102996.72284286583,102996.72284286583,129242.91636211716,124744.40550243766,4498.510859679509,0.0,103612.91252893141,63924.661984698825,44098.05616025843,26246.19351925133,70344.24967950975,20020.238459777756,1458.6510570277806,0.0,0.8860917122668699,2.8592532766436523,0.0014984597031051942,1.0,1.0,-4.513723322696251,352508.1259801771,1554918.9956942482,4.411016033660704,1554918.9956942482,4.411016033660704,0.7627863615763217,0.09229465080328186,4.565118963995687,101325.0,128368.59827708303,1.2668995635537432,1.0,0.0,4.56511896399578,1.2854633760066434,1.2857580318887365,3.5513411344144696,0.0,16803.91425650154,0.0,0.0,22696.65113792406,2314.4143145645107,19292.155428620434,1967.252367385441,0.85,0.8500000864173738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.5880113487838,2034.6934298245008,7.7600758355186406,5.103288289266762,0.5484191133074736,4.554869175959288,3.374468512378804,3.5,0.9641338606796583,0.6,0.00022920959733545765,0.9988228297413362,0.00022947973405335132,199.05779784987305,0.0,0.0,0.0,0.013548313334157472,7.739497400308992e-05,0.00015181462333236772,0.0006930518159864539,0.09229465080347753,0.09229465080347753,0.09229465080347753,0.09229465080746319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.7028266265,595.7482910482057,0.0,0.09229465080347753,0.09229465080328186,0.09229465080328186,0.42730877510670234,0.42730877510670234,0.5,9.999398791584138,0.6381257931012101,0.6381257931012101,-1.9895196601282805e-12,0.6420244846294167,0.6420244846294167,-1.9895196601282805e-12,26246.19351925133,20020.238459777756,0.7627863615763217,0.8999807744677559,0.680387645026213,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524793860183574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.91425650154,1458.6510570277806,0.42730877510670234,6.178477068285765,3.374468512378804
