time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
818.0,-30.163821363127457,5.103306656574031,35.00470083694363,23.924382647406333,4.8441024141744276,-26.66304171774808,-40.16496866298837,1.3433227669462937,-4.511145628756481,-5.155797417157195,40.008998193212335,47861.39370758449,15447.795922044026,15447.795922044026,63309.18962962851,87549.61851497693,87549.61851497693,15447.795922044026,102997.41443702095,102997.41443702095,102997.41443702095,129244.05802264865,124745.54286669318,4498.51515595547,0.0,103612.90052544962,63924.6757095742,44098.02757319491,26246.6435856277,70344.6711588226,20020.561399351795,1458.6742478658873,0.0,0.8860912690698928,2.859211654098505,0.0014984597031051942,1.0,1.0,-4.511145628756481,352507.44345916755,1554921.2405701093,4.411030942528799,1554921.2405701093,4.411030942528799,0.7627855856706486,0.09229472849148783,4.565118963995687,101325.0,128368.59159595186,1.2668994976161052,1.0,0.0,4.565118963992787,1.2854633178723782,1.2857579737411458,3.551341295021625,0.0,16803.91181948587,0.0,0.0,22696.64850853326,2314.414046441268,19292.147444521448,1967.2515532339228,0.85,0.8499998331149279,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.6514938291548,2034.6934298245008,7.760170964094342,5.103306656574031,0.5484784829034943,4.554828173670536,3.3746478747138857,3.5,0.9641851070611102,0.6,0.00022920959733545765,0.9988072693329896,0.00022948330911580711,199.0576753937975,0.0,0.0,0.0,0.013548313334157472,7.739618763082368e-05,0.00015181340970463398,0.0006930462756314714,0.09229472850039473,0.09229472850039473,0.09229472850039473,0.09229472845350109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.95449735527,595.7482117821195,0.0,0.09229472850039473,0.09229472849148783,0.09229472849148783,0.4273086430939921,0.4273086430939921,0.5,9.999398791483797,0.6394486267801653,0.6394486267801653,4.030198397231288e-11,0.6446517884007221,0.6446517884007221,4.030198397231288e-11,26246.6435856277,20020.561399351795,0.7627855856706486,0.8999855793865389,0.6803840705932667,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524784808029483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.91181948587,1458.6742478658873,0.4273086430939921,6.178477068285765,3.3746478747138857
819.0,-30.16367139819213,5.103323391363718,35.00468409607588,23.92436434691774,4.84427662481111,-26.66270142615074,-40.16465434161944,1.3433066385232104,-4.5126648066711255,-5.1555294419471895,40.00891888382752,47860.603599980095,15447.991820379419,15447.991820379419,63308.59542035952,87548.73502216043,87548.73502216043,15447.991820379419,102996.72684253985,102996.72684253985,102996.72684253985,129242.77180760002,124744.2714419876,4498.5003656124145,0.0,103612.89040094064,63924.75891339021,44097.92387505603,26246.044965060173,70343.9688401162,20020.135623246042,1458.6399122038747,0.0,0.8860929288976641,2.8592646599204943,0.0014984597031051942,1.0,1.0,-4.5126648066711255,352511.13021758635,1554917.8203359668,4.410975107016334,1554917.8203359668,4.410975107016334,0.7627867608204466,0.09229444099243408,4.565118963995687,101325.0,128368.59064945826,1.2668994882749396,1.0,0.0,4.565118963995581,1.2854633934024398,1.2857580492885203,3.5513410863552193,0.0,16803.909348371177,0.0,0.0,22696.646290735862,2314.4138202888716,19292.145682577968,1967.2513735656894,0.85,0.849999838542335,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.714382357562,2034.6934298245008,7.7600242190869615,5.103323391363718,0.5486772758075498,4.554646115556168,3.3748255626670227,3.5,0.9642358750477208,0.6,0.00022920959733545765,0.9987916586936073,0.00022948689583096604,199.05755254050123,0.0,0.0,0.0,0.013548313334157472,7.739894454870182e-05,0.00015181065278675583,0.0006930336899733837,0.09229444104815783,0.09229444104815783,0.09229444104815783,0.09229443979427028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.5710676538,595.7483325468473,0.0,0.09229444104815783,0.09229444099243408,0.09229444099243408,0.42730853175762706,0.42730853175762706,0.5,9.999398789689094,0.6400364757185457,0.6400364757185457,1.7848833522293717e-11,0.6428646352760552,0.6428646352760552,1.7848833522293717e-11,26246.044965060173,20020.135623246042,0.7627867608204466,0.8999861177047419,0.6803796315326162,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524775872694293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.909348371177,1458.6399122038747,0.42730853175762706,6.178477068285765,3.3748255626670227
820.0,-30.163517698242153,5.103338340799753,35.00466636954931,23.924391553178452,4.844455716857391,-26.662398820456822,-40.16437194133175,1.343336773426748,-4.5134875550696165,-5.155276449296849,40.00885697666333,47859.98096858506,15448.206060982115,15448.206060982115,63308.187029567176,87548.0381786659,87548.0381786659,15448.206060982115,102996.24423964802,102996.24423964802,102996.24423964802,129241.82123473249,124743.33361812853,4498.487616603966,0.0,103612.87704536362,63924.81953407013,44097.841679214995,26245.576995084462,70343.41867429946,20019.803794829077,1458.6122754348557,0.0,0.8860944487451161,2.8593062328576004,0.0014984597031051942,1.0,1.0,-4.5134875550696165,352514.6108763711,1554915.1505818872,4.41092398047355,1554915.1505818872,4.41092398047355,0.7627877184250356,0.09229419188503081,4.565118963995687,101325.0,128368.59131757136,1.2668994948687033,1.0,0.0,4.565118963995932,1.2854632522794682,1.2857579081332005,3.551341476234748,0.0,16803.90689195661,0.0,0.0,22696.643365165437,2314.4135219637124,19292.151339269443,1967.2519503876904,0.85,0.8500001973366171,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.7771061006526,2034.6934298245008,7.759887339291643,5.103338340799753,0.5488682332135886,4.554470107586164,3.375002788756202,3.5,0.9642865110732005,0.6,0.00022920959733545765,0.9987756595299653,0.00022949057193016317,199.05742662758797,0.0,0.0,0.0,0.013548313334157472,7.740142156368408e-05,0.00015180817577177357,0.000693022382105314,0.09229419182641628,0.09229419182641628,0.09229419182641628,0.09229419131240835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.27177621407,595.748426811383,0.0,0.09229419182641628,0.09229419188503081,0.09229419188503081,0.42730843695554377,0.42730843695554377,0.5,9.99939878718341,0.6402969406509555,0.6402969406509555,8.29913915367797e-12,0.6417888942272043,0.6417888942272043,8.29913915367797e-12,26245.576995084462,20019.803794829077,0.7627877184250356,0.8999873509516724,0.6803761015679936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524766908374833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.90689195661,1458.6122754348557,0.42730843695554377,6.178477068285765,3.375002788756202
821.0,-30.16335657368254,5.103352647420506,35.004649115702975,23.92457410404461,4.8445865877913326,-26.66259310902432,-40.16454020803792,1.343524583000345,-4.512313104022098,-5.154913738920971,40.008831916808376,47861.511556743746,15448.252418904309,15448.252418904309,63309.76397564806,87548.2752090796,87548.2752090796,15448.252418904309,102996.5276279839,102996.5276279839,102996.5276279839,129241.6933561477,124743.20936440234,4498.483991745365,0.0,103612.85281356791,63924.71931370424,44097.92611095963,26245.165728163807,70343.09183912343,20019.518202028175,1458.5848737204528,0.0,0.8860963960528891,2.8593332274728382,0.0014984597031051942,1.0,1.0,-4.512313104022098,352519.6010724761,1554914.0698726461,4.410858474655326,1554914.0698726461,4.410858474655326,0.7627887897291934,0.09229423028178238,4.565118963995687,101325.0,128368.56219897454,1.2668992074904963,1.0,0.0,4.565118963994331,1.2854623727603407,1.2857570284124682,3.5513439060785323,0.0,16803.90451536567,0.0,0.0,22696.638057133838,2314.412980695124,19292.14679081437,1967.2514865743524,0.85,0.8500001957228466,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.8396477887563,2034.6934298245008,7.759666850146782,5.103352647420506,0.5491073331274778,4.554245314293028,3.375179504155012,3.5,0.9643370011871463,0.6,0.00022920959733545765,0.9987588878096144,0.00022949442566477573,199.05729463251305,0.0,0.0,0.0,0.013548313334157472,7.739994563868533e-05,0.00015180965169677232,0.0006930291198785153,0.09229394273337566,0.09229394273337566,0.09229394273337566,0.09229353161616295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.2075125684,595.7484464758713,0.0,0.09229394273337566,0.09229423028178238,0.09229423028178238,0.4273083553780181,0.4273083553780181,0.5,9.9993869836425,0.6406286211915244,0.6406286211915244,-1.2050804798491299e-11,0.6426006348988835,0.6426006348988835,-1.2050804798491299e-11,26245.165728163807,20019.518202028175,0.7627887897291934,0.9000139504876927,0.6804010216981126,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452475772080223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.90451536567,1458.5848737204528,0.4273083553780181,6.178477068285765,3.375179504155012
822.0,-30.163201724497814,5.103372940047422,35.00463251737952,23.9260452677496,4.84588893948561,-26.662333999292237,-40.16421506004406,1.3450212090715947,-4.507871495245354,-5.1540581214270365,40.00881955205244,47860.693105433355,15447.564884398647,15447.564884398647,63308.257989832004,87549.04980052583,87549.04980052583,15447.564884398647,102996.61468492447,102996.61468492447,102996.61468492447,129241.51109367123,124743.06543047591,4498.445663195323,0.0,103612.73597955474,63924.37926056338,44098.17413221262,26244.896408746758,70343.07054095938,20019.345967363206,1458.5555722439865,0.0,0.8861008195407138,2.859373758557632,0.0014984597031051942,1.0,1.0,-4.507871495245354,352531.3729417767,1554913.536641037,4.410709672917092,1554913.536641037,4.410709672917092,0.7627900547053128,0.09229344639028156,4.565118963995687,101325.0,128368.36460451935,1.2668972573848443,1.0,0.0,4.565118963995753,1.2854553640485167,1.2857500180940964,3.551363269135953,0.0,16803.902292637737,0.0,0.0,22696.612464369642,2314.4103709594656,19292.12077687012,1967.2488338902808,0.85,0.8500000080256878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.9021283577524,2034.6934298245008,7.759077990006963,5.103372940047422,0.5495685124407892,4.553804427606633,3.3753560505536058,3.5,0.964387443015316,0.6,0.00022920959733545765,0.9987427695896326,0.00022949812936281502,199.05716777846172,0.0,0.0,0.0,0.013548313334157472,7.740279764671077e-05,0.00015180679968874688,0.0006930161001225929,0.09229344637582229,0.09229344637582229,0.09229344637582229,0.09229344650576524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1477331878,595.74846530394,0.0,0.09229344637582229,0.09229344639028156,0.09229344639028156,0.42730823706358284,0.42730823706358284,0.5,9.999386983499265,0.6414357733598308,0.6414357733598308,1.5688783605583012e-11,0.6461866261817022,0.6461866261817022,1.5688783605583012e-11,26244.896408746758,20019.345967363206,0.7627900547053128,0.8999928138332952,0.6803895925692499,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524748089428432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.902292637737,1458.5555722439865,0.42730823706358284,6.178477068285765,3.3753560505536058
823.0,-30.163049156359858,5.103389095109215,35.00461888479468,23.926077992096566,4.845868169638037,-26.662237826828587,-40.16412163674829,1.3450568395318256,-4.504761016852797,-5.153988978927401,40.00887188400783,47860.953767075465,15448.061391837888,15448.061391837888,63309.01515891335,87549.29536187043,87549.29536187043,15448.061391837888,102997.35675370833,102997.35675370833,102997.35675370833,129242.64189182794,124744.1946350104,4498.447256817547,0.0,103612.7227488184,63924.381151385314,44098.157330481205,26245.285138119612,70343.44246860081,20019.62820170772,1458.5734194094211,0.0,0.8861009830549499,2.859338920116059,0.0014984597031051942,1.0,1.0,-4.504761016852797,352532.3242405596,1554915.793461834,4.410704172479789,1554915.793461834,4.410704172479789,0.7627895104340277,0.09229346857261356,4.565118963995687,101325.0,128368.3609855733,1.2668972216686236,1.0,0.0,4.565118963994185,1.285455197191719,1.2857498511990515,3.5513637301159267,0.0,16803.89994956395,0.0,0.0,22696.609566145864,2314.410075422888,19292.120909874127,1967.248847452915,0.85,0.8500001224257806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.965255110983,2034.6934298245008,7.7590813562322865,5.103389095109215,0.5496789495401009,4.553710145569114,3.375534426575093,3.5,0.9644384075928837,0.6,0.00022920959733545765,0.9987268890777427,0.0002295017785564153,199.05704279322552,0.0,0.0,0.0,0.013548313334157472,7.740361711918723e-05,0.00015180598021627043,0.0006930123591332502,0.09229346860361891,0.09229346860361891,0.09229346860361891,0.09229346834550452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4007433211,595.7483856160205,0.0,0.09229346860361891,0.09229346857261356,0.09229346857261356,0.4273081365732093,0.4273081365732093,0.5,9.999386983491044,0.6429695853923363,0.6429695853923363,8.185452315956354e-12,0.6492279620745762,0.6492279620745762,8.185452315956354e-12,26245.285138119612,20019.62820170772,0.7627895104340277,0.8999988191816541,0.6803897006951166,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452473883318317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.89994956395,1458.5734194094211,0.4273081365732093,6.178477068285765,3.375534426575093
824.0,-30.16289703539861,5.103404133352558,35.00460357393858,23.92616718951615,4.8461252408507995,-26.661921676348822,-40.16382215833289,1.345149853044125,-4.505998060166405,-5.15368288411565,40.008796219638924,47860.24348054458,15448.195403660522,15448.195403660522,63308.438884205105,87548.52507861047,87548.52507861047,15448.195403660522,102996.72048227099,102996.72048227099,102996.72048227099,129241.40732786088,124742.97526177653,4498.432066084359,0.0,103612.70524218949,63924.42351217287,44098.09081112958,26244.686845589895,70342.77765671947,20019.203880302008,1458.53833709766,0.0,0.8861028245752959,2.859392565693763,0.0014984597031051942,1.0,1.0,-4.505998060166405,352536.53567886533,1554912.5304289896,4.410642225875277,1554912.5304289896,4.410642225875277,0.762790731628257,0.09229317213424258,4.565118963995687,101325.0,128368.34550761935,1.266897068913095,1.0,0.0,4.565118963990234,1.2854547616113348,1.285749415518823,3.551364933506683,0.0,16803.897565954827,0.0,0.0,22696.605731277803,2314.4096843751745,19292.112791636388,1967.2480196230506,0.85,0.849999908358555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.0279507905295,2034.6934298245008,7.7589043375944975,5.103404133352558,0.5498934710068912,4.5535106623456665,3.375711588252146,3.5,0.9644890252148989,0.6,0.00022920959733545765,0.9987110553827553,0.00022950541710746683,199.05691817447698,0.0,0.0,0.0,0.013548313334157472,7.74062440803539e-05,0.00015180335325510377,0.0006930003667430106,0.09229317203723726,0.09229317203723726,0.09229317203723726,0.09229317178955011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.034940734,595.7485008288463,0.0,0.09229317203723726,0.09229317213424258,0.09229317213424258,0.42730805034262515,0.42730805034262515,0.5,9.999386980779455,0.6438037097995561,0.6438037097995561,5.4285465012071654e-11,0.6476848239492483,0.6476848239492483,5.4285465012071654e-11,26244.686845589895,20019.203880302008,0.762790731628257,0.8999991327205941,0.6803860335755841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472971330101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.897565954827,1458.53833709766,0.42730805034262515,6.178477068285765,3.375711588252146
825.0,-30.162741773227566,5.103417909098121,35.0045877825809,23.926263790950202,4.846314230608349,-26.661677947429308,-40.16358997961504,1.3452503736735997,-4.5059415619807055,-5.15339035766198,40.008751740581545,47859.86402595017,15448.346905693405,15448.346905693405,63308.210931643574,87548.10107950402,87548.10107950402,15448.346905693405,102996.44798519742,102996.44798519742,102996.44798519742,129240.7592320068,124742.33925527219,4498.419976734618,0.0,103612.68718252981,63924.449986106556,44098.04132935918,26244.31124680939,70342.35257616857,20018.940118038445,1458.5144255552484,0.0,0.8861044832346437,2.859426675563502,0.0014984597031051942,1.0,1.0,-4.5059415619807055,352540.5604709124,1554910.612267173,4.410586430651194,1554910.612267173,4.410586430651194,0.7627915981400433,0.09229293305257877,4.565118963995687,101325.0,128368.33142156774,1.2668969298945743,1.0,0.0,4.565118963995048,1.2854542908756057,1.285748944675191,3.551366234023063,0.0,16803.895178472874,0.0,0.0,22696.601775267056,2314.4092809743447,19292.110607547755,1967.2477969079916,0.85,0.8499999602835151,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.09053545806,2034.6934298245008,7.758736546924238,5.103417909098121,0.5501011357983225,4.553316773299798,3.3758884399474027,3.5,0.9645395542706865,0.6,0.00022920959733545765,0.9986948950103454,0.00022950913084729776,199.0567909825843,0.0,0.0,0.0,0.013548313334157472,7.740828075956538e-05,0.00015180131657589226,0.0006929910690601185,0.09229293303241853,0.09229293303241853,0.09229293303241853,0.09229293243041256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8199058918,595.7485685559883,0.0,0.09229293303241853,0.09229293305257877,0.09229293305257877,0.42730797550903316,0.42730797550903316,0.5,9.99938697897467,0.6444286342220948,0.6444286342220948,-7.219114195322618e-12,0.6474487956812709,0.6474487956812709,-7.219114195322618e-12,26244.31124680939,20018.940118038445,0.7627915981400433,0.9000013308211686,0.6803847507677004,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524720620160598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.895178472874,1458.5144255552484,0.42730797550903316,6.178477068285765,3.3758884399474027
826.0,-30.162741773227566,5.103417909098121,35.0045877825809,23.92626148592683,4.846314230608349,-26.661677947429308,-40.16358620775861,1.3452503736735997,-4.503620528647616,-5.15339035766198,40.008751740581545,47859.846254388154,15448.917074305036,15448.917074305036,63308.76332869319,87548.09049609277,87548.09049609277,15448.917074305036,102997.00757039781,102997.00757039781,102997.00757039781,129240.80389717195,124742.38392043734,4498.419976734618,0.0,103612.67659911855,63924.43221454454,44098.04931619335,26243.796326774147,70341.8456429675,20018.57488537996,1458.4878327523522,0.0,0.8861044832346437,2.8593945247649697,0.0014984597031051942,1.0,1.0,-4.503620528647616,352540.5604709124,1554910.612267173,4.410586430651194,1554910.612267173,4.410586430651194,0.7627926476840104,0.09229293305257877,4.565118963995687,101325.0,128368.32251339279,1.2668968419777231,1.0,0.0,4.565118963996071,1.2854542908756057,1.285748944675191,3.551366234023063,0.0,16803.892858990523,0.0,0.0,22696.599456946034,2314.4090445713914,19292.110607547755,1967.2477969079916,0.85,0.8500000471058947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.1529929104543,2034.6934298245008,7.758779525888394,5.103417909098121,0.5501711314351203,4.553246777663,3.3760649358529022,3.5,0.9645899816722577,0.6,0.00022920959733545765,0.9986948950103454,0.00022950913084729776,199.0567909825843,0.0,0.0,0.0,0.013548313334157472,7.740831384682071e-05,0.00015180128348863694,0.0006929909180128618,0.09229291883940229,0.09229291883940229,0.09229291883940229,0.09229021196815917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8199058918,595.7485685559883,0.0,0.09229291883940229,0.09229293305257877,0.09229293305257877,0.42730790979664496,0.42730790979664496,0.5,9.99938697897467,0.6454968619501642,0.6454968619501642,-7.219114195322618e-12,0.6497698290143603,0.6497698290143603,-7.219114195322618e-12,26243.796326774147,20018.57488537996,0.7627926476840104,0.9000156699047681,0.680389401456841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471133926384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.892858990523,1458.4878327523522,0.42730790979664496,6.178477068285765,3.3760649358529022
827.0,-30.16260849054116,5.103417915107015,35.0045756451684,23.92614696817475,4.8464160370186855,-26.661677307068068,-40.16358990976585,1.3451395291743162,-4.508127381266718,-5.153365933644122,40.00873512226751,47860.4751510848,15449.437102185053,15449.437102185053,63309.91225326985,87547.09789964157,87547.09789964157,15449.437102185053,102996.53500182662,102996.53500182662,102996.53500182662,129239.67352973786,124741.24118736875,4498.432342369111,0.0,103612.65974860816,63924.4524836524,44098.00807217306,26243.13852791125,70341.14660008432,20018.10736408474,1458.453680359154,0.0,0.8861046686483905,2.8594598676942664,0.0014984597031051942,1.0,1.0,-4.508127381266718,352540.8965169597,1554909.8956023941,4.410580193573632,1554909.8956023941,4.410580193573632,0.7627939525142622,0.09229349275948293,4.565118963995687,101325.0,128368.33504051379,1.266896965610795,1.0,0.0,4.565118963996885,1.2854548099577923,1.2857494638763625,3.5513647999384608,0.0,16803.887434264747,0.0,0.0,22696.59576580227,2314.4086681794774,19292.105195427066,1967.2472450252703,0.85,0.8499999468860936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.2139866355596,2034.6934298245008,7.758803024625739,5.103417915107015,0.5502503295747632,4.553167585532252,3.3762372990347322,3.5,0.9646392282956378,0.6,0.00022920959733545765,0.9986810225847532,0.00022951231890060847,199.0566817965739,0.0,0.0,0.0,0.013548313334157472,7.740828137229259e-05,0.00015180131596316505,0.000692991066262946,0.09229286375665523,0.09229286375665523,0.09229286375665523,0.09229017915193026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8994004174,595.7485419003525,0.0,0.09229286375665523,0.09229349275948293,0.09229349275948293,0.4273078513884389,0.4273078513884389,0.5,9.99935381760114,0.645436509224055,0.645436509224055,5.934452929068357e-11,0.6452385523774069,0.6452385523774069,5.934452929068357e-11,26243.13852791125,20018.10736408474,0.7627939525142622,0.9000409477714422,0.6804051037608111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471133926384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.887434264747,1458.453680359154,0.4273078513884389,6.178477068285765,3.3762372990347322
828.0,-30.162447472084494,5.1034358788632295,35.004558130466904,23.927809693291806,4.847827062730603,-26.661451685369602,-40.163284773565806,1.3468312769592787,-4.502044017600667,-5.151920945032847,40.00864618359869,47859.77913997342,15447.844349290363,15447.844349290363,63307.62348926378,87548.25281372677,87548.25281372677,15447.844349290363,102996.09716301713,102996.09716301713,102996.09716301713,129239.13182298339,124740.77681689775,4498.355006085636,0.0,103612.52657310203,63924.05290367814,44098.30407713766,26243.03465996626,70341.33873710391,20018.05898579213,1458.423622846016,0.0,0.8861123860609558,2.8595479602426055,0.0014984597031051942,1.0,1.0,-4.502044017600667,352560.7782700201,1554906.060126315,4.410320591405775,1554906.060126315,4.410320591405775,0.7627951281232606,0.09229192393307421,4.565118963995687,101325.0,128368.1147858886,1.2668947918666529,1.0,0.0,4.56511896399346,1.2854468875882796,1.2857415396908722,3.551386687442714,0.0,16803.884679635456,0.0,0.0,22696.566593395775,2314.4056934218897,19292.08076315198,1967.2447536265677,0.85,0.8499999629356084,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.2749797565705,2034.6934298245008,7.757765505183434,5.1034358788632295,0.5509701144050254,4.552465764458204,3.3764096640292456,3.5,0.9646884754369273,0.6,0.00022920959733545765,0.9986642636217601,0.00022951617043370025,199.0565498894068,0.0,0.0,0.0,0.013548313334157472,7.741095811225665e-05,0.00015179863922320098,0.0006929788466265743,0.09229192391403748,0.09229192391403748,0.09229192391403748,0.09229192408844478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.4694073212,595.74867733068,0.0,0.09229192391403748,0.09229192393307421,0.09229192393307421,0.4273076658622619,0.4273076658622619,0.5,9.999353817615788,0.645810421213298,0.645810421213298,-1.4267698134062812e-11,0.6498769274321603,0.6498769274321603,-1.4267698134062812e-11,26243.03465996626,20018.05898579213,0.7627951281232606,0.9000059513492034,0.6803933504712808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452470337221446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.884679635456,1458.423622846016,0.4273076658622619,6.178477068285765,3.3764096640292456
829.0,-30.162290266214487,5.103448413673346,35.00454363153523,23.92778779556977,4.847796675799437,-26.661304856874978,-40.163149929698534,1.3468112676344375,-4.499415018353318,-5.151959699620516,40.00869812558372,47859.86627169573,15448.495822415212,15448.495822415212,63308.36209411095,87548.29184379685,87548.29184379685,15448.495822415212,102996.78766621205,102996.78766621205,102996.78766621205,129240.26524877267,124741.90647292376,4498.358775848923,0.0,103612.51798565984,63924.09241894804,44098.25062967977,26243.477582560616,70341.72821224038,20018.377109795063,1458.4462476662106,0.0,0.8861119988828317,2.8595069200271093,0.0014984597031051942,1.0,1.0,-4.499415018353318,352560.2450307613,1554908.30012113,4.41033361542355,1554908.30012113,4.41033361542355,0.7627943761194869,0.09229199084169208,4.565118963995687,101325.0,128368.11545400172,1.2668947984604166,1.0,0.0,4.565118963994197,1.2854469812903675,1.2857416334144387,3.5513864285659555,0.0,16803.882485088852,0.0,0.0,22696.56471229645,2314.405501603142,19292.082901975893,1967.2449717259099,0.85,0.8500001276194854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.3378885271393,2034.6934298245008,7.757847581477714,5.103448413673346,0.551030364751016,4.55241804892233,3.3765874462875485,3.5,0.964739270367871,0.6,0.00022920959733545765,0.998647901769287,0.00022951993082784335,199.05642110569943,0.0,0.0,0.0,0.013548313334157472,7.74121410275828e-05,0.00015179745630787485,0.0006929734464773861,0.09229199083817388,0.09229199083817388,0.09229199083817388,0.09229199091190338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7205320652,595.7485982366076,0.0,0.09229199083817388,0.09229199084169208,0.09229199084169208,0.4273075112872609,0.4273075112872609,0.5,9.999353817592377,0.6471710452887578,0.6471710452887578,4.234834705130197e-11,0.6525446812672158,0.6525446812672158,4.234834705130197e-11,26243.477582560616,20018.377109795063,0.7627943761194869,0.9000114683434016,0.6803908218929356,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524693747255089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.882485088852,1458.4462476662106,0.4273075112872609,6.178477068285765,3.3765874462875485
830.0,-30.162132729897763,5.103459519759731,35.00452735130853,23.927759506646566,4.847958533709689,-26.660959026803773,-40.16282719150183,1.3467848284846646,-4.5009447667320615,-5.151684679491849,40.008617757418996,47859.07154546899,15448.667265677857,15448.667265677857,63307.738811146846,87547.41939198325,87547.41939198325,15448.667265677857,102996.0866576611,102996.0866576611,102996.0866576611,129238.95407785881,124740.61055705609,4498.343520802726,0.0,103612.50953246432,63924.161676171825,44098.16428476944,26242.867420197712,70341.03170496714,20017.94319182775,1458.4112092280307,0.0,0.8861136983542202,2.8595609156165964,0.0014984597031051942,1.0,1.0,-4.5009447667320615,352564.02915693866,1554904.8342505414,4.410276448135321,1554904.8342505414,4.410276448135321,0.7627955768439019,0.09229169401651632,4.565118963995687,101325.0,128368.11768104548,1.2668948204396298,1.0,0.0,4.565118963996376,1.2854471051028389,1.2857417572552905,3.5513860865013704,0.0,16803.880219530714,0.0,0.0,22696.562860604176,2314.4053127830784,19292.07802384402,1967.244474294894,0.85,0.8499999820382702,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.4002270686872,2034.6934298245008,7.757690822611823,5.103459519759731,0.5512284633479245,4.552231056411807,3.376763620753372,3.5,0.9647896059295349,0.6,0.00022920959733545765,0.9986315058142697,0.00022952369918327725,199.0562920514559,0.0,0.0,0.0,0.013548313334157472,7.741497231030046e-05,0.0001517946250251572,0.0006929605213349593,0.09229169402495788,0.09229169402495788,0.09229169402495788,0.09229169334112182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3319823316,595.7487206138792,0.0,0.09229169402495788,0.09229169401651632,0.09229169401651632,0.4273073814730483,0.4273073814730483,0.5,9.999353816071354,0.6477869527897155,0.6477869527897155,-2.4442670110147446e-12,0.650739912759775,0.650739912759775,-2.4442670110147446e-12,26242.867420197712,20017.94319182775,0.7627955768439019,0.900011519260619,0.6803862608414004,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524684350207315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.880219530714,1458.4112092280307,0.4273073814730483,6.178477068285765,3.376763620753372
831.0,-30.161971388287327,5.103468679220823,35.004509995504,23.927751439064764,4.84811378818949,-26.660636660460444,-40.16252680504692,1.3467788946376535,-4.501948101740766,-5.151453759508922,40.00855417854377,47858.39928640857,15448.900848570203,15448.900848570203,63307.30013497877,87546.66992038507,87546.66992038507,15448.900848570203,102995.57076895528,102995.57076895528,102995.57076895528,129237.96804658117,124739.63700674346,4498.331039837712,0.0,103612.49967141318,63924.228277009905,44098.079327114756,26242.397277625896,70340.47660474066,20017.60913393228,1458.3838965519317,0.0,0.8861151111067388,2.8596023597346982,0.0014984597031051942,1.0,1.0,-4.501948101740766,352567.2065144087,1554902.092419029,4.41022892568848,1554902.092419029,4.41022892568848,0.7627965129161112,0.092291450776254,4.565118963995687,101325.0,128368.11372804282,1.2668947814265268,1.0,0.0,4.565118963996596,1.2854471328905837,1.2857417850494048,3.5513860097304106,0.0,16803.87796583272,0.0,0.0,22696.56070051783,2314.405092515572,19292.07949483404,1967.2446242941312,0.85,0.8500001277459577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.4624191993357,2034.6934298245008,7.757565846902303,5.103468679220823,0.551405733372996,4.552062945847827,3.376939385112221,3.5,0.9648398243177774,0.6,0.00022920959733545765,0.9986147141154968,0.0002295275586225219,199.05615988007727,0.0,0.0,0.0,0.013548313334157472,7.741760759409756e-05,0.00015179198974136007,0.0006929484909509216,0.0922914505837485,0.0922914505837485,0.0922914505837485,0.09229144964761739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.02462657256,595.7488174181041,0.0,0.0922914505837485,0.092291450776254,0.092291450776254,0.42730727146146147,0.42730727146146147,0.5,9.999353809876228,0.6480485235529727,0.6480485235529727,-4.092726157978177e-12,0.6495056577681453,0.6495056577681453,-4.092726157978177e-12,26242.397277625896,20017.60913393228,0.7627965129161112,0.9000123853399099,0.6803820729753643,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524674933419146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.87796583272,1458.3838965519317,0.42730727146146147,6.178477068285765,3.376939385112221
832.0,-30.161809852971395,5.103482736367632,35.004494051958225,23.928888549003773,4.849002977830973,-26.66074303797874,-40.162561275623716,1.3479361601029067,-4.497264782598052,-5.150674035286951,40.00856019475399,47859.30256389117,15448.313142164212,15448.313142164212,63307.61570605538,87547.8075662314,87547.8075662314,15448.313142164212,102996.12070839561,102996.12070839561,102996.12070839561,129238.26250407987,124739.95202443599,4498.31047964389,0.0,103612.40725481893,63923.90223992729,44098.33890543516,26242.14179568427,70340.48070111944,20017.446639878268,1458.3563542396103,0.0,0.8861190788129387,2.8596304934600347,0.0014984597031051942,1.0,1.0,-4.497264782598052,352577.9353432273,1554902.3518670874,4.410095459755365,1554902.3518670874,4.410095459755365,0.7627977470638581,0.0922910277385706,4.565118963995687,101325.0,128367.9613425754,1.2668932774988937,1.0,0.0,4.5651189639941085,1.2854417135289846,1.2857363644455715,3.5514009822062236,0.0,16803.87579361865,0.0,0.0,22696.540456446433,2314.40302819479,19292.06207950805,1967.2428484251045,0.85,0.8500001185876142,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.524408806014,2034.6934298245008,7.757029275591955,5.103482736367632,0.551829099717958,4.551653636649674,3.3771145807492498,3.5,0.9648898802140714,0.6,0.00022920959733545765,0.9985979025618675,0.0002295314227552737,199.05602755019055,0.0,0.0,0.0,0.013548313334157472,7.741730518026866e-05,0.00015179229215518897,0.0006929498715060268,0.0922910277144043,0.0922910277144043,0.0922910277144043,0.09229102789859873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0537136241,595.7488082568666,0.0,0.0922910277144043,0.0922910277385706,0.0922910277385706,0.4273071772732199,0.4273071772732199,0.5,9.99935380979275,0.6488432068575776,0.6488432068575776,4.035882739117369e-12,0.6534092526889026,0.6534092526889026,4.035882739117369e-12,26242.14179568427,20017.446639878268,0.7627977470638581,0.9000168192630488,0.6803948748551772,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524665289180874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.87579361865,1458.3563542396103,0.4273071772732199,6.178477068285765,3.3771145807492498
833.0,-30.16164996911808,5.103492718463314,35.00447935953528,23.92887339172887,4.849054501034647,-26.66051841953635,-40.16235078508032,1.347922948970502,-4.4962536708671905,-5.1506099146593245,40.00856438858066,47859.04632468995,15448.802147971532,15448.802147971532,63307.848472661484,87547.50160516778,87547.50160516778,15448.802147971532,102996.3037531393,102996.3037531393,102996.3037531393,129238.50860147864,124740.20027617356,4498.308325305076,0.0,103612.39832641672,63923.943034548494,44098.28365763136,26242.204848339326,70340.48850597069,20017.493244531768,1458.3583669314544,0.0,0.886119391641437,2.859624135801865,0.0014984597031051942,1.0,1.0,-4.4962536708671905,352578.8176400112,1554902.5327253288,4.410084936846404,1554902.5327253288,4.410084936846404,0.7627976902176543,0.09229098269707235,4.565118963995687,101325.0,128367.96451611268,1.2668933088192715,1.0,0.0,4.565118963993988,1.2854417753951743,1.2857364263259423,3.5514008112831594,0.0,16803.8736306632,0.0,0.0,22696.53850065902,2314.4028287599763,19292.057385340748,1967.242369753254,0.85,0.8499999850100747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.5869252851976,2034.6934298245008,7.757031315999047,5.103492718463314,0.5519331368713667,4.551559581591947,3.377291269120572,3.5,0.9649403626058778,0.6,0.00022920959733545765,0.9985812631824076,0.00022953524744193871,199.05589657335688,0.0,0.0,0.0,0.013548313334157472,7.741915185195325e-05,0.0001517904454835044,0.0006929414412300994,0.0922909826946382,0.0922909826946382,0.0922909826946382,0.09229098266620103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0739902131,595.7488018705607,0.0,0.0922909826946382,0.09229098269707235,0.09229098269707235,0.4273070957681002,0.4273070957681002,0.5,9.99935380965959,0.6499229858820854,0.6499229858820854,9.038103598868474e-12,0.6543562437921082,0.6543562437921082,9.038103598868474e-12,26242.204848339326,20017.493244531768,0.7627976902176543,0.900020028540003,0.680391156519016,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524655633376635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.8736306632,1458.3583669314544,0.4273070957681002,6.178477068285765,3.377291269120572
834.0,-30.161398027101736,5.103501271875075,35.00446326397222,23.928902099747233,4.849246574871909,-26.660106011022794,-40.16196542708201,1.3479543111110261,-4.49740173738013,-5.1503390348383515,40.00849453906107,47858.39014887437,15448.973576665958,15448.973576665958,63307.36372554033,87546.7519489395,87546.7519489395,15448.973576665958,102995.72552560546,102995.72552560546,102995.72552560546,129237.39137218193,124739.09667633208,4498.294695849845,0.0,103612.38609372481,63924.023157174226,44098.18104061176,26241.665846576467,70339.84688718822,20017.11068354207,1458.3268844153868,0.0,0.8861210315898524,2.8596723517064118,0.0014984597031051942,1.0,1.0,-4.49740173738013,352582.54495207436,1554899.5204770837,4.410029772428007,1554899.5204770837,4.410029772428007,0.7627987796420148,0.09229071714526521,4.565118963995687,101325.0,128367.95421603546,1.2668932071654129,1.0,0.0,4.565118963995477,1.2854416285299428,1.285736279427046,3.5514012170404423,0.0,16803.871440007966,0.0,0.0,22696.53582105921,2314.402555516839,19292.05282205062,1967.2419044271612,0.85,0.8499998843061457,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.6490138014697,2034.6934298245008,7.756875568742119,5.103501271875075,0.5521276708574447,4.55137360101763,3.3774667516133823,3.5,0.9649905004609663,0.6,0.00022920959733545765,0.9985550437632207,0.00022954127443154578,199.05569018283674,0.0,0.0,0.0,0.013548313334157472,7.74225327730396e-05,0.00015178706456241804,0.0006929260069231323,0.09229071685394058,0.09229071685394058,0.09229071685394058,0.0922907172021509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7363136126,595.7489082246428,0.0,0.09229071685394058,0.09229071714526521,0.09229071714526521,0.42730702440927815,0.42730702440927815,0.5,9.999353804317911,0.650429454767675,0.650429454767675,-7.219114195322618e-12,0.6529372974582088,0.6529372974582088,-7.219114195322618e-12,26241.665846576467,20017.11068354207,0.7627987796420148,0.9000213467492094,0.6803880341910632,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524646076301533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.871440007966,1458.3268844153868,0.42730702440927815,6.178477068285765,3.3774667516133823
835.0,-30.161234678974246,5.103513643363773,35.00444831477548,23.929685458447807,4.849833683355539,-26.660151456259293,-40.1619645190425,1.3487503716698537,-4.493434016883555,-5.149647387631602,40.00849540775834,47859.13540512812,15448.515407546378,15448.515407546378,63307.6508126745,87547.6524123214,87547.6524123214,15448.515407546378,102996.16781986778,102996.16781986778,102996.16781986778,129237.57856310933,124739.30226103151,4498.276302077825,0.0,103612.32778321956,63923.81036778515,44098.35268381601,26241.410743241555,70339.76342705757,20016.945915952485,1458.3010666077378,0.0,0.8861245671981933,2.859699893193804,0.0014984597031051942,1.0,1.0,-4.493434016883555,352592.0621722647,1554899.557939819,4.409910842462889,1554899.557939819,4.409910842462889,0.7627999162014499,0.09229033963667255,4.565118963995687,101325.0,128367.85488988493,1.2668922268925233,1.0,0.0,4.56511896399583,1.2854379006828043,1.2857325507254047,3.5514115163173328,0.0,16803.871098914056,0.0,0.0,22696.523048006482,2314.4012530279438,19292.047988535276,1967.241411545765,0.85,0.8500001497026552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.7109544284674,2034.6934298245008,7.756404298122375,5.103513643363773,0.5525109195036269,4.5510027238601465,3.377641819756702,3.5,0.9650405199304863,0.6,0.00022920959733545765,0.9985380446412904,0.00022954518214455988,199.05555636852557,0.0,0.0,0.0,0.013548313334157472,7.742254073984422e-05,0.0001517870565956134,0.0006929259705537214,0.09229033925006684,0.09229033925006684,0.09229033925006684,0.09229034038441901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7405387032,595.7489068936567,0.0,0.09229033925006684,0.09229033963667255,0.09229033963667255,0.42730696114660915,0.42730696114660915,0.5,9.999353799092196,0.6513401087830175,0.6513401087830175,-7.042899596854113e-11,0.6562133707480484,0.6562133707480484,-7.042899596854113e-11,26241.410743241555,20016.945915952485,0.7627999162014499,0.9000264960846026,0.680399436582668,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631016465024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.871098914056,1458.3010666077378,0.42730696114660915,6.178477068285765,3.377641819756702
836.0,-30.16107331911963,5.10352032547264,35.004432728771924,23.92929873839023,4.849702082154801,-26.65973095959838,-40.161589289177186,1.348359677223492,-4.495351336788474,-5.1497161779670195,40.00844714437698,47858.11134107568,15449.198144590975,15449.198144590975,63307.30948566666,87546.48180282267,87546.48180282267,15449.198144590975,102995.67994741365,102995.67994741365,102995.67994741365,129236.85749588769,124738.58412916845,4498.27336671923,0.0,103612.3460197183,63923.97534960763,44098.1896334563,26241.177548474036,70339.36718193034,20016.774378828264,1458.2911806544953,0.0,0.8861243907295976,2.859718247303105,0.0014984597031051942,1.0,1.0,-4.495351336788474,352591.1155940711,1554897.4765931526,4.409916778456963,1554897.4765931526,4.409916778456963,0.7628001579522208,0.09229028911646724,4.565118963995687,101325.0,128367.89725939198,1.2668926450470464,1.0,0.0,4.56511896399514,1.2854397302509284,1.2857343807129051,3.5514064615884697,0.0,16803.868991387306,0.0,0.0,22696.527042754235,2314.4016603788486,19292.045278524685,1967.2411352015913,0.85,0.8499998806946804,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.7733063142812,2034.6934298245008,7.756504264624004,5.10352032547264,0.5525539274043592,4.55096639806828,3.3778180539422515,3.5,0.965090872554929,0.6,0.00022920959733545765,0.9985212527390824,0.00022954904235308353,199.05542418317836,0.0,0.0,0.0,0.013548313334157472,7.742583293369424e-05,0.0001517837644017634,0.0006929109412971436,0.09229028912492208,0.09229028912492208,0.09229028912492208,0.09229028869397697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5072034548,595.7489803846788,0.0,0.09229028912492208,0.09229028911646724,0.09229028911646724,0.4273069043612768,0.4273069043612768,0.5,9.99935379819994,0.651969530322674,0.651969530322674,2.5124791136477143e-11,0.6543648411785625,0.6543648411785625,2.5124791136477143e-11,26241.177548474036,20016.774378828264,0.7628001579522208,0.9000267136598555,0.6803887105963341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524621252345782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.868991387306,1458.2911806544953,0.4273069043612768,6.178477068285765,3.3778180539422515
837.0,-30.160884811548332,5.103518751247741,35.004415926407546,23.92842963980513,4.848873452563752,-26.65982693554634,-40.16172807952387,1.347479020489079,-4.497231765792947,-5.149813603272429,40.00835769101215,47859.62882714001,15449.906111719523,15449.906111719523,63309.534938859535,87546.29608713329,87546.29608713329,15449.906111719523,102996.20219885281,102996.20219885281,102996.20219885281,129236.56432617537,124738.266403533,4498.297922642379,0.0,103612.3990299014,63924.187486733346,44098.01282574228,26240.362127322558,70338.37495306483,20016.18532961053,1458.2525170691667,0.0,0.8861242175210405,2.859732675019942,0.0014984597031051942,1.0,1.0,-4.497231765792947,352589.77498939534,1554893.6189444198,4.409922604792454,1554893.6189444198,4.409922604792454,0.7628014138100954,0.09229112978876355,4.565118963995687,101325.0,128368.00727535236,1.2668937308201564,1.0,0.0,4.565118963994507,1.285443854263867,1.2857385056711563,3.5513950678226904,0.0,16803.86684947376,0.0,0.0,22696.538654758984,2314.4028444737996,19292.058756316786,1967.2425095539036,0.85,0.8500000396435625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.8350569847894,2034.6934298245008,7.7566192328733115,5.103518751247741,0.5525789589166328,4.550939792331108,3.377992592450699,3.5,0.9651407407001997,0.6,0.00022920959733545765,0.9985016360973754,0.000229553552091631,199.05526975875267,0.0,0.0,0.0,0.013548313334157472,7.7424615199107e-05,0.00015178498213635065,0.0006929165004004009,0.09229018768792337,0.09229018768792337,0.09229018768792337,0.09228828937410641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.24313433794,595.7490618507866,0.0,0.09229018768792337,0.09229112978876355,0.09229112978876355,0.42730685277513897,0.42730685277513897,0.5,9.999318858238741,0.6521266601063758,0.6521266601063758,-6.178879630169831e-11,0.6525818374794881,0.6525818374794881,-6.178879630169831e-11,26240.362127322558,20016.18532961053,0.7628014138100954,0.900071049140736,0.6804198825900603,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524611607088254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.86684947376,1458.2525170691667,0.42730685277513897,6.178477068285765,3.377992592450699
