time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
838.0,-30.160718893999274,5.10353517489612,35.004397598814776,23.931030823756032,4.851337966993308,-26.659503807395954,-40.16128397835416,1.3501228784526738,-4.492688895237109,-5.148182924449983,40.00830330315819,47858.301715286485,15448.029162022409,15448.029162022409,63306.330877308894,87546.92324298328,87546.92324298328,15448.029162022409,102994.9524050057,102994.9524050057,102994.9524050057,129234.57946043715,124736.37601447818,4498.203445958959,0.0,103612.20327027125,63923.581733685125,44098.46837398458,26239.62705543146,70338.09542941605,20015.69677971564,1458.1857882083168,0.0,0.8861327581744763,2.85986426743205,0.0014984597031051942,1.0,1.0,-4.492688895237109,352612.2141809845,1554891.2734878082,4.409635318786015,1554891.2734878082,4.409635318786015,0.7628041640009704,0.09228920234680135,4.565118963995687,101325.0,128367.67366420117,1.266890438334085,1.0,0.0,4.5651189639946255,1.2854314734644152,1.2857261220337588,3.5514292735435062,0.0,16803.865256798137,0.0,0.0,22696.495773153554,2314.39847176697,19292.020918748283,1967.2386511956972,0.85,0.8499999784798392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.8959291655683,2034.6934298245008,7.755439898154616,5.10353517489612,0.5533800221525125,4.550155152743607,3.378164651435309,3.5,0.9651899004100883,0.6,0.00022920959733545765,0.9984843705825063,0.0002295575214680015,199.05513384015438,0.0,0.0,0.0,0.013548313334157472,7.74285117669659e-05,0.00015178108556849175,0.0006928987121045737,0.0922892023497204,0.0922892023497204,0.0922892023497204,0.09228920231517147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.9801851072,595.7491446690216,0.0,0.0922892023497204,0.09228920234680135,0.09228920234680135,0.42730666525931954,0.42730666525931954,0.5,9.999318858170525,0.652219865013592,0.652219865013592,-2.2453150450019166e-11,0.655494029212889,0.655494029212889,-2.2453150450019166e-11,26239.62705543146,20015.69677971564,0.7628041640009704,0.9000290737305576,0.680403718967797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524600339096865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.865256798137,1458.1857882083168,0.42730666525931954,6.178477068285765,3.378164651435309
839.0,-30.16055485456466,5.103543230391631,35.0043857670728,23.931080975476675,4.851232660280584,-26.659498085019788,-40.16127178966997,1.3501758897869565,-4.48703493170126,-5.148461036536799,40.00845398024538,47858.99715460793,15449.03334333163,15449.03334333163,63308.03049793956,87547.63659888186,87547.63659888186,15449.03334333163,102996.66994221348,102996.66994221348,102996.66994221348,129237.52185363657,124739.30014073817,4498.2217128984,0.0,103612.19018586434,63923.550737237114,44098.48827625247,26240.85191142308,70339.34018767555,20016.573234176456,1458.2513327781642,0.0,0.886130787486359,2.8597527682008894,0.0014984597031051942,1.0,1.0,-4.48703493170126,352608.3871004461,1554897.7713879435,4.40970160742378,1554897.7713879435,4.40970160742378,0.7628019586308823,0.09228954687589182,4.565118963995687,101325.0,128367.66002355829,1.2668903037114068,1.0,0.0,4.565118963995144,1.285431225222543,1.2857258737349841,3.551429959393853,0.0,16803.86321785265,0.0,0.0,22696.49290698358,2314.398179498971,19292.01706160243,1967.238257876281,0.85,0.84999991587539,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.958719953504,2034.6934298245008,7.755699547675487,5.103543230391631,0.5533313640843476,4.550211866307284,3.3783421371546494,3.5,0.9652406106156141,0.6,0.00022920959733545765,0.9984673008223293,0.00022956144597492833,199.05499946027794,0.0,0.0,0.0,0.013548313334157472,7.74286187137012e-05,0.00015178097862175645,0.0006928982238800043,0.09228954705847646,0.09228954705847646,0.09228954705847646,0.09228954711821503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.70867491106,595.7489152244401,0.0,0.09228954705847646,0.09228954687589182,0.09228954687589182,0.4273065087593261,0.4273065087593261,0.5,9.999318856187417,0.6541600438758337,0.6541600438758337,-7.503331289626658e-12,0.6614261048355274,0.6614261048355274,-7.503331289626658e-12,26240.85191142308,20016.573234176456,0.7628019586308823,0.9000373095486048,0.6804015651399798,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524590421432686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.86321785265,1458.2513327781642,0.4273065087593261,6.178477068285765,3.3783421371546494
840.0,-30.160388970252196,5.103551036707575,35.00437218160091,23.93130554063248,4.85159616205821,-26.65919888114523,-40.16097856275735,1.3504060954459474,-4.48794503901604,-5.148098221938362,40.008379742264346,47858.379449623484,15449.063243961462,15449.063243961462,63307.44269358495,87546.99910718745,87546.99910718745,15449.063243961462,102996.06235114891,102996.06235114891,102996.06235114891,129236.29407754295,124738.08937076636,4498.204706776574,0.0,103612.16432168188,63923.54476733431,44098.4661714973,26240.23172639403,70338.69789789132,20016.134806479742,1458.2140611008288,0.0,0.8861329135943987,2.859808655127349,0.0014984597031051942,1.0,1.0,-4.48794503901604,352613.3797727494,1554894.5698953234,4.40963009088712,1554894.5698953234,4.40963009088712,0.7628032791473518,0.09228921287036447,4.565118963995687,101325.0,128367.6251703239,1.2668899597367274,1.0,0.0,4.565118963995827,1.2854301472148766,1.2857247954802151,3.5514329377499556,0.0,16803.861146812855,0.0,0.0,22696.48724137384,2314.39760176756,19292.0103391254,1967.2375723743992,0.85,0.8499998318663887,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.0206260554473,2034.6934298245008,7.7554735337019745,5.103551036707575,0.553566040283445,4.54998499642413,3.3785171258539557,3.5,0.9652906073868445,0.6,0.00022920959733545765,0.9984500394063344,0.00022956541468188309,199.05486356927594,0.0,0.0,0.0,0.013548313334157472,7.743119160526902e-05,0.00015177840573018863,0.0006928864783239157,0.09228921287249649,0.09228921287249649,0.09228921287249649,0.09228921323459867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.34975219634,595.7490282704563,0.0,0.09228921287249649,0.09228921287036447,0.09228921287036447,0.42730637706431496,0.42730637706431496,0.5,9.999318856907065,0.655229549054468,0.655229549054468,-2.0975221559638157e-11,0.660153182922329,0.660153182922329,-2.0975221559638157e-11,26240.23172639403,20016.134806479742,0.7628032791473518,0.900037171365989,0.6803989962836406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524580616045462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.861146812855,1458.2140611008288,0.42730637706431496,6.178477068285765,3.3785171258539557
841.0,-30.160224255242756,5.103559263155823,35.004359151748034,23.93162412280219,4.851869893860712,-26.659086075477763,-40.16085622189564,1.3507317427350134,-4.485881412382071,-5.147681858160384,40.00836859479728,47858.55999473805,15449.012828489887,15449.012828489887,63307.572823227936,87547.20484539098,87547.20484539098,15449.012828489887,102996.21767388086,102996.21767388086,102996.21767388086,129236.23548889223,124738.04361816708,4498.191870725149,0.0,103612.13184634836,63923.48712710639,44098.49413249108,26240.017815011368,70338.51194750245,20015.991711006907,1458.19562254128,0.0,0.8861350842392421,2.8598297368635084,0.0014984597031051942,1.0,1.0,-4.485881412382071,352619.10940097395,1554894.0891653337,4.409557076491893,1554894.0891653337,4.409557076491893,0.7628040442699766,0.09228895174582738,4.565118963995687,101325.0,128367.58458245185,1.2668895591655747,1.0,0.0,4.565118963994457,1.2854286222759808,1.2857232701917705,3.5514371509113314,0.0,16803.859118200096,0.0,0.0,22696.480127575982,2314.3968763620587,19292.011030788908,1967.2376429044484,0.85,0.8500001287578209,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.082509032458,2034.6934298245008,7.755207306143849,5.103559263155823,0.5538246830644651,4.549734580091358,3.3786920528099182,3.5,0.9653405865171195,0.6,0.00022920959733545765,0.9984328999829256,0.00022956935547634438,199.05472863634046,0.0,0.0,0.0,0.013548313334157472,7.743226509685643e-05,0.00015177733223860123,0.0006928815777071124,0.09228895167301712,0.09228895167301712,0.09228895167301712,0.09228895266301065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2958531843,595.7490452464831,0.0,0.09228895167301712,0.09228895174582738,0.09228895174582738,0.4273062652241076,0.4273062652241076,0.5,9.99931885778371,0.6563955455891346,0.6563955455891346,-2.5977442419389263e-11,0.66180044577834,0.66180044577834,-2.5977442419389263e-11,26240.017815011368,20015.991711006907,0.7628040442699766,0.9000414007973029,0.6804033618234283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524570700394916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.859118200096,1458.19562254128,0.4273062652241076,6.178477068285765,3.3786920528099182
842.0,-30.16006058521992,5.103565329644184,35.00434535576016,23.9317373483442,4.852120364419137,-26.658789081924184,-40.160570887941844,1.350848831252692,-4.48644213764959,-5.147472822686689,40.008320440640084,47857.969193168385,15449.272016818257,15449.272016818257,63307.24120998664,87546.57513587094,87546.57513587094,15449.272016818257,102995.8471526892,102995.8471526892,102995.8471526892,129235.49609385776,124737.31469026282,4498.181403594933,0.0,103612.11415859257,63923.50807882866,44098.451199737676,26239.648941168565,70338.10014090624,20015.730406095157,1458.173654012016,0.0,0.8861363287283445,2.859862440448869,0.0014984597031051942,1.0,1.0,-4.48644213764959,352621.9859893863,1554892.0125341364,4.409515215483296,1554892.0125341364,4.409515215483296,0.7628048092782056,0.09228874668243435,4.565118963995687,101325.0,128367.56598663669,1.2668893756391482,1.0,0.0,4.565118963998367,1.2854280739755564,1.285722721765664,3.5514386657798305,0.0,16803.85707169178,0.0,0.0,22696.476253031648,2314.3964812684912,19292.005673697837,1967.2370966331864,0.85,0.8500000378305833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.1444401651515,2034.6934298245008,7.755096319992487,5.103565329644184,0.5539901545233921,4.549575175120792,3.3788671195163187,3.5,0.965390605576091,0.6,0.00022920959733545765,0.9984158696099739,0.0002295732713313113,199.05459455962904,0.0,0.0,0.0,0.013548313334157472,7.743476884038263e-05,0.00015177482849507504,0.00069287014782006,0.09228874651847331,0.09228874651847331,0.09228874651847331,0.09228874724326787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.0630501455,595.7491185698257,0.0,0.09228874651847331,0.09228874668243435,0.09228874668243435,0.42730616926837955,0.42730616926837955,0.5,9.999318856040425,0.6572481774069843,0.6572481774069843,6.195932655828074e-12,0.6610306850370762,0.6610306850370762,6.195932655828074e-12,26239.648941168565,20015.730406095157,0.7628048092782056,0.9000419556849717,0.680398945909769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524560854652262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.85707169178,1458.173654012016,0.42730616926837955,6.178477068285765,3.3788671195163187
843.0,-30.159893978049766,5.103569223110208,35.00433072120192,23.931655345391505,4.8521841980152685,-26.65847739064908,-40.16028723036868,1.3507675874471308,-4.4871671289680535,-5.1472683934232775,40.00826866512676,47857.399523640874,15449.53278095822,15449.53278095822,63306.93230459909,87545.90583214782,87545.90583214782,15449.53278095822,102995.43861310605,102995.43861310605,102995.43861310605,129234.69880626103,124736.52793338195,4498.170872879087,0.0,103612.1105406455,63923.604125835045,44098.34046090051,26239.260193154987,70337.6006540555,20015.454556331635,1458.1508106931126,0.0,0.8861375628077508,2.8598968705442753,0.0014984597031051942,1.0,1.0,-4.4871671289680535,352624.7992080569,1554889.7797348779,4.4094737047052,1554889.7797348779,4.4094737047052,0.7628055977566414,0.09228854103679551,4.565118963995687,101325.0,128367.57584130524,1.266889472897165,1.0,0.0,4.565118963994741,1.2854284544228294,1.2857231023001436,3.5514376146632545,0.0,16803.855009739393,0.0,0.0,22696.475460511876,2314.3964004539653,19292.00196198169,1967.2367181434731,0.85,0.8499999039739271,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.206144367623,2034.6934298245008,7.754987015092403,5.103569223110208,0.554152113599975,4.549417109510233,3.379041548345567,3.5,0.9654404423844477,0.6,0.00022920959733545765,0.9983985339395486,0.00022957725752163007,199.0544580770238,0.0,0.0,0.0,0.013548313334157472,7.74372579482224e-05,0.00015177233938723524,0.0006928587847466572,0.09228854097136723,0.09228854097136723,0.09228854097136723,0.09228854105421712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8127362188,595.7491974083953,0.0,0.09228854097136723,0.09228854103679551,0.09228854103679551,0.42730608600973863,0.42730608600973863,0.5,9.999318854856657,0.6577460424996957,0.6577460424996957,1.0857093002414331e-11,0.6601012644552497,0.6601012644552497,1.0857093002414331e-11,26239.260193154987,20015.454556331635,0.7628055977566414,0.900043955379774,0.6803956785364349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524551071386285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.855009739393,1458.1508106931126,0.42730608600973863,6.178477068285765,3.379041548345567
844.0,-30.15972456464786,5.103571804063192,35.00431480236286,23.93170720841738,4.852387733210349,-26.658159199210015,-40.15998743763191,1.3508223165195388,-4.4881671106907675,-5.146998164821076,40.00820235879336,47856.767169176535,15449.690278711281,15449.690278711281,63306.45744788782,87545.21001819833,87545.21001819833,15449.690278711281,102994.9002969096,102994.9002969096,102994.9002969096,129233.64549466134,124735.48796643536,4498.157528225979,0.0,103612.09752165992,63923.65443746473,44098.270093550214,26238.745197751734,70337.01529130194,20015.08932331438,1458.1205160809611,0.0,0.8861391863223226,2.859942960205033,0.0014984597031051942,1.0,1.0,-4.4881671106907675,352628.5179398978,1554886.9203046833,4.409419094599998,1554886.9203046833,4.409419094599998,0.7628066499547917,0.09228828059029089,4.565118963995687,101325.0,128367.56832503263,1.2668893987173218,1.0,0.0,4.565118963995949,1.2854281981383258,1.2857228459568941,3.5514383227373636,0.0,16803.85301208353,0.0,0.0,22696.472608672593,2314.39610964729,19292.00087153619,1967.2366069489776,0.85,0.8499999627327326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.267618986594,2034.6934298245008,7.75482677702209,5.103571804063192,0.5543422821974149,4.549229521865777,3.379215331757225,3.5,0.9654900947877786,0.6,0.00022920959733545765,0.9983809066103687,0.00022958131091834844,199.05431929577898,0.0,0.0,0.0,0.013548313334157472,7.743988872324634e-05,0.0001517697086122113,0.0006928467749457054,0.09228828052632206,0.09228828052632206,0.09228828052632206,0.0922882800234522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.49217708467,595.7492983712408,0.0,0.09228828052632206,0.09228828059029089,0.09228828059029089,0.42730601291099424,0.42730601291099424,0.5,9.999318852207058,0.6578668793746942,0.6578668793746942,-5.9685589803848416e-12,0.6588310541303031,0.6588310541303031,-5.9685589803848416e-12,26238.745197751734,20015.08932331438,0.7628066499547917,0.900044694613541,0.6803923506133566,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454111256783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.85301208353,1458.1205160809611,0.42730601291099424,6.178477068285765,3.379215331757225
845.0,-30.159553201347887,5.103578075975709,35.00430005213606,23.933166462834947,4.853653937896712,-26.658205979588036,-40.15994514394549,1.3523065617027832,-4.484261354039404,-5.146326751058167,40.0082042226735,47857.3546331078,15449.247354090961,15449.247354090961,63306.60198719877,87546.09583649115,87546.09583649115,15449.247354090961,102995.3431905821,102995.3431905821,102995.3431905821,129233.84880727687,124735.70908210376,4498.139725173116,0.0,103611.9828639606,63923.24095195851,44098.60212444676,26238.50561669476,70337.10774114152,20014.93516093199,1458.0958547628113,0.0,0.8861426143146751,2.8599689490321683,0.0014984597031051942,1.0,1.0,-4.484261354039404,352637.757686896,1554887.000683265,4.4093037877805346,1554887.000683265,4.4093037877805346,0.7628077396373174,0.09228791500892802,4.565118963995687,101325.0,128367.37312464943,1.2668874722393233,1.0,0.0,4.565118963996874,1.2854212477755569,1.2857158940009523,3.551457525613259,0.0,16803.85107619941,0.0,0.0,22696.447492635045,2314.3935485242205,19291.97831539303,1967.2343068624893,0.85,0.8499999095300372,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.3289545793107,2034.6934298245008,7.754365722879908,5.103578075975709,0.5547123861617473,4.548865689813962,3.379388725716559,3.5,0.9655396359190168,0.6,0.00022920959733545765,0.9983630767373687,0.0002295854110355425,199.05417891739998,0.0,0.0,0.0,0.013548313334157472,7.744025987022216e-05,0.0001517693374652355,0.0006928450806156077,0.09228791472393758,0.09228791472393758,0.09228791472393758,0.09228791478073323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5012183254,595.7492955233186,0.0,0.09228791472393758,0.09228791500892802,0.09228791500892802,0.4273059479342785,0.4273059479342785,0.5,9.999318845999538,0.6584676442216733,0.6584676442216733,-1.5916157281026244e-12,0.6620653970187504,0.6620653970187504,-1.5916157281026244e-12,26238.50561669476,20014.93516093199,0.7628077396373174,0.9000455665618665,0.6803998084373197,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524530986022985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.85107619941,1458.0958547628113,0.4273059479342785,6.178477068285765,3.379388725716559
846.0,-30.159377632156467,5.103581800124459,35.00428868965428,23.93309633424508,4.853440499393088,-26.658174422700327,-40.15991786783559,1.3522372463151477,-4.48004073276104,-5.146152239839588,40.0082724210292,47858.03188013705,15449.553100902192,15449.553100902192,63307.58498103925,87546.75345434186,87546.75345434186,15449.553100902192,102996.30655524405,102996.30655524405,102996.30655524405,129235.24929205533,124737.10891334385,4498.140378711487,0.0,103611.97917476263,63923.25740039998,44098.57974929183,26238.94273681128,70337.52248610312,20015.255663706266,1458.1139816031316,0.0,0.8861432591075413,2.8599312996985042,0.0014984597031051942,1.0,1.0,-4.48004073276104,352640.1592768155,1554889.9417073354,4.409282099055479,1554889.9417073354,4.409282099055479,0.7628072466359841,0.0922879147214219,4.565118963995687,101325.0,128367.37718900426,1.2668875123513867,1.0,0.0,4.565118963997263,1.2854215723611522,1.2857162186609497,3.5514566288242366,0.0,16803.84918502537,0.0,0.0,22696.44668450759,2314.393466118154,19291.98058712468,1967.2345385146486,0.85,0.8500000398870026,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.3906842856566,2034.6934298245008,7.754278928703889,5.103581800124459,0.5548609824638264,4.548720817660633,3.37956323741694,3.5,0.96558949640484,0.6,0.00022920959733545765,0.9983448096093196,0.00022958961185479975,199.05403509381992,0.0,0.0,0.0,0.013548313334157472,7.7440499231779e-05,0.00015176909810367867,0.0006928439879016254,0.09228791475132658,0.09228791475132658,0.09228791475132658,0.092287914327421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8309398448,595.7491916745458,0.0,0.09228791475132658,0.0922879147214219,0.0922879147214219,0.42730588944089487,0.42730588944089487,0.5,9.999318845536484,0.6599342911215444,0.6599342911215444,1.3415046851150692e-11,0.6661115070785399,0.6661115070785399,1.3415046851150692e-11,26238.94273681128,20015.255663706266,0.7628072466359841,0.9000542348295989,0.6804054249933607,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524520742938973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.84918502537,1458.1139816031316,0.42730588944089487,6.178477068285765,3.37956323741694
847.0,-30.15921122846958,5.103585111679844,35.004275074365545,23.933175717853032,4.853698793627552,-26.65783215223319,-40.159595653507836,1.3523196903930998,-4.481699396579415,-5.145809789989587,40.008184727888704,47857.28028322825,15449.602605274586,15449.602605274586,63306.882888502834,87545.93246937428,87545.93246937428,15449.602605274586,102995.53507464887,102995.53507464887,102995.53507464887,129233.77131582178,124735.6477344832,4498.123581338585,0.0,103611.96507595784,63923.31276593153,44098.5025666959,26238.23624117291,70336.73880786881,20014.754265405063,1458.0728752850741,0.0,0.8861453297585935,2.85999512903157,0.0014984597031051942,1.0,1.0,-4.481699396579415,352644.87204290944,1554886.1599809027,4.409212449264556,1554886.1599809027,4.409212449264556,0.7628086766746163,0.09228758773609715,4.565118963995687,101325.0,128367.36532999638,1.2668873953120787,1.0,0.0,4.565118963995546,1.2854211862973972,1.2857158325087006,3.5514576954697037,0.0,16803.84738382146,0.0,0.0,22696.443596131383,2314.3931511914247,19291.974105961835,1967.2338776199656,0.85,0.8499998699906517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.4521445560965,2034.6934298245008,7.754064581920807,5.103585111679844,0.5550835709742339,4.54850154070561,3.379736990995106,3.5,0.965639140284316,0.6,0.00022920959733545765,0.9983274964406169,0.00022959359343769376,199.05389877867194,0.0,0.0,0.0,0.013548313334157472,7.744332687601814e-05,0.00015176627045943952,0.0006928310793692858,0.09228758755522994,0.09228758755522994,0.09228758755522994,0.09228758791541011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.4069838357,595.7493252031409,0.0,0.09228758755522994,0.09228758773609715,0.09228758773609715,0.42730583615715034,0.42730583615715034,0.5,9.999318842444165,0.6606476363332945,0.6606476363332945,1.5120349416974932e-11,0.6641103934101693,0.6641103934101693,1.5120349416974932e-11,26238.23624117291,20014.754265405063,0.7628086766746163,0.9000542811834272,0.6804023202434044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524510248466647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.84738382146,1458.0728752850741,0.42730583615715034,6.178477068285765,3.379736990995106
848.0,-30.159041220969062,5.103586072989016,35.00426060504874,23.933116380963497,4.853792045204886,-26.657510627159688,-40.15929917860774,1.3522614131847497,-4.482554257022912,-5.1456242313483695,40.008132867739256,47856.666130347345,15449.884639368802,15449.884639368802,63306.550769716145,87545.23230444311,87545.23230444311,15449.884639368802,102995.11694381191,102995.11694381191,102995.11694381191,129232.97057818821,124734.85669205306,4498.113886135154,0.0,103611.96019889468,63923.39384946931,44098.40705491708,26237.8536343763,70336.26068929338,20014.482319385825,1458.0506956752588,0.0,0.8861464675305446,2.8600291080228053,0.0014984597031051942,1.0,1.0,-4.482554257022912,352647.4257056947,1554883.923538489,4.409174178506927,1554883.923538489,4.409174178506927,0.7628094354929725,0.09228739925094377,4.565118963995687,101325.0,128367.37390411472,1.2668874799320475,1.0,0.0,4.565118963996014,1.2854214591940862,1.2857161054679433,3.5514569414905015,0.0,16803.845404854248,0.0,0.0,22696.442527799278,2314.393042251868,19291.974269474234,1967.23389429359,0.85,0.8499999172048593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.5135617333701,2034.6934298245008,7.753967117758691,5.103586072989016,0.5552351722365447,4.548350900752471,3.379910626314521,3.5,0.9656887503755774,0.6,0.00022920959733545765,0.9983098086541397,0.00022959766131564312,199.05375951153223,0.0,0.0,0.0,0.013548313334157472,7.744592872404606e-05,0.0001517636686114116,0.0006928192016235121,0.09228739921001858,0.09228739921001858,0.09228739921001858,0.09228739899955128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1562616124,595.7494041702729,0.0,0.09228739921001858,0.09228739925094377,0.09228739925094377,0.42730578703057065,0.42730578703057065,0.5,9.999318841088632,0.6610660660385861,0.6610660660385861,-6.252776074688882e-12,0.6630699743254809,0.6630699743254809,-6.252776074688882e-12,26237.8536343763,20014.482319385825,0.7628094354929725,0.9000556775312438,0.6803982136859901,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524500301867158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.845404854248,1458.0506956752588,0.42730578703057065,6.178477068285765,3.379910626314521
849.0,-30.158893778012448,5.103581111420771,35.00425098924358,23.93301901118832,4.853755418511829,-26.657552543867816,-40.1593431137502,1.3521644153436934,-4.482757788129618,-5.145612572633511,40.00812594164174,47857.54923775581,15450.417594833682,15450.417594833682,63307.96683258949,87544.95353061723,87544.95353061723,15450.417594833682,102995.37112545091,102995.37112545091,102995.37112545091,129232.6697630768,124734.54978995534,4498.119973121464,0.0,103611.95843729837,63923.40808251183,44098.38928309615,26237.298637625892,70335.68792072203,20014.088279312702,1458.021935081731,0.0,0.8861465523513172,2.8600333184713347,0.0014984597031051942,1.0,1.0,-4.482757788129618,352647.5861545518,1554883.6248543519,4.409171325428856,1554883.6248543519,4.409171325428856,0.7628105528597092,0.09228767618015736,4.565118963995687,101325.0,128367.38225552876,1.2668875623540958,1.0,0.0,4.56511896399341,1.2854219134094718,1.285716559787445,3.5514556865512734,0.0,16803.843503630225,0.0,0.0,22696.44214191748,2314.393002902875,19291.977405973223,1967.2342141274771,0.85,0.8500000698498625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.5747288287337,2034.6934298245008,7.753996560980015,5.103581111420771,0.5553060226344382,4.548275088786333,3.3800835581622546,3.5,0.9657381594749299,0.6,0.00022920959733545765,0.9982944687838761,0.00022960118933112105,199.05363872902592,0.0,0.0,0.0,0.013548313334157472,7.74455431464608e-05,0.00015176405418899686,0.0006928209618310586,0.0922873705109611,0.0922873705109611,0.0922873705109611,0.09228572328971207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.2023402608,595.7493888519564,0.0,0.0922873705109611,0.09228767618015736,0.09228767618015736,0.42730574123665704,0.42730574123665704,0.5,9.999302334106869,0.6614196594381383,0.6614196594381383,5.331912689143792e-11,0.6628547845039066,0.6628547845039066,5.331912689143792e-11,26237.298637625892,20014.088279312702,0.7628105528597092,0.9000831399267218,0.680416310020282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524490139867694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.843503630225,1458.021935081731,0.42730574123665704,6.178477068285765,3.3800835581622546
850.0,-30.158721097163127,5.1035868965313265,35.00423605584428,23.934473550785356,4.855028590956001,-26.65733677542106,-40.159058338589944,1.3536442672250542,-4.478776686923879,-5.144502963908946,40.008071313805445,47857.002368617774,15449.305786590856,15449.305786590856,63306.30815520863,87545.78565013972,87545.78565013972,15449.305786590856,102995.09143673058,102995.09143673058,102995.09143673058,129232.10457674571,124734.03384652211,4498.070730223603,0.0,103611.84221090385,63923.05892025575,44098.64810072011,26237.013140015137,70335.66124073524,20013.90640238381,1457.9879712181223,0.0,0.886152427030411,2.860110540842434,0.0014984597031051942,1.0,1.0,-4.478776686923879,352662.856927703,1554881.269059451,4.408973722396307,1554881.269059451,4.408973722396307,0.7628119212952555,0.09228667684084421,4.565118963995687,101325.0,128367.18950489363,1.266885660053231,1.0,0.0,4.565118963995675,1.2854149836871287,1.2857096284766603,3.5514748325874823,0.0,16803.84115603009,0.0,0.0,22696.416682253574,2314.390406739669,19291.954772389192,1967.2319061442176,0.85,0.8500000261042817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.6352632789221,2034.6934298245008,7.753203042873339,5.1035868965313265,0.5558693690427292,4.547717527488597,3.380254704877482,3.5,0.9657870585364234,0.6,0.00022920959733545765,0.9982765035027583,0.00022960532130247052,199.0534972722973,0.0,0.0,0.0,0.013548313334157472,7.744804238278376e-05,0.0001517615549526739,0.0006928095525199252,0.09228667680884878,0.09228667680884878,0.09228667680884878,0.0922866770530917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.93823082733,595.7494720355628,0.0,0.09228667680884878,0.09228667684084421,0.09228667684084421,0.42730563192916204,0.42730563192916204,0.5,9.999302334051624,0.661886094266606,0.661886094266606,-5.684341886080802e-14,0.6657262769850831,0.6657262769850831,-5.684341886080802e-14,26237.013140015137,20013.90640238381,0.7628119212952555,0.9000598990394432,0.6804087929851033,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524481326648961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.84115603009,1457.9879712181223,0.42730563192916204,6.178477068285765,3.380254704877482
851.0,-30.158550403861145,5.103588484849199,35.004223973196055,23.934509558044397,4.8550179301141245,-26.657215202960625,-40.15894605601204,1.3536827240862601,-4.475858040900391,-5.144462248351693,40.00812365956274,47857.257624339414,15449.809401634431,15449.809401634431,63307.06702597385,87545.99989927221,87545.99989927221,15449.809401634431,102995.80930090664,102995.80930090664,102995.80930090664,129233.21786786045,124735.144743685,4498.073124175461,0.0,103611.83108409266,63923.08878563304,44098.60255384402,26237.408566953818,70336.01112079783,20014.19273745008,1458.0066822472127,0.0,0.8861524450020815,2.860074965630488,0.0014984597031051942,1.0,1.0,-4.475858040900391,352663.417277147,1554883.5264405634,4.408973117896801,1554883.5264405634,4.408973117896801,0.7628113381082187,0.09228671544275908,4.565118963995687,101325.0,128367.18599729975,1.2668856254359708,1.0,0.0,4.56511896399389,1.2854148036056627,1.2857094483539158,3.551475330134883,0.0,16803.83931894384,0.0,0.0,22696.414244899523,2314.3901581987247,19291.956557755653,1967.2320882009303,0.85,0.8500001960481955,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.696940205893,2034.6934298245008,7.753215800109623,5.103588484849199,0.5559573141867435,4.547631170662456,3.380429085238201,3.5,0.9658368814966288,0.6,0.00022920959733545765,0.9982587453438033,0.00022960940578238277,199.05335744392565,0.0,0.0,0.0,0.013548313334157472,7.74490278147074e-05,0.00015176056952075025,0.0006928050539059628,0.09228671544910881,0.09228671544910881,0.09228671544910881,0.09228671536826492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.19130779547,595.7493923267209,0.0,0.09228671544910881,0.09228671544275908,0.09228671544275908,0.42730553783850744,0.42730553783850744,0.5,9.999302333956651,0.6632152094502999,0.6632152094502999,-2.5295321393059567e-11,0.6686042074513239,0.6686042074513239,-2.5295321393059567e-11,26237.408566953818,20014.19273745008,0.7628113381082187,0.9000662109946468,0.6804090374438134,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524471004880286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.83931894384,1458.0066822472127,0.42730553783850744,6.178477068285765,3.380429085238201
852.0,-30.158380081775768,5.1035885019854375,35.0042101207418,23.93446530858057,4.855160805379476,-26.656858933964166,-40.158614272344835,1.3536396556944656,-4.477424100608971,-5.144216815552218,40.00804845518972,47856.47882611426,15449.997940328682,15449.997940328682,63306.47676644294,87545.14122957068,87545.14122957068,15449.997940328682,102995.13916989937,102995.13916989937,102995.13916989937,129231.97525326115,124733.91567593456,4498.059577326586,0.0,103611.82561445041,63923.16320239782,44098.51379116954,26236.836083361773,70335.34987453131,20013.785304162986,1457.9740375757854,0.0,0.8861539738493347,2.860125940174391,0.0014984597031051942,1.0,1.0,-4.477424100608971,352666.7950731144,1554880.2832963218,4.408921693276982,1554880.2832963218,4.408921693276982,0.7628124534747096,0.09228645262200312,4.565118963995687,101325.0,128367.1881129913,1.266885646316223,1.0,0.0,4.565118963996416,1.2854150052814892,1.2857096500759706,3.551474772924395,0.0,16803.837447796413,0.0,0.0,22696.41304676158,2314.390036022656,19291.954914294107,1967.231920614492,0.85,0.8500001685088633,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.7581714987252,2034.6934298245008,7.753072179706057,5.1035885019854375,0.5561347267202965,4.547453775265141,3.3806022092083112,3.5,0.9658863454880889,0.6,0.00022920959733545765,0.9982410261441726,0.00022961348144626714,199.05321791984267,0.0,0.0,0.0,0.013548313334157472,7.745193973416071e-05,0.00015175765760129693,0.0006927917606472448,0.0922864525028967,0.0922864525028967,0.0922864525028967,0.09228645306401607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8277227274,595.7495068409996,0.0,0.0922864525028967,0.09228645262200312,0.09228645262200312,0.42730545592116537,0.42730545592116537,0.5,9.999302332672068,0.6638433605276077,0.6638433605276077,1.6200374375330284e-11,0.6667927149432558,0.6667927149432558,1.6200374375330284e-11,26236.836083361773,20013.785304162986,0.7628124534747096,0.9000662807446479,0.6804043615548043,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524460801929029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.837447796413,1457.9740375757854,0.42730545592116537,6.178477068285765,3.3806022092083112
853.0,-30.15820600142364,5.103586480410594,35.004195056883255,23.93443373674529,4.855298527191507,-26.65651699139116,-40.1582958997227,1.3536094888162014,-4.478613930679785,-5.144011663651665,40.00798581466248,47855.780447524405,15450.242579354228,15450.242579354228,63306.02302687863,87544.36447692565,87544.36447692565,15450.242579354228,102994.60705627987,102994.60705627987,102994.60705627987,129230.98045910825,124732.9322305167,4498.048228591555,0.0,103611.81921688364,63923.235057431644,44098.42684383555,26236.373402828383,70334.80024666393,20013.455997784775,1457.9475660987061,0.0,0.8861552509622708,2.860166898234487,0.0014984597031051942,1.0,1.0,-4.478613930679785,352669.6185177401,1554877.5819641494,4.408878736136256,1554877.5819641494,4.408878736136256,0.7628133542125622,0.0922862323981524,4.565118963995687,101325.0,128367.1916762613,1.2668856814829637,1.0,0.0,4.565118963995304,1.285415146543595,1.2857097913704567,3.551474382631184,0.0,16803.835574902063,0.0,0.0,22696.411645359596,2314.389893119424,19291.949289741013,1967.2313470696938,0.85,0.8499999731757313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.8192348416499,2034.6934298245008,7.752957372765379,5.103586480410594,0.5562929370522669,4.547293543358327,3.380774861852492,3.5,0.9659356748149978,0.6,0.00022920959733545765,0.9982229163095304,0.00022961764711118294,199.05307531727286,0.0,0.0,0.0,0.013548313334157472,7.745473404593038e-05,0.00015175486328952725,0.0006927790042815938,0.09228623224910591,0.09228623224910591,0.09228623224910591,0.09228623203306192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.5248920177,595.7496022200187,0.0,0.09228623224910591,0.0922862323981524,0.0922862323981524,0.4273053837377026,0.4273053837377026,0.5,9.999302328943598,0.664081223940002,0.664081223940002,1.3642420526593924e-11,0.6653977329718828,0.6653977329718828,1.3642420526593924e-11,26236.373402828383,20013.455997784775,0.7628133542125622,0.9000668631298391,0.6803997491951969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524450621181013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.835574902063,1457.9475660987061,0.4273053837377026,6.178477068285765,3.380774861852492
854.0,-30.158028710095564,5.103583478297315,35.00417919161781,23.9345257281326,4.855498318326125,-26.656235252047228,-40.15802792329339,1.3537047679828202,-4.478969795850162,-5.1437246161407995,40.00793257513445,47855.3337273237,15450.360245747981,15450.360245747981,63305.69397307168,87543.86995276323,87543.86995276323,15450.360245747981,102994.23019851121,102994.23019851121,102994.23019851121,129230.16984071699,124732.13420625182,4498.035634465162,0.0,103611.80424453075,63923.26759559703,44098.3740543708,26235.939642205783,70334.31369657657,20013.149986103672,1457.920919088341,0.0,0.8861569127926255,2.8602060736483987,0.0014984597031051942,1.0,1.0,-4.478969795850162,352673.5690971309,1554875.2860464044,4.408822838714549,1554875.2860464044,4.408822838714549,0.7628143020236445,0.09228598472785739,4.565118963995687,101325.0,128367.17252368518,1.2668854924617339,1.0,0.0,4.565118963996129,1.2854147003810048,1.2857093451055965,3.5514756153345357,0.0,16803.833782975726,0.0,0.0,22696.408365630632,2314.389558680144,19291.947880714037,1967.2312033889286,0.85,0.8500000339229004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.8800794383983,2034.6934298245008,7.752779710709917,5.103583478297315,0.5564866918767954,4.54709678642052,3.380946899514057,3.5,0.9659848284325877,0.6,0.00022920959733545765,0.9982044727965931,0.00022962188968488455,199.0529300845563,0.0,0.0,0.0,0.013548313334157472,7.745708610963884e-05,0.0001517525112258188,0.0006927682668309537,0.09228598486473735,0.09228598486473735,0.09228598486473735,0.09228598238910733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.2675091361,595.749683284863,0.0,0.09228598486473735,0.09228598472785739,0.09228598472785739,0.42730531933153226,0.42730531933153226,0.5,9.999302325897231,0.6641137877830943,0.6641137877830943,1.3869794202037156e-11,0.664754820290625,0.664754820290625,1.3869794202037156e-11,26235.939642205783,20013.149986103672,0.7628143020236445,0.9000684110770387,0.6803981045975998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524440215802967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.833782975726,1457.920919088341,0.42730531933153226,6.178477068285765,3.380946899514057
855.0,-30.157855602466242,5.103575935303103,35.004166431893786,23.934309125784807,4.8553968351825,-26.6563856155843,-40.158178413379915,1.3534864582045865,-4.480107559070632,-5.143713815634377,40.00792378556748,47856.835760495895,15450.886584994187,15450.886584994187,63307.72234549008,87543.34160173204,87543.34160173204,15450.886584994187,102994.22818672622,102994.22818672622,102994.22818672622,129229.70176953188,124731.66060825967,4498.041161272211,0.0,103611.81195099738,63923.2853855173,44098.36285053341,26235.47358280566,70333.83643333908,20012.818836073755,1457.8967992489092,0.0,0.8861569999912572,2.8602231249340266,0.0014984597031051942,1.0,1.0,-4.480107559070632,352673.71774297976,1554874.907002563,4.408819905700256,1554874.907002563,4.408819905700256,0.7628152307946086,0.09228623225048688,4.565118963995687,101325.0,128367.20158660591,1.2668857792904604,1.0,0.0,4.565118963995634,1.2854157226579959,1.2857103676169155,3.551472790885027,0.0,16803.832061178615,0.0,0.0,22696.410053750194,2314.3897308204328,19291.951632879965,1967.2315860033718,0.85,0.8500001360211722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.940816994201,2034.6934298245008,7.752807536100128,5.103575935303103,0.5565552156965987,4.547020719606504,3.3811186380105682,3.5,0.966033896574448,0.6,0.00022920959733545765,0.9981864648660568,0.00022962603221254307,199.05278827922797,0.0,0.0,0.0,0.013548313334157472,7.745576523059605e-05,0.0001517538321048616,0.0006927742968009211,0.09228595132179664,0.09228595132179664,0.09228595132179664,0.09228501485018517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.29492090375,595.7496739436197,0.0,0.09228595132179664,0.09228623225048688,0.09228623225048688,0.4273052611498953,0.4273052611498953,0.5,9.999287822537367,0.664008437729251,0.664008437729251,5.9117155615240335e-12,0.663606256563753,0.663606256563753,5.9117155615240335e-12,26235.47358280566,20012.818836073755,0.7628152307946086,0.900103357869463,0.6804240773337253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524429618509227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.832061178615,1457.8967992489092,0.4273052611498953,6.178477068285765,3.3811186380105682
856.0,-30.15768403772716,5.10358139936732,35.00415184011977,23.936056543048494,4.85667477252397,-26.65627283104686,-40.15797672383485,1.355263271335595,-4.471918701522611,-5.142321038986176,40.007912051907866,47856.67454014827,15449.344269544945,15449.344269544945,63306.01880969321,87545.49578462036,87545.49578462036,15449.344269544945,102994.84005416531,102994.84005416531,102994.84005416531,129230.1003166032,124732.11085567134,4497.9894609318535,0.0,103611.6770487951,63922.85445297676,44098.69177313149,26235.260262437885,70333.95203556938,20012.69871829198,1457.860605886538,0.0,0.8861641666357867,2.860275839649801,0.0014984597031051942,1.0,1.0,-4.471918701522611,352692.8867581828,1554874.4009971928,4.4085788496870455,1554874.4009971928,4.4085788496870455,0.7628168548015128,0.09228517401935982,4.565118963995687,101325.0,128366.97414976462,1.2668835346633567,1.0,0.0,4.565118963995763,1.285407402440352,1.2857020454920984,3.5514957789482056,0.0,16803.83026147779,0.0,0.0,22696.380503106862,2314.3867174934217,19291.927071218677,1967.2290814109485,0.85,0.8500001605356344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.0010671021348,2034.6934298245008,7.751799296328837,5.10358139936732,0.5572436410017545,4.546337758365565,3.3812890016711434,3.5,0.966082571906041,0.6,0.00022920959733545765,0.9981686177840636,0.0002296301378862255,199.052647737995,0.0,0.0,0.0,0.013548313334157472,7.745753550140853e-05,0.00015175206183404912,0.0006927662153040637,0.09228517348609855,0.09228517348609855,0.09228517348609855,0.09228517093785431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.2382696078,595.7496917856562,0.0,0.09228517348609855,0.09228517401935982,0.09228517401935982,0.42730514980850376,0.42730514980850376,0.5,9.999287806454776,0.6647915436636822,0.6647915436636822,7.332801033044234e-12,0.6704023374635426,0.6704023374635426,7.332801033044234e-12,26235.260262437885,20012.69871829198,0.7628168548015128,0.9000776577673043,0.6804206667634164,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524419271304039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.83026147779,1457.860605886538,0.42730514980850376,6.178477068285765,3.3812890016711434
857.0,-30.15751201709951,5.103581090496548,35.00413987301605,23.93647151710468,4.857097335614519,-26.656240676372676,-40.15792290503157,1.3556866349314691,-4.469773954272398,-5.142402313200035,40.00795814740317,47857.210690392436,15450.02844064309,15450.02844064309,63307.23913103552,87545.46094173942,87545.46094173942,15450.02844064309,102995.48938238251,102995.48938238251,102995.48938238251,129231.1105019174,124733.11702459627,4497.993477321133,0.0,103611.63853280603,63922.74883010737,44098.76633633184,26235.621119534884,70334.38745586673,20012.95711849378,1457.8798733296464,0.0,0.8861635833667788,2.860236431218822,0.0014984597031051942,1.0,1.0,-4.469773954272398,352691.7681445271,1554876.3888323603,4.408598468323758,1554876.3888323603,4.408598468323758,0.7628162118712811,0.09228530372949632,4.565118963995687,101325.0,128366.91507742961,1.2668829516647384,1.0,0.0,4.565118963995106,1.2854054199870675,1.285700062584393,3.551501256344179,0.0,16803.82843663798,0.0,0.0,22696.372066089254,2314.385857157057,19291.914917777183,1967.227842104815,0.85,0.849999941030281,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.062699181102,2034.6934298245008,7.751902861355596,5.103581090496548,0.5572763193967001,4.546304771099848,3.3814632765560204,3.5,0.9661323647302915,0.6,0.00022920959733545765,0.9981507236236774,0.00022963425453756842,199.05250682350962,0.0,0.0,0.0,0.013548313334157472,7.745800788648831e-05,0.00015175158944896933,0.0006927640588099777,0.09228526581425014,0.09228526581425014,0.09228526581425014,0.09228505835228525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.49100281595,595.7496118826919,0.0,0.09228526581425014,0.09228530372949632,0.09228530372949632,0.4273050538882645,0.4273050538882645,0.5,9.999281608380533,0.6663878064327946,0.6663878064327946,-4.729372449219227e-11,0.672628358927625,0.672628358927625,-4.729372449219227e-11,26235.621119534884,20012.95711849378,0.7628162118712811,0.900089435921503,0.6804240773465436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524409016336948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.82843663798,1457.8798733296464,0.4273050538882645,6.178477068285765,3.3814632765560204
