time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
858.0,-30.157341495744802,5.103580024238885,35.00412795884196,23.93671724656599,4.857386346421027,-26.655893354057614,-40.15758483493698,1.3559380801885448,-4.468880548460447,-5.142100328323476,40.00793615285825,47856.40341794472,15450.12793975147,15450.12793975147,63306.53135769619,87545.26238235898,87545.26238235898,15450.12793975147,102995.39032211046,102995.39032211046,102995.39032211046,129230.82253926613,124732.8416743754,4497.980864890718,0.0,103611.61234246212,63922.75280657325,44098.7328176543,26235.432217155667,70334.16503480996,20012.82806285073,1457.8650197056274,0.0,0.8861652079142268,2.8602600820102495,0.0014984597031051942,1.0,1.0,-4.468880548460447,352695.9245110584,1554875.4403334695,4.40854382564525,1554875.4403334695,4.40854382564525,0.7628167852239195,0.09228504941780279,4.565118963995687,101325.0,128366.88178312583,1.266882623075508,1.0,0.0,4.565118963998305,1.2854042425659216,1.2856988848933568,3.5515045094940754,0.0,16803.82662664996,0.0,0.0,22696.366329033088,2314.3852721401386,19291.91380636805,1967.227728772624,0.85,0.8500001069197549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.1237173491352,2034.6934298245008,7.751715463152592,5.103580024238885,0.5574779439941153,4.546102080244769,3.381635819045617,3.5,0.9661816625844619,0.6,0.00022920959733545765,0.9981329857641783,0.00022963833537669633,199.05236713738353,0.0,0.0,0.0,0.013548313334157472,7.746097529819524e-05,0.0001517486220372624,0.0006927505122225204,0.09228504906625455,0.09228504906625455,0.09228504906625455,0.09228505036616153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.3846862939,595.7496453678051,0.0,0.09228504906625455,0.09228504941780279,0.09228504941780279,0.4273049455179512,0.4273049455179512,0.5,9.999281604090418,0.6676467098267835,0.6676467098267835,4.291678123991005e-11,0.6732197798630182,0.6732197798630182,4.291678123991005e-11,26235.432217155667,20012.82806285073,0.7628167852239195,0.9000822193078479,0.6804147514121979,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243987341345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.82662664996,1457.8650197056274,0.4273049455179512,6.178477068285765,3.381635819045617
859.0,-30.15716748980419,5.103577849650989,35.004115729709895,23.936861345451348,4.857596509562137,-26.655657320787345,-40.15735377380622,1.3560863092342663,-4.468482435943031,-5.141822188934789,40.00790324134925,47856.11525378524,15450.260945647602,15450.260945647602,63306.37619943284,87544.95925673893,87544.95925673893,15450.260945647602,102995.22020238654,102995.22020238654,102995.22020238654,129230.34897882245,124732.37907339471,4497.969905427749,0.0,103611.5934006354,63922.74925401144,44098.71571847106,26235.128776435915,70333.84449490698,20012.616183721602,1457.84488821487,0.0,0.8861667501626594,2.86028774958578,0.0014984597031051942,1.0,1.0,-4.468482435943031,352699.7527126538,1554874.0210491421,4.408491951271385,1554874.0210491421,4.408491951271385,0.7628175319534433,0.09228483119115338,4.565118963995687,101325.0,128366.85800943396,1.2668823884474114,1.0,0.0,4.565118963994787,1.2854035484674886,1.2856981906358216,3.5515064272526793,0.0,16803.82479236053,0.0,0.0,22696.362179781583,2314.3848490342352,19291.908601964984,1967.2271980712053,0.85,0.8500000330075205,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.184653292854,2034.6934298245008,7.751545206874281,5.103577849650989,0.5576682731035953,4.545909576547394,3.381808132542049,3.5,0.966230895012014,0.6,0.00022920959733545765,0.998114885783892,0.00022964249967621987,199.05222459698837,0.0,0.0,0.0,0.013548313334157472,7.746300349872944e-05,0.0001517465938367282,0.000692741253245799,0.09228483133123508,0.09228483133123508,0.09228483133123508,0.09228482929123204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.22557789815,595.7496954802951,0.0,0.09228483133123508,0.09228483119115338,0.09228483119115338,0.4273048519626742,0.4273048519626742,0.5,9.99928160219619,0.6686863175603435,0.6686863175603435,-1.7053025658242404e-12,0.6733397529917511,0.6733397529917511,-1.7053025658242404e-12,26235.128776435915,20012.616183721602,0.7628175319534433,0.9000841153225597,0.6804137552476689,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388541562576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.82479236053,1457.84488821487,0.4273048519626742,6.178477068285765,3.381808132542049
860.0,-30.156991960887584,5.103574445717502,35.00410281976718,23.93696542074906,4.857798553331027,-26.655387252483937,-40.15709885917602,1.356193824733642,-4.468622230355322,-5.1415556502066,40.00785914920318,47855.721792961675,15450.408468057545,15450.408468057545,63306.13026101922,87544.50982061353,87544.50982061353,15450.408468057545,102994.91828867108,102994.91828867108,102994.91828867108,129229.67533374405,124731.71687564443,4497.958458099615,0.0,103611.57770624882,63922.78958593826,44098.65346701173,26234.757045072973,70333.41051208471,20012.354544916263,1457.8216495204172,0.0,0.8861682737027177,2.860321485305126,0.0014984597031051942,1.0,1.0,-4.468622230355322,352703.4212784561,1554872.1196095273,4.40844070628385,1554872.1196095273,4.40844070628385,0.7628183676537874,0.0922846051978724,4.565118963995687,101325.0,128366.84615042612,1.2668822714081038,1.0,0.0,4.565118963996214,1.2854030450150804,1.2856976870680112,3.5515078182673268,0.0,16803.823033563018,0.0,0.0,22696.35874188945,2314.384498466801,19291.90837366356,1967.2271747909388,0.85,0.8500001517008771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.2454691335472,2034.6934298245008,7.751382710918063,5.103574445717502,0.5578526305107587,4.545721815206743,3.381980109915099,3.5,0.966280031404314,0.6,0.00022920959733545765,0.9980966277433682,0.00022964670049400497,199.05208080922424,0.0,0.0,0.0,0.013548313334157472,7.746524113666092e-05,0.00015174435619879674,0.0006927310381624434,0.09228460509714118,0.09228460509714118,0.09228460509714118,0.0922846053277729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.01241279906,595.7497626184274,0.0,0.09228460509714118,0.0922846051978724,0.0922846051978724,0.4273047702689919,0.4273047702689919,0.5,9.999281600635452,0.6694408703182262,0.6694408703182262,-4.263256414560601e-12,0.6729334198512902,0.6729334198512902,-4.263256414560601e-12,26234.757045072973,20012.354544916263,0.7628183676537874,0.9000861724193219,0.6804123594253841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524378140721268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.823033563018,1457.8216495204172,0.4273047702689919,6.178477068285765,3.381980109915099
861.0,-30.15681414470354,5.103568607542545,35.00408879316913,23.93677026210355,4.857776724101563,-26.655034758635658,-40.15677894987164,1.35599728720388,-4.469830328246587,-5.141388243573595,40.007801126141224,47855.03329011182,15450.700576554495,15450.700576554495,63305.73386666632,87543.7143248501,87543.7143248501,15450.700576554495,102994.41490140458,102994.41490140458,102994.41490140458,129228.75474805653,124730.80627671083,4497.948471345693,0.0,103611.58385725543,63922.90258928538,44098.534742188946,26234.339846651936,70332.87458884087,20012.05704813917,1457.7981309496909,0.0,0.8861693408439159,2.860358194550312,0.0014984597031051942,1.0,1.0,-4.469830328246587,352705.72543216095,1554869.6174118672,4.40840481255791,1554869.6174118672,4.40840481255791,0.7628191585957951,0.09228441197163945,4.565118963995687,101325.0,128366.8669176089,1.2668824763642625,1.0,0.0,4.5651189639960785,1.2854039653226208,1.285698607586506,3.5515052755029406,0.0,16803.821311075986,0.0,0.0,22696.360089281854,2314.3846358625888,19291.90372182649,1967.2267004355708,0.85,0.849999896280149,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.3061513161313,2034.6934298245008,7.751293280439019,5.103568607542545,0.5579914942443187,4.545577113298227,3.3821517128112486,3.5,0.9663290608032139,0.6,0.00022920959733545765,0.9980781321548344,0.0002296509561236432,199.0519351480143,0.0,0.0,0.0,0.013548313334157472,7.746804938171336e-05,0.00015174154795374428,0.0006927182181896989,0.09228441186630103,0.09228441186630103,0.09228441186630103,0.09228441201791578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7318969125,595.7498509692525,0.0,0.09228441186630103,0.09228441197163945,0.09228441197163945,0.4273046980659044,0.4273046980659044,0.5,9.999281598849318,0.6698046974249792,0.6698046974249792,-4.206412995699793e-11,0.6715579153270141,0.6715579153270141,-4.206412995699793e-11,26234.339846651936,20012.05704813917,0.7628191585957951,0.9000873949308267,0.6804077548353836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524367648862349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.821311075986,1457.7981309496909,0.4273046980659044,6.178477068285765,3.3821517128112486
862.0,-30.15663318321471,5.103562080808526,35.0040733739487,23.93700642222541,4.858150382337879,-26.654721786671587,-40.15647238176314,1.356238859094133,-4.470769823086471,-5.141084226416205,40.00773291128734,47854.42196413339,15450.783198461932,15450.783198461932,63305.205162595325,87543.08339689745,87543.08339689745,15450.783198461932,102993.86659535937,102993.86659535937,102993.86659535937,129227.66035214518,124729.72615776908,4497.934194376093,0.0,103611.55900578901,63922.89699166051,44098.51334903166,26233.793756785803,70332.30710581745,20011.670334107042,1457.7656526080905,0.0,0.886171143727142,2.8604074818825302,0.0014984597031051942,1.0,1.0,-4.470769823086471,352709.9098992989,1554866.6757055717,4.4083441719839875,1554866.6757055717,4.4083441719839875,0.7628202965852278,0.09228413278873492,4.565118963995687,101325.0,128366.83189734623,1.2668821307411422,1.0,0.0,4.565118963997129,1.2854028341371624,1.2856974761417554,3.551508400913136,0.0,16803.81964026151,0.0,0.0,22696.354645509935,2314.38408075234,19291.903547861642,1967.2266826960933,0.85,0.8500000924896632,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.3665705955084,2034.6934298245008,7.751099785849263,5.103562080808526,0.5581902878453988,4.545371792963127,3.3823225757046655,3.5,0.9663778787727616,0.6,0.00022920959733545765,0.9980593097863167,0.00022965528710366034,199.05178691049244,0.0,0.0,0.0,0.013548313334157472,7.747074060267854e-05,0.00015173885673277912,0.0006927059324458346,0.092284132435345,0.092284132435345,0.092284132435345,0.09228413389204412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.40211647877,595.7499548362604,0.0,0.092284132435345,0.09228413278873492,0.09228413278873492,0.42730463345437414,0.42730463345437414,0.5,9.999281595042351,0.6697984386505027,0.6697984386505027,-7.617018127348274e-12,0.6703144033297121,0.6703144033297121,-7.617018127348274e-12,26233.793756785803,20011.670334107042,0.7628202965852278,0.9000871401438658,0.6804045528057926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524357020302443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.81964026151,1457.7656526080905,0.42730463345437414,6.178477068285765,3.3823225757046655
863.0,-30.15644954936569,5.103560615422321,35.0040603750463,23.938254662230634,4.859067815759482,-26.65489019101484,-40.156557493004925,1.3575084530854964,-4.464838162043009,-5.140318169485239,40.007771872129815,47855.6648229521,15450.175845331385,15450.175845331385,63305.84066828349,87544.60144274567,87544.60144274567,15450.175845331385,102994.77728807705,102994.77728807705,102994.77728807705,129228.53468823196,124730.6175500244,4497.917138207557,0.0,103611.4611674299,63922.52452779955,44098.81848847816,26233.757400154904,70332.57588863306,20011.665951916457,1457.749076800285,0.0,0.88617492007806,2.860416700353867,0.0014984597031051942,1.0,1.0,-4.464838162043009,352720.45401589153,1554868.355857902,4.408217153711899,1554868.355857902,4.408217153711899,0.7628211867125939,0.09228377502440102,4.565118963995687,101325.0,128366.6687107167,1.2668805202143272,1.0,0.0,4.565118963994204,1.2853968891642038,1.2856915298060811,3.5515248266736026,0.0,16803.81803838518,0.0,0.0,22696.333213788246,2314.3818953249324,19291.88555980167,1967.224848424454,0.85,0.8500001025752327,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.4269117648448,2034.6934298245008,7.750560481624506,5.103560615422321,0.5585967991757821,4.544963816246539,3.3824932211524743,3.5,0.9664266346149927,0.6,0.00022920959733545765,0.998040209848676,0.00022965968211862992,199.05163648408927,0.0,0.0,0.0,0.013548313334157472,7.746999344141472e-05,0.00015173960389404292,0.0006927093433258891,0.09228377497238721,0.09228377497238721,0.09228377497238721,0.0922837752242831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5904825692,595.7498955087199,0.0,0.09228377497238721,0.09228377502440102,0.09228377502440102,0.4273045749079701,0.4273045749079701,0.5,9.999281594655509,0.6706621013171912,0.6706621013171912,2.5067947717616335e-11,0.6754800074422178,0.6754800074422178,2.5067947717616335e-11,26233.757400154904,20011.665951916457,0.7628211867125939,0.9000927360960598,0.6804196237420389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524346203755043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.81803838518,1457.749076800285,0.4273045749079701,6.178477068285765,3.3824932211524743
864.0,-30.1562721158965,5.1035558186573775,35.00404899812802,23.93828040165829,4.859099849051796,-26.654708436059938,-40.15638727052135,1.3575361612449823,-4.463060425591152,-5.140219987449049,40.00779265058653,47855.67854787756,15450.575611255423,15450.575611255423,63306.25415913298,87544.57258087689,87544.57258087689,15450.575611255423,102995.14819213231,102995.14819213231,102995.14819213231,129229.05183610726,124731.13603253909,4497.915803568176,0.0,103611.45215137691,63922.55808180623,44098.77118841187,26233.90364397495,70332.67483238682,20011.773908811923,1457.7544558739844,0.0,0.8861753466900983,2.86040378591648,0.0014984597031051942,1.0,1.0,-4.463060425591152,352721.80542469624,1554869.2519103426,4.408202804581915,1554869.2519103426,4.408202804581915,0.7628210494478948,0.09228374346981016,4.565118963995687,101325.0,128366.66436798143,1.2668804773548623,1.0,0.0,4.565118963994798,1.2853967594191975,1.2856914000313344,3.5515251851563883,0.0,16803.816496077183,0.0,0.0,22696.331238800725,2314.381693932253,19291.88017596536,1967.2242994259368,0.85,0.8499999393287294,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.4877877527608,2034.6934298245008,7.7505243353773965,5.1035558186573775,0.558705726440837,4.5448500922165405,3.3826653825623167,3.5,0.9664758235892333,0.6,0.00022920959733545765,0.9980217551931923,0.00022966392880993696,199.0514911370356,0.0,0.0,0.0,0.013548313334157472,7.747148777060452e-05,0.00015173810956485312,0.0006927025215353663,0.09228374345064365,0.09228374345064365,0.09228374345064365,0.09228374352458549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6909414437,595.7498638683151,0.0,0.09228374345064365,0.09228374346981016,0.09228374346981016,0.4273045212273438,0.4273045212273438,0.5,9.999281594419415,0.6719266336181704,0.6719266336181704,-1.4210854715202004e-11,0.6771595618578772,0.6771595618578772,-1.4210854715202004e-11,26233.90364397495,20011.773908811923,0.7628210494478948,0.9000973489206995,0.6804188616731088,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524335227490064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.816496077183,1457.7544558739844,0.4273045212273438,6.178477068285765,3.3826653825623167
865.0,-30.15609445352133,5.103550686756487,35.00403649722317,23.938435676414542,4.859351357109943,-26.654438682590015,-40.156128618959315,1.357695538963218,-4.463383504789647,-5.1398859301872255,40.00773748237244,47855.277319256245,15450.615821989339,15450.615821989339,63305.893141245586,87544.13089824024,87544.13089824024,15450.615821989339,102994.74672022958,102994.74672022958,102994.74672022958,129228.16699674168,124730.26498893206,4497.902007809624,0.0,103611.43320760985,63922.579411978775,44098.726439590086,26233.420276512104,70332.14671610219,20011.433601512737,1457.7244260610219,0.0,0.8861772557026617,2.8604481171079463,0.0014984597031051942,1.0,1.0,-4.463383504789647,352726.40352681675,1554866.8728290536,4.408138594906297,1554866.8728290536,4.408138594906297,0.7628221326301787,0.09228347152639468,4.565118963995687,101325.0,128366.64499270092,1.2668802861357111,1.0,0.0,4.565118963995983,1.2853960131246276,1.2856906535656978,3.5515272471543513,0.0,16803.814835676032,0.0,0.0,22696.32708912419,2314.3812707830084,19291.88173874687,1967.2244587853008,0.85,0.850000163594369,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.548306294355,2034.6934298245008,7.750309221605587,5.103550686756487,0.5589187128532389,4.544631973903248,3.382836536563929,3.5,0.9665247247325511,0.6,0.00022920959733545765,0.9980032770982399,0.0002296681810523705,199.0513456026831,0.0,0.0,0.0,0.013548313334157472,7.747375844163608e-05,0.00015173583889382155,0.0006926921556519791,0.09228347139963504,0.09228347139963504,0.09228347139963504,0.09228347147808962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.4242310107,595.7499478709494,0.0,0.09228347139963504,0.09228347152639468,0.09228347152639468,0.4273044714399405,0.4273044714399405,0.5,9.9992815919967,0.6727228903143327,0.6727228903143327,-6.207301339600235e-11,0.6765024253975866,0.6765024253975866,-6.207301339600235e-11,26233.420276512104,20011.433601512737,0.7628221326301787,0.9000989746094586,0.6804182660942443,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524324621853413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.814835676032,1457.7244260610219,0.4273044714399405,6.178477068285765,3.382836536563929
866.0,-30.155914856061415,5.103544694693743,35.00402366333329,23.938625037577026,4.859601985478451,-26.65420248992099,-40.15589755782855,1.3578895789739778,-4.463018827449787,-5.139594769752747,40.00770287750737,47855.01469925598,15450.71904274294,15450.71904274294,63305.73374199892,87543.84987579199,87543.84987579199,15450.71904274294,102994.56891853493,102994.56891853493,102994.56891853493,129227.66913342688,124729.7780419082,4497.891091518687,0.0,103611.4118401074,63922.5764783617,44098.705957495215,26233.100214891947,70331.80617238717,20011.210066090607,1457.7032311293722,0.0,0.8861788705597312,2.860477802758118,0.0014984597031051942,1.0,1.0,-4.463018827449787,352730.41121893254,1554865.3805261236,4.408084279302616,1554865.3805261236,4.408084279302616,0.7628229184566866,0.09228325452557762,4.565118963995687,101325.0,128366.61459355398,1.266879986119457,1.0,0.0,4.565118963995535,1.285395104523215,1.2856897447560143,3.551529757606322,0.0,16803.81318577509,0.0,0.0,22696.322408522734,2314.3807934944894,19291.87092796207,1967.2233563920474,0.85,0.8499998625644192,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.6087850377055,2034.6934298245008,7.750125881618604,5.103544694693743,0.5591121377065278,4.544432556987215,3.383007581471589,3.5,0.9665735947061683,0.6,0.00022920959733545765,0.9979845981163991,0.00022967247968362333,199.05119848339817,0.0,0.0,0.0,0.013548313334157472,7.747578695161772e-05,0.00015173381038383993,0.0006926828952625934,0.09228325429252807,0.09228325429252807,0.09228325429252807,0.09228325556691233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2569358757,595.7500005618958,0.0,0.09228325429252807,0.09228325452557762,0.09228325452557762,0.427304424758346,0.427304424758346,0.5,9.999281590085713,0.6733898680196262,0.6733898680196262,-1.1311840353300795e-11,0.6765759423029749,0.6765759423029749,-1.1311840353300795e-11,26233.100214891947,20011.210066090607,0.7628229184566866,0.9001010664624913,0.6804178266367947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524314002549998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.81318577509,1457.7032311293722,0.427304424758346,6.178477068285765,3.383007581471589
867.0,-30.155735845248667,5.103537382666515,35.00401178250673,23.938847018312686,4.859749839942296,-26.654477842071273,-40.156138118449576,1.3581166948870063,-4.46225595615806,-5.13932443810062,40.00770509848754,47856.96751291392,15450.850785829187,15450.850785829187,63307.81829874311,87544.19004385055,87544.19004385055,15450.850785829187,102995.04082967974,102995.04082967974,102995.04082967974,129227.8275372288,124729.92660775178,4497.900929477021,0.0,103611.38831803434,63922.444453456126,44098.826516198016,26232.78670754907,70331.61322374709,20010.99416106497,1457.6820567053298,0.0,0.8861802450194235,2.860499486945679,0.0014984597031051942,1.0,1.0,-4.46225595615806,352734.13224307634,1554865.476303618,4.4080380495532205,1554865.476303618,4.4080380495532205,0.7628238045829252,0.0922835499966359,4.565118963995687,101325.0,128366.58480684401,1.2668796921474859,1.0,0.0,4.565118963994421,1.285394041043977,1.285688681033004,3.551532695987892,0.0,16803.811580562415,0.0,0.0,22696.317255957547,2314.3802680790636,19291.871804278155,1967.2234457514194,0.85,0.8500000941436541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.6691677878152,2034.6934298245008,7.749957232359433,5.103537382666515,0.5592954737215505,4.544241908944964,3.3831783583439226,3.5,0.9666223880982636,0.6,0.00022920959733545765,0.9979659805238728,0.00022967676434735405,199.0510518448882,0.0,0.0,0.0,0.013548313334157472,7.747367504566244e-05,0.00015173592228979522,0.00069269253636452,0.09228310408685858,0.09228310408685858,0.09228310408685858,0.09228275775512951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.3173581719,595.7499810284206,0.0,0.09228310408685858,0.0922835499966359,0.0922835499966359,0.4273043805634273,0.4273043805634273,0.5,9.999271282174464,0.6740293711604295,0.6740293711604295,-4.945377440890297e-11,0.6770684819425696,0.6770684819425696,-4.945377440890297e-11,26232.78670754907,20010.99416106497,0.7628238045829252,0.9001331747835917,0.6804474591058474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524303267597747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.811580562415,1457.6820567053298,0.4273043805634273,6.178477068285765,3.3831783583439226
868.0,-30.155563735972805,5.103534181549294,35.003999432807305,23.939601983316265,4.8604632194428365,-26.653985984786893,-40.15563534395767,1.3588851854226096,-4.45904563054529,-5.138654194187271,40.00766741211124,47855.39271191977,15450.384105625944,15450.384105625944,63305.77681754572,87544.38076874125,87544.38076874125,15450.384105625944,102994.76487436719,102994.76487436719,102994.76487436719,129227.28548949354,124729.4275975026,4497.857891990956,0.0,103611.32616665562,63922.336812052396,44098.87706067025,26232.520615126363,70331.39767579662,20010.817385119855,1457.6568041816488,0.0,0.8861838097041478,2.8605349777450906,0.0014984597031051942,1.0,1.0,-4.45904563054529,352743.35805945896,1554863.8511144253,4.407918152359187,1554863.8511144253,4.407918152359187,0.7628248035600929,0.09228267466483206,4.565118963995687,101325.0,128366.4806368734,1.266878664069809,1.0,0.0,4.5651189639963405,1.285390442569726,1.2856850817339052,3.551542638569177,0.0,16803.809969583832,0.0,0.0,22696.303641552488,2314.3788797961065,19291.85873606182,1967.222113164212,0.85,0.8500000282311259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.7294050014905,2034.6934298245008,7.749489006314974,5.103534181549294,0.5596583463025198,4.543875835246774,3.383348727040198,3.5,0.966671064868628,0.6,0.00022920959733545765,0.9979480810624779,0.0002296808838906998,199.05091086004543,0.0,0.0,0.0,0.013548313334157472,7.74780890142639e-05,0.00015173150832119373,0.0006926723860727509,0.09228267399471039,0.09228267399471039,0.09228267399471039,0.09228267523070609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1352079945,595.7500383976513,0.0,0.09228267399471039,0.09228267466483206,0.09228267466483206,0.4273042970356775,0.4273042970356775,0.5,9.999271271311564,0.6749066488101221,0.6749066488101221,-1.4722445484949276e-11,0.6796085636419775,0.6796085636419775,-1.4722445484949276e-11,26232.520615126363,20010.817385119855,0.7628248035600929,0.9001069068663106,0.6804271533535642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429256772653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.809969583832,1457.6568041816488,0.4273042970356775,6.178477068285765,3.383348727040198
869.0,-30.155318410099998,5.103528278907975,35.00398805590818,23.93998175337913,4.860872747780347,-26.65371832984808,-40.155369393154956,1.359272707613319,-4.457769825290541,-5.138508355113569,40.00767076667812,47855.267855428465,15450.708321257021,15450.708321257021,63305.976176685486,87544.2442031924,87544.2442031924,15450.708321257021,102994.95252444941,102994.95252444941,102994.95252444941,129227.47790403607,124729.624296236,4497.853607800081,0.0,103611.29057602555,63922.314412190775,44098.862404260864,26232.52537958666,70331.38778384752,20010.824453175792,1457.654331188213,0.0,0.8861845433363122,2.8605347029651598,0.0014984597031051942,1.0,1.0,-4.457769825290541,352745.3655396264,1554863.995777034,4.407893476923271,1554863.995777034,4.407893476923271,0.7628249344513204,0.09228258607701148,4.565118963995687,101325.0,128366.43448139208,1.266878208550625,1.0,0.0,4.565118963995787,1.2853886279959765,1.2856832667442162,3.551547652256012,0.0,16803.80822631148,0.0,0.0,22696.29584534162,2314.3780848038446,19291.85564810364,1967.22179828011,0.85,0.8500001841517792,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.790075150367,2034.6934298245008,7.749415805518925,5.103528278907975,0.5597875429475359,4.543740735960439,3.3835203236742806,3.5,0.9667200924783659,0.6,0.00022920959733545765,0.9979225676324603,0.00022968675603684378,199.05070989952182,0.0,0.0,0.0,0.013548313334157472,7.74804239492743e-05,0.00015172917338618336,0.0006926617268166554,0.09228258615872711,0.09228258615872711,0.09228258615872711,0.09228258620019292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.151418358,595.7500332921401,0.0,0.09228258615872711,0.09228258607701148,0.09228258607701148,0.4273042232297529,0.4273042232297529,0.5,9.999271272967517,0.6760211050897738,0.6760211050897738,-3.694822225952521e-12,0.6807385298230315,0.6807385298230315,-3.694822225952521e-12,26232.52537958666,20010.824453175792,0.7628249344513204,0.90010986803284,0.6804254737942058,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524282280390266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.80822631148,1457.654331188213,0.4273042232297529,6.178477068285765,3.3835203236742806
870.0,-30.15513900251451,5.103521461623302,35.00397696279847,23.940118483174615,4.86102440158463,-26.653526528165365,-40.15517880963159,1.359411900243686,-4.456599636143551,-5.138223038683916,40.00765619718882,47855.19486268943,15450.818069695926,15450.818069695926,63306.012932385354,87544.17586394185,87544.17586394185,15450.818069695926,102994.99393363779,102994.99393363779,102994.99393363779,129227.33332579145,124729.48898798408,4497.844337807365,0.0,103611.27941471021,63922.2982896062,44098.867916782234,26232.339392153663,70331.2073089359,20010.697761023486,1457.6397951545537,0.0,0.8861860553957049,2.8605525324921843,0.0014984597031051942,1.0,1.0,-4.456599636143551,352749.29295622,1554863.3674816864,4.407842619473831,1554863.3674816864,4.407842619473831,0.7628255132673708,0.09228239882730369,4.565118963995687,101325.0,128366.41182122203,1.2668779849121345,1.0,0.0,4.565118963995403,1.2853879762273435,1.2856826148261837,3.551549453103228,0.0,16803.8079555486,0.0,0.0,22696.293400429357,2314.377835492177,19291.85053990923,1967.221277389244,0.85,0.8500000506489872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.8504540516976,2034.6934298245008,7.7492361768147475,5.103521461623302,0.5599777770373269,4.543543684585975,3.3836911000133987,3.5,0.9667688857181139,0.6,0.00022920959733545765,0.9979039100259193,0.00022969105044342818,199.05056293671325,0.0,0.0,0.0,0.013548313334157472,7.748209723162034e-05,0.0001517275001038373,0.0006926540880836852,0.09228239876434492,0.09228239876434492,0.09228239876434492,0.09228239858189007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.08098779665,595.7500554747594,0.0,0.09228239876434492,0.09228239882730369,0.09228239882730369,0.4273041572513796,0.4273041572513796,0.5,9.999271271177092,0.6770400019216254,0.6770400019216254,-1.1027623258996755e-11,0.6816234025403674,0.6816234025403674,-1.1027623258996755e-11,26232.339392153663,20010.697761023486,0.7628255132673708,0.9001127003878694,0.6804261819718429,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524267616767983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.8079555486,1457.6397951545537,0.4273041572513796,6.178477068285765,3.3836911000133987
871.0,-30.154958802094676,5.103512902999914,35.00396475372972,23.940167237911396,4.861216695281453,-26.653205108010468,-40.154878597799666,1.3594629922354118,-4.457467736585215,-5.138005863879984,40.00760182789734,47854.609769611154,15451.027031901072,15451.027031901072,63305.63680151223,87543.51709137039,87543.51709137039,15451.027031901072,102994.54412327147,102994.54412327147,102994.54412327147,129226.46005102436,124728.62654173726,4497.833509287099,0.0,103611.26854433113,63922.36118145085,44098.78595875587,26231.9159277529,70330.70188650877,20010.397303941194,1457.6149778404103,0.0,0.8861873636270684,2.860590470395721,0.0014984597031051942,1.0,1.0,-4.457467736585215,352752.28241747996,1554861.0228601908,4.40779861778477,1554861.0228601908,4.40779861778477,0.7628263737598575,0.09228218759103232,4.565118963995687,101325.0,128366.40547414741,1.2668779222713784,1.0,0.0,4.565118963997719,1.2853877369895732,1.2856823755335751,3.5515501141214934,0.0,16803.806372400228,0.0,0.0,22696.291019247365,2314.3775926791886,19291.844118699384,1967.2206226080655,0.85,0.849999856907859,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.9107307068753,2034.6934298245008,7.749106714734126,5.103512902999914,0.5601366924103548,4.543376210589559,3.383861590597369,3.5,0.9668175973135339,0.6,0.00022920959733545765,0.9978851703468358,0.00022969536390223243,199.050415324668,0.0,0.0,0.0,0.013548313334157472,7.748473309470166e-05,0.000151724864240756,0.0006926420550551462,0.09228218753641519,0.09228218753641519,0.09228218753641519,0.09228218751109946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8181343162,595.7501382626448,0.0,0.09228218753641519,0.09228218759103232,0.09228218759103232,0.4273040975212447,0.4273040975212447,0.5,9.999271269929205,0.677662324098776,0.677662324098776,-3.6777692002942786e-11,0.680538127294767,0.680538127294767,-3.6777692002942786e-11,26231.9159277529,20010.397303941194,0.7628263737598575,0.9001138208981229,0.6804227525957748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425689323345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.806372400228,1457.6149778404103,0.4273040975212447,6.178477068285765,3.383861590597369
872.0,-30.15477567189504,5.1035021463870684,35.00395148164356,23.940100881177955,4.861309980275752,-26.652862874506685,-40.15456015532834,1.3593971550281763,-4.458535274887311,-5.137828375565654,40.00754675340667,47853.95270624167,15451.290790232348,15451.290790232348,63305.24349647402,87542.78452838166,87542.78452838166,15451.290790232348,102994.075318614,102994.075318614,102994.075318614,129225.58580559587,124727.76210747223,4497.823698123638,0.0,103611.26611150074,63922.43416152898,44098.70216663528,26231.51048698186,70330.21265361714,20010.108645537,1457.5918288539012,0.0,0.8861884714584869,2.8606264369107426,0.0014984597031051942,1.0,1.0,-4.458535274887311,352754.72560077725,1554858.6478306241,4.407761356513485,1554858.6478306241,4.407761356513485,0.762827159932997,0.0922819973714503,4.565118963995687,101325.0,128366.40859200864,1.2668779530422762,1.0,0.0,4.56511896399586,1.285388045271693,1.2856826838863598,3.551549262332493,0.0,16803.80481111522,0.0,0.0,22696.290486330166,2314.377538336758,19291.84738767777,1967.2209559510916,0.85,0.8500000208975617,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.9708164156725,2034.6934298245008,7.749005483443995,5.1035021463870684,0.5602765604239011,4.543225585963167,3.384031544515352,3.5,0.9668661555758149,0.6,0.00022920959733545765,0.9978661263784842,0.00022969974756766113,199.0502653129038,0.0,0.0,0.0,0.013548313334157472,7.74875291135974e-05,0.00015172206822186026,0.0006926292908962617,0.09228199727208916,0.09228199727208916,0.09228199727208916,0.09228199755752728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.55187246104,595.7502221240045,0.0,0.09228199727208916,0.0922819973714503,0.0922819973714503,0.42730404279185885,0.42730404279185885,0.5,9.99927126846855,0.6779253054180572,0.6779253054180572,1.1823431123048067e-11,0.6792931006783647,0.6792931006783647,1.1823431123048067e-11,26231.51048698186,20010.108645537,0.762827159932997,0.9001144900308812,0.6804181432228401,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524246122325626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.80481111522,1457.5918288539012,0.42730404279185885,6.178477068285765,3.384031544515352
873.0,-30.154589226844596,5.103489264169631,35.003936794987695,23.94000368602576,4.861399425036868,-26.652489894923608,-40.15422215508295,1.3592999593086659,-4.4600850009180135,-5.137648720209395,40.0074794145802,47853.218602906614,15451.5458593329,15451.5458593329,63304.76446223952,87541.92822946773,87541.92822946773,15451.5458593329,102993.47408880062,102993.47408880062,102993.47408880062,129224.49919541615,124726.68636255956,4497.812832856594,0.0,103611.26621001176,63922.55596947783,44098.56693392659,26231.025106615532,70329.59204054212,20009.762180631595,1457.56474024929,0.0,0.8861896349386984,2.860669343231346,0.0014984597031051942,1.0,1.0,-4.4600850009180135,352757.19862632547,1554855.7439183497,4.407722223594941,1554855.7439183497,4.407722223594941,0.7628280671190804,0.09228178800103064,4.565118963995687,101325.0,128366.42612997808,1.266878126128577,1.0,0.0,4.565118963995886,1.2853885003900294,1.285683139109019,3.5515480048331525,0.0,16803.803314530152,0.0,0.0,22696.290507909238,2314.3775405372107,19291.846229836774,1967.2208378841678,0.85,0.8499999690748549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.030661462518,2034.6934298245008,7.748900835857755,5.103489264169631,0.5604159332520968,4.543073330917534,3.38420082110881,3.5,0.9669145203168029,0.6,0.00022920959733545765,0.997846738096843,0.0002297042106612693,199.05011258599984,0.0,0.0,0.0,0.013548313334157472,7.749049695757231e-05,0.00015171910037788534,0.0006926157423354496,0.09228178787155267,0.09228178787155267,0.09228178787155267,0.09228178780538572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.2263229263,595.7503246584374,0.0,0.09228178787155267,0.09228178800103064,0.09228178800103064,0.42730399206220726,0.42730399206220726,0.5,9.99927126561273,0.6777890438831378,0.6777890438831378,-3.3651303965598345e-11,0.6775637192913564,0.6775637192913564,-3.3651303965598345e-11,26231.025106615532,20009.762180631595,0.7628280671190804,0.9001156216823627,0.6804137094286172,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524235176315887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.803314530152,1457.56474024929,0.42730399206220726,6.178477068285765,3.38420082110881
874.0,-30.15440450202703,5.103483713175958,35.00392414243932,23.94157424513253,4.862587402162229,-26.65271386366485,-40.154341876599915,1.3608967563589625,-4.453743680274897,-5.136711046760435,40.007508702698864,47854.6291157004,15450.666118747371,15450.666118747371,63305.295234447774,87543.68373058944,87543.68373058944,15450.666118747371,102994.34984933681,102994.34984933681,102994.34984933681,129225.1895087135,124727.39884750861,4497.7906612048955,0.0,103611.14584620958,63922.091197177346,44098.94961003581,26230.8396593767,70329.7892694125,20009.65507687185,1457.5375179119653,0.0,0.8861943234924119,2.8606933651535607,0.0014984597031051942,1.0,1.0,-4.453743680274897,352770.10628849943,1554857.0069350027,4.407564527770454,1554857.0069350027,4.407564527770454,0.7628293770504228,0.09228132722300673,4.565118963995687,101325.0,128366.21979437617,1.2668760897545144,1.0,0.0,4.565118963996712,1.2853810234388765,1.285675660443988,3.5515686638832435,0.0,16803.80189045693,0.0,0.0,22696.26414193649,2314.3748519562228,19291.822876475464,1967.2184565040523,0.85,0.8499999275576569,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.0902722863764,2034.6934298245008,7.748228018299298,5.103483713175958,0.5608953781192767,4.542588335056681,3.3843694385505283,3.5,0.9669626967287224,0.6,0.00022920959733545765,0.9978275291016743,0.00022970863265499482,199.0499612684599,0.0,0.0,0.0,0.013548313334157472,7.748944571914785e-05,0.0001517201516163098,0.0006926205413639167,0.0922813271868566,0.0922813271868566,0.0922813271868566,0.09228132742973973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3679232164,595.7502800602233,0.0,0.0922813271868566,0.09228132722300673,0.09228132722300673,0.4273039445267352,0.4273039445267352,0.5,9.999271265424111,0.6784909574547555,0.6784909574547555,-3.842615114990622e-11,0.6829673664855136,0.6829673664855136,-3.842615114990622e-11,26230.8396593767,20009.65507687185,0.7628293770504228,0.9001206443537605,0.6804318570098874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524224032188713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.80189045693,1457.5375179119653,0.4273039445267352,6.178477068285765,3.3843694385505283
875.0,-30.154222134717074,5.103474134122863,35.003914034420156,23.941601381544046,4.862577625906237,-26.65257031662023,-40.15420371489597,1.3609258056035305,-4.451138912030331,-5.136676188411704,40.00755677911999,47854.81617723482,15451.149486511738,15451.149486511738,63305.96566374655,87543.8531792689,87543.8531792689,15451.149486511738,102995.00266578064,102995.00266578064,102995.00266578064,129226.20071435819,124728.40735220394,4497.793362154242,0.0,103611.13714458329,63922.10013242774,44098.93001350617,26231.198048577535,70330.1280620837,20009.914613177505,1457.5545008641268,0.0,0.8861943270106215,2.8606614375525052,0.0014984597031051942,1.0,1.0,-4.451138912030331,352770.5861424687,1554859.0801783595,4.407564409438659,1554859.0801783595,4.407564409438659,0.7628288489195636,0.09228137298154505,4.565118963995687,101325.0,128366.21328027328,1.2668760254653173,1.0,0.0,4.5651189639972545,1.285380887417523,1.2856755243914555,3.5515690397167274,0.0,16803.80043813655,0.0,0.0,22696.262235824877,2314.3746575869313,19291.820637920613,1967.218228234985,0.85,0.849999900312637,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.1506561640442,2034.6934298245008,7.74823579088735,5.103474134122863,0.5609729439797508,4.5425011901431125,3.38454024610772,3.5,0.9670114988879199,0.6,0.00022920959733545765,0.9978085656481014,0.00022971299829099015,199.04981188230062,0.0,0.0,0.0,0.013548313334157472,7.749065887644768e-05,0.00015171893845900995,0.0006926150031565209,0.09228137296558371,0.09228137296558371,0.09228137296558371,0.09228137309609627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.60035864904,595.7502068527168,0.0,0.09228137296558371,0.09228137298154505,0.09228137298154505,0.4273038995572738,0.4273038995572738,0.5,9.999271265392448,0.6798877946798711,0.6798877946798711,-5.1670667744474486e-11,0.6855372763813534,0.6855372763813534,-5.1670667744474486e-11,26231.198048577535,20009.914613177505,0.7628288489195636,0.900125840917898,0.6804312390131172,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524212990899554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.80043813655,1457.5545008641268,0.4273038995572738,6.178477068285765,3.38454024610772
876.0,-30.154040006111238,5.103463276904051,35.00390226938662,23.941588738840096,4.862728495641484,-26.652225941766243,-40.15388118624685,1.3609144287231225,-4.452465901038238,-5.136426540945285,40.00748877673234,47854.135270561674,15451.302863514455,15451.302863514455,63305.43813407613,87543.10270629002,87543.10270629002,15451.302863514455,102994.40556980448,102994.40556980448,102994.40556980448,129225.06835969651,124727.28763714091,4497.7807225556035,0.0,103611.13113809627,63922.16369056011,44098.852719484625,26230.66278989203,70329.51550937665,20009.53432146758,1457.523571508533,0.0,0.8861958507626051,2.8607096081284666,0.0014984597031051942,1.0,1.0,-4.452465901038238,352774.0227626214,1554856.147648876,4.407513159479788,1554856.147648876,4.407513159479788,0.7628299170990922,0.09228112732583674,4.565118963995687,101325.0,128366.20927159455,1.2668759859027343,1.0,0.0,4.565118963997747,1.285380940689083,1.2856755776752264,3.551568892524858,0.0,16803.798944744925,0.0,0.0,22696.26092008983,2314.374523419295,19291.818593343418,1967.2180197461335,0.85,0.8499998595040413,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.2106059920657,2034.6934298245008,7.748079775068616,5.103463276904051,0.5611445892113958,4.542318687692656,3.3847098292819964,3.5,0.9670599512234276,0.6,0.00022920959733545765,0.9977896274041455,0.0002297173582890118,199.0496626918995,0.0,0.0,0.0,0.013548313334157472,7.74934909740276e-05,0.00015171610636143006,0.0006926020742941511,0.09228112724478235,0.09228112724478235,0.09228112724478235,0.092281127442994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.27159334056,595.7503104000643,0.0,0.09228112724478235,0.09228112732583674,0.09228112732583674,0.4273038566412485,0.4273038566412485,0.5,9.999271264122521,0.680613499421554,0.680613499421554,-3.097966327914037e-11,0.6839606399070703,0.6839606399070703,-3.097966327914037e-11,26230.66278989203,20009.53432146758,0.7628299170990922,0.900126179962607,0.6804274837380551,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524202090538751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.798944744925,1457.523571508533,0.4273038566412485,6.178477068285765,3.3847098292819964
877.0,-30.15385455212659,5.103450419995175,35.00388933799266,23.941548889875435,4.862847654990492,-26.65188237280627,-40.153566375933565,1.3608754696117151,-4.453586027509459,-5.136237154941286,40.0074316099574,47853.50572004277,15451.5428255484,15451.5428255484,63305.04854559117,87542.37314800597,87542.37314800597,15451.5428255484,102993.91597355437,102993.91597355437,102993.91597355437,129224.15118429511,124726.38061925548,4497.77056503964,0.0,103611.12710431732,63922.25964855486,44098.74161751384,26230.235210740753,70328.9768282546,20009.230032816697,1457.4991015191965,0.0,0.8861970269682067,2.8607477235976604,0.0014984597031051942,1.0,1.0,-4.453586027509459,352776.6298482566,1554853.6823992403,4.407473598996751,1554853.6823992403,4.407473598996751,0.76283075130883,0.0922809304214623,4.565118963995687,101325.0,128366.21361432983,1.2668760287621992,1.0,0.0,4.565118963997071,1.2853811231128183,1.2856757601407771,3.5515683884794416,0.0,16803.797452650168,0.0,0.0,22696.2600364811,2314.3744333162804,19291.81731279809,1967.2178891668502,0.85,0.8499998361751744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.2704126715648,2034.6934298245008,7.747967741671103,5.103450419995175,0.5612882249515101,4.542162195043665,3.3848790109111926,3.5,0.9671082888317694,0.6,0.00022920959733545765,0.9977703437763565,0.0002297217979720125,199.04951077774865,0.0,0.0,0.0,0.013548313334157472,7.749625538982164e-05,0.00015171334194563602,0.0006925894544071852,0.09228093037597228,0.09228093037597228,0.09228093037597228,0.09228093015166369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.9952166352,595.7503974471513,0.0,0.09228093037597228,0.0922809304214623,0.0922809304214623,0.42730381536300677,0.42730381536300677,0.5,9.999271262523674,0.6809536142358183,0.6809536142358183,4.001776687800884e-11,0.682651127431825,0.682651127431825,4.001776687800884e-11,26230.235210740753,20009.230032816697,0.76283075130883,0.9001275349161404,0.680423743927093,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419120446197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.797452650168,1457.4991015191965,0.42730381536300677,6.178477068285765,3.3848790109111926
