time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
878.0,-30.153666109579365,5.1034362084531875,35.003875384367994,23.941571975033753,4.863001558830252,-26.651565062420737,-40.153270529676206,1.3609003549366687,-4.45435653894441,-5.135999170422573,40.007376267213786,47852.979042536994,15451.70537337565,15451.70537337565,63304.68441591264,87541.7728936339,87541.7728936339,15451.70537337565,102993.47826700954,102993.47826700954,102993.47826700954,129223.27966383984,124725.52033441952,4497.759329420327,0.0,103611.11884972703,63922.32427945398,44098.66063363673,26229.801396830302,70328.46203046704,20008.92261529272,1457.4733895942659,0.0,0.886198445041656,2.8607867945367818,0.0014984597031051942,1.0,1.0,-4.45435653894441,352779.90596023295,1554851.2958086762,4.407425903628271,1554851.2958086762,4.407425903628271,0.7628316475820005,0.0922807110601355,4.565118963995687,101325.0,128366.21389271028,1.2668760315096006,1.0,0.0,4.5651189639977545,1.2853810065887494,1.2856756435899985,3.5515687104409435,0.0,16803.79603324479,0.0,0.0,22696.25822829377,2314.374248932487,19291.819259477223,1967.2180876728776,0.85,0.8499999896647069,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.3299985163926,2034.6934298245008,7.747817755772801,5.1034362084531875,0.5614524123982161,4.541983796054971,3.385047571205188,3.5,0.967156448915768,0.6,0.00022920959733545765,0.9977507498076266,0.00022972630928080073,199.0493564157621,0.0,0.0,0.0,0.013548313334157472,7.749885336133831e-05,0.00015171074397411934,0.0006925775943581466,0.0922807109132479,0.0922807109132479,0.0922807109132479,0.09228071019105268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.7276739211,595.7504817117278,0.0,0.0922807109132479,0.0922807110601355,0.0922807110601355,0.4273037753936611,0.4273037753936611,0.5,9.99927125774724,0.681006710323345,0.681006710323345,4.490630090003833e-12,0.6816426314781552,0.6816426314781552,4.490630090003833e-12,26229.801396830302,20008.92261529272,0.7628316475820005,0.9001289462079859,0.6804212357410372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241801196395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.79603324479,1457.4733895942659,0.4273037753936611,6.178477068285765,3.385047571205188
879.0,-30.153481676558123,5.103428534184922,35.00386344141309,23.942917759437137,4.863991402528521,-26.651759046850973,-40.153370693419106,1.362268768185606,-4.44833890509517,-5.1351280545638325,40.00740634542017,47854.29649209606,15450.920911479981,15450.920911479981,63305.21740357604,87543.40619695773,87543.40619695773,15450.920911479981,102994.32710843772,102994.32710843772,102994.32710843772,129223.97661381014,124726.2375887119,4497.73902509824,0.0,103611.01509157725,63921.90536544451,44099.01080681416,26229.649505372425,70328.66031218659,20008.837832880345,1457.4491016498184,0.0,0.8862027900768082,2.860807361584003,0.0014984597031051942,1.0,1.0,-4.44833890509517,352791.89800904377,1554852.5928952938,4.407279763707712,1554852.5928952938,4.407279763707712,0.762832832698816,0.09228028843609845,4.565118963995687,101325.0,128366.03049565887,1.2668742215214297,1.0,0.0,4.5651189639953715,1.2853745991068282,1.2856692346393443,3.5515864147057705,0.0,16803.794679892082,0.0,0.0,22696.23549982807,2314.37193127399,19291.79630417824,1967.2157468838227,0.85,0.8499998294573732,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.3894311476774,2034.6934298245008,7.747193537116119,5.103428534184922,0.5619008992620236,4.541527634922899,3.3852157014233475,3.5,0.9672044861209564,0.6,0.00022920959733545765,0.9977315731451877,0.00022973072468069884,199.04920533839513,0.0,0.0,0.0,0.013548313334157472,7.74979737652239e-05,0.00015171162357023376,0.0006925816098190492,0.09228028844084493,0.09228028844084493,0.09228028844084493,0.09228028825769864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.87309436157,595.7504359103353,0.0,0.09228028844084493,0.09228028843609845,0.09228028843609845,0.4273037364586764,0.4273037364586764,0.5,9.999271257489063,0.6818531257660538,0.6818531257660538,-5.5138116294983774e-12,0.686789149468666,0.686789149468666,-5.5138116294983774e-12,26229.649505372425,20008.837832880345,0.762832832698816,0.9001339869487955,0.6804380501444564,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416885620415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,6.0,16803.794679892082,1457.4491016498184,0.4273037364586764,6.178477068285765,3.3852157014233475
880.0,-30.15329739886392,5.103416450039026,35.00385305452178,23.94292593179273,4.864044983260616,-26.651530912120577,-40.15315967900676,1.3622784947542783,-4.447079684105631,-5.135127715876156,40.00742733471528,47854.14974783907,15451.450097762263,15451.450097762263,63305.59984560133,87543.19776244325,87543.19776244325,15451.450097762263,102994.64786020551,102994.64786020551,102994.64786020551,129224.48639808872,124726.7460040741,4497.740394014621,0.0,103611.00788132298,63921.959858629285,44098.94224743744,26229.83853788321,70328.78078532065,20008.97389785057,1457.458471264978,0.0,0.8862027155266493,2.860789956347592,0.0014984597031051942,1.0,1.0,-4.447079684105631,352791.9026717566,1554853.498033776,4.407282271102569,1554853.498033776,4.407282271102569,0.7628325225468706,0.09228031230644662,4.565118963995687,101325.0,128366.02826861513,1.266874199542217,1.0,0.0,4.5651189639932745,1.2853745535632033,1.28566918908528,3.551586540546226,0.0,16803.793252496624,0.0,0.0,22696.233920404986,2314.3717702176573,19291.795514283574,1967.215666336983,0.85,0.8499998538056721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.4495513178795,2034.6934298245008,7.747225337212645,5.103416450039026,0.5619614399831034,4.541455010055922,3.385385780033176,3.5,0.9672530800094788,0.6,0.00022920959733545765,0.9977124130301337,0.00022973513644009849,199.04905438849246,0.0,0.0,0.0,0.013548313334157472,7.749982681633321e-05,0.00015170977051912445,0.0006925731504202888,0.09228031230376152,0.09228031230376152,0.09228031230376152,0.09228031230457041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.97457155713,595.7504039492429,0.0,0.09228031230376152,0.09228031230644662,0.09228031230644662,0.42730369836925114,0.42730369836925114,0.5,9.999271257450712,0.683091971325382,0.683091971325382,6.707523425575346e-12,0.6880480317705064,0.6880480317705064,6.707523425575346e-12,26229.83853788321,20008.97389785057,0.7628325225468706,0.900137882936466,0.6804347980084337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524157832439855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.793252496624,1457.458471264978,0.42730369836925114,6.178477068285765,3.385385780033176
881.0,-30.153112002347743,5.103402764251897,35.003841189788766,23.942899458948546,4.864181660549593,-26.651183403101832,-40.15283676618708,1.362253057921351,-4.448358840783499,-5.134908560985493,40.0073639416757,47853.48167604203,15451.642292012137,15451.642292012137,63305.12396805416,87542.44921490972,87542.44921490972,15451.642292012137,102994.09150692186,102994.09150692186,102994.09150692186,129223.44104525502,124725.71205843799,4497.728986817031,0.0,103611.0031923354,63922.03563794782,44098.85283820842,26229.349538333157,70328.20237654158,20008.62614023608,1457.4304022683195,0.0,0.8862040665161689,2.8608338272962333,0.0014984597031051942,1.0,1.0,-4.448358840783499,352794.9196755502,1554850.764285366,4.407236832421774,1554850.764285366,4.407236832421774,0.7628334858626312,0.09228009100942372,4.565118963995687,101325.0,128366.02888105219,1.2668742055865008,1.0,0.0,4.565118963996795,1.2853746726684794,1.2856693082178576,3.5515862114494228,0.0,16803.791828137215,0.0,0.0,22696.232893271277,2314.3716654791674,19291.798615166757,1967.2159825390688,0.85,0.8500000288984597,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.5091955277928,2034.6934298245008,7.747090024282028,5.103402764251897,0.5621176131210719,4.541285151130825,3.385554515539472,3.5,0.9673012901541348,0.6,0.00022920959733545765,0.9976931369870414,0.0002297395750637851,199.04890252234497,0.0,0.0,0.0,0.013548313334157472,7.750266259748855e-05,0.0001517069347379691,0.0006925602047419587,0.09228009096207627,0.09228009096207627,0.09228009096207627,0.09228009088350378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.6680909476,595.7505004778061,0.0,0.09228009096207627,0.09228009100942372,0.09228009100942372,0.4273036609571523,0.4273036609571523,0.5,9.999271256224219,0.6837055098440601,0.6837055098440601,-1.2391865311656147e-11,0.686549720201981,0.686549720201981,-1.2391865311656147e-11,26229.349538333157,20008.62614023608,0.7628334858626312,0.9001385195247076,0.680430894846871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524146817976333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.791828137215,1457.4304022683195,0.4273036609571523,6.178477068285765,3.385554515539472
882.0,-30.152923320031064,5.103387037333598,35.0038281015526,23.942837258242093,4.864284833729143,-26.650829809822795,-40.152509103622265,1.3621912878093017,-4.449599381973769,-5.134727488494629,40.00730492760866,47852.80672066885,15451.887226128354,15451.887226128354,63304.693946797204,87541.69040702075,87541.69040702075,15451.887226128354,102993.5776331491,102993.5776331491,102993.5776331491,129222.49123880276,124724.77230508828,4497.718933714475,0.0,103611.00122460068,63922.11737438668,44098.75983357111,26228.913605653644,70327.67343922475,20008.315554732442,1457.4056875066674,0.0,0.8862052068553862,2.860872620171028,0.0014984597031051942,1.0,1.0,-4.449599381973769,352797.4124324197,1554848.219378425,4.4071984787480964,1554848.219378425,4.4071984787480964,0.7628343230510183,0.09227989662091568,4.565118963995687,101325.0,128366.03422595713,1.2668742583366113,1.0,0.0,4.565118963995206,1.2853749619005794,1.2856695975162558,3.5515854122797106,0.0,16803.790432334124,0.0,0.0,22696.232462234377,2314.371621525636,19291.793302999828,1967.2154408487943,0.85,0.8499998109862771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.5686606480167,2034.6934298245008,7.746981856773074,5.103387037333598,0.5622555535026326,4.5411314838309655,3.3857227477437535,3.5,0.9673493564982153,0.6,0.00022920959733545765,0.9976735197251997,0.00022974409243475903,199.0487479648969,0.0,0.0,0.0,0.013548313334157472,7.750554018838827e-05,0.00015170405714706937,0.0006925470681971718,0.09227989659078951,0.09227989659078951,0.09227989659078951,0.09227989605791455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.382784658,595.7505903372943,0.0,0.09227989659078951,0.09227989662091568,0.09227989662091568,0.4273036240821503,0.4273036240821503,0.5,9.999271254322519,0.6839255766738574,0.6839255766738574,1.1198153515579179e-11,0.6851281065208354,0.6851281065208354,1.1198153515579179e-11,26228.913605653644,20008.315554732442,0.7628343230510183,0.9001391749650782,0.6804264151013318,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524135736656556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.790432334124,1457.4056875066674,0.4273036240821503,6.178477068285765,3.3857227477437535
883.0,-30.152728132835318,5.1033749438261085,35.00381573965657,23.943632910400652,4.864914415258072,-26.650814554146496,-40.152450220752485,1.363000824885036,-4.446278550463887,-5.134093002912238,40.00729969797061,47853.42525502267,15451.451218842993,15451.451218842993,63304.87647386566,87542.4523590284,87542.4523590284,15451.451218842993,102993.90357787139,102993.90357787139,102993.90357787139,129222.53521833579,124724.83345244781,4497.70176588797,0.0,103610.9374529156,63921.910295296984,44098.91906402069,26228.631640464402,70327.5507044851,20008.129710858204,1457.3796555080114,0.0,0.8862084700753587,2.860902317381518,0.0014984597031051942,1.0,1.0,-4.446278550463887,352806.1472639758,1554847.993856928,4.407088725394468,1554847.993856928,4.407088725394468,0.7628354382006922,0.09227954544557865,4.565118963995687,101325.0,128365.93545656759,1.2668732835585255,1.0,0.0,4.565118963994753,1.285371171338075,1.285665806084873,3.55159588591316,0.0,16803.789108536457,0.0,0.0,22696.218492897417,2314.3701970496977,19291.788403677492,1967.2149412569524,0.85,0.8500001182890748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.6278988841793,2034.6934298245008,7.7465331892162625,5.1033749438261085,0.5625963665545255,4.540778577271583,3.385890341397153,3.5,0.9673972403991866,0.6,0.00022920959733545765,0.9976532265902552,0.00022974876562955877,199.04858807928736,0.0,0.0,0.0,0.013548313334157472,7.750605731869013e-05,0.00015170354001676752,0.0006925447074358239,0.09227954539815951,0.09227954539815951,0.09227954539815951,0.09227954545191369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.35750474397,595.7505982993736,0.0,0.09227954539815951,0.09227954544557865,0.09227954544557865,0.42730358763410686,0.42730358763410686,0.5,9.99927125352867,0.6844775049353871,0.6844775049353871,-4.229150363244116e-11,0.6878144524483218,0.6878144524483218,-4.229150363244116e-11,26228.631640464402,20008.129710858204,0.7628354382006922,0.9001433412613988,0.6804363976231984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524124458958831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.789108536457,1457.3796555080114,0.42730358763410686,6.178477068285765,3.385890341397153
884.0,-30.152539241512493,5.103358640843944,35.00380349894312,23.943524993397318,4.864950880668604,-26.65048081251417,-40.15214815791694,1.362892402626704,-4.446756594162025,-5.134084034834042,40.00727846889853,47852.871552865035,15451.956355622768,15451.956355622768,63304.8279084878,87541.7898552233,87541.7898552233,15451.956355622768,102993.74621084606,102993.74621084606,102993.74621084606,129222.27966446252,124724.5803083844,4497.699356078127,0.0,103610.93976430029,63922.02123690614,44098.798363771275,26228.533453616456,70327.33181738773,20008.05827355171,1457.374819750337,0.0,0.8862085930807546,2.860910010685807,0.0014984597031051942,1.0,1.0,-4.446756594162025,352806.27072721574,1554847.0783806948,4.4070845883090275,1554847.0783806948,4.4070845883090275,0.7628355702363125,0.09227950027801239,4.565118963995687,101325.0,128365.94876315388,1.2668734148843215,1.0,0.0,4.565118963994659,1.2853716790112995,1.2856663138744668,3.5515944831670403,0.0,16803.78792134261,0.0,0.0,22696.218999211644,2314.3702486793804,19291.78505014815,1967.2145992921287,0.85,0.84999995156983,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.687514095292,2034.6934298245008,7.746554909695287,5.103358640843944,0.5626578058799083,4.540700834964036,3.3860590049179495,3.5,0.967445429976557,0.6,0.00022920959733545765,0.9976335884457254,0.0002297532881712186,199.04843335112275,0.0,0.0,0.0,0.013548313334157472,7.750871019208482e-05,0.00015170088714337282,0.0006925325967531808,0.0922795002259232,0.0922795002259232,0.0922795002259232,0.09227950021562524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.2548739887,595.7506306237203,0.0,0.0922795002259232,0.09227950027801239,0.09227950027801239,0.4273035515320541,0.4273035515320541,0.5,9.999271252390622,0.6850442967555068,0.6850442967555068,-1.7678303265711293e-11,0.6873274406719929,0.6873274406719929,-1.7678303265711293e-11,26228.533453616456,20008.05827355171,0.7628355702363125,0.9001454523095715,0.680430642202096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524112792477553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.78792134261,1457.374819750337,0.4273035515320541,6.178477068285765,3.3860590049179495
885.0,-30.15227671972985,5.103338290722302,35.00379194287639,23.94350665798413,4.8649568987407585,-26.650763991503528,-40.152412572037406,1.3628751194400943,-4.4478761293018465,-5.134046235735306,40.00726439371299,47855.31958155443,15452.407698576519,15452.407698576519,63307.72728013095,87541.6782037785,87541.6782037785,15452.407698576519,102994.08590235501,102994.08590235501,102994.08590235501,129222.07506767235,124724.36128030752,4497.713787364835,0.0,103610.93503037909,63921.965324680205,44098.85522855431,26227.989165317336,70326.84439387165,20007.671738999223,1457.3462674513512,0.0,0.8862088375020761,2.8609300321100437,0.0014984597031051942,1.0,1.0,-4.4478761293018465,352806.791105206,1554846.4714084358,4.407076367599696,1554846.4714084358,4.407076367599696,0.7628366632641602,0.09228005655528922,4.565118963995687,101325.0,128365.94970964748,1.266873424225487,1.0,0.0,4.565118963993881,1.285371759937626,1.2856663948193436,3.551594259560529,0.0,16803.786614527682,0.0,0.0,22696.217962235118,2314.3701429372027,19291.784448879192,1967.214537979758,0.85,0.8499999639137825,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.7466721684114,2034.6934298245008,7.74655143641814,5.103338290722302,0.5627292675631255,4.540609023159177,3.386226378424707,3.5,0.9674932509784877,0.6,0.00022920959733545765,0.9976062959802224,0.00022975957375072714,199.04821830980939,0.0,0.0,0.0,0.013548313334157472,7.750638796476607e-05,0.00015170320937069157,0.0006925431979971523,0.09227944745365176,0.09227944745365176,0.09227944745365176,0.09227836354812438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.322757026,595.7506078673779,0.0,0.09227944745365176,0.09228005655528922,0.09228005655528922,0.42730351570540637,0.42730351570540637,0.5,9.99924305084685,0.6852560036934392,0.6852560036934392,-1.1539214028744027e-11,0.6861701064334511,0.6861701064334511,-1.1539214028744027e-11,26227.989165317336,20007.671738999223,0.7628366632641602,0.9001929181632333,0.6804701674589083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452410150232304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.786614527682,1457.3462674513512,0.42730351570540637,6.178477068285765,3.386226378424707
886.0,-30.152084367639635,5.103328226153409,35.00377991553945,23.94510117536413,4.8663146247674085,-26.650264379805964,-40.15185573427004,1.364494641841543,-4.441812746483947,-5.132906863206859,40.00723702892341,47853.58350406196,15451.207748696008,15451.207748696008,63304.79125275796,87542.76476036767,87542.76476036767,15451.207748696008,102993.97250906368,102993.97250906368,102993.97250906368,129221.77725445613,124724.12638576694,4497.650868689189,0.0,103610.82033769773,63921.63910391128,44099.09025976273,26227.80474539246,70326.89500515518,20007.56465718405,1457.3164985961798,0.0,0.8862147625005048,2.8609819763184787,0.0014984597031051942,1.0,1.0,-4.441812746483947,352822.4770615111,1554845.2913367862,4.406877090956182,1554845.2913367862,4.406877090956182,0.7628379443650868,0.09227877114148976,4.565118963995687,101325.0,128365.73825184502,1.2668713372992353,1.0,0.0,4.565118963995049,1.285364176773895,1.2856588099173882,3.5516152126267984,0.0,16803.786789072677,0.0,0.0,22696.192838534673,2314.3675810327354,19291.7607199961,1967.2121183070774,0.85,0.8499998593262581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.805387959312,2034.6934298245008,7.745721884430344,5.103328226153409,0.5632945322529492,4.54003369390046,3.386392503872752,3.5,0.9675407153922148,0.6,0.00022920959733545765,0.9975862990545507,0.0002297641793523909,199.04806074738445,0.0,0.0,0.0,0.013548313334157472,7.751127848907065e-05,0.00015169831884638698,0.0006925208721719055,0.09227877117647489,0.09227877117647489,0.09227877117647489,0.0922787709614007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.19045562966,595.7506495368,0.0,0.09227877117647489,0.09227877114148976,0.09227877114148976,0.4273033670288735,0.4273033670288735,0.5,9.99924305101139,0.6860180583703368,0.6860180583703368,5.377387424232438e-11,0.6910941167229225,0.6910941167229225,5.377387424232438e-11,26227.80474539246,20007.56465718405,0.7628379443650868,0.9001505220459046,0.6804449919274005,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524085811258256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.786789072677,1457.3164985961798,0.4273033670288735,6.178477068285765,3.386392503872752
887.0,-30.15189698924857,5.103313849227347,35.00377104490725,23.9451196854003,4.866261200742328,-26.65015046967177,-40.15174834113566,1.3645146794256728,-4.438511877905,-5.132903079931811,40.00730401027825,47853.93835831778,15451.725231495155,15451.725231495155,63305.66358981293,87543.09482787168,87543.09482787168,15451.725231495155,102994.82005936684,102994.82005936684,102994.82005936684,129223.12654242203,124725.47142275763,4497.655119664406,0.0,103610.8133275604,63921.65685002329,44099.062752819016,26228.306483055192,70327.36923587421,20007.926939147088,1457.3410997760832,0.0,0.8862145384283984,2.860936695872233,0.0014984597031051942,1.0,1.0,-4.438511877905,352822.5291464253,1554848.1798198589,4.406884627184846,1554848.1798198589,4.406884627184846,0.7628371641940823,0.09227884490615003,4.565118963995687,101325.0,128365.73285126392,1.2668712839996439,1.0,0.0,4.565118963996216,1.2853640829515598,1.2856587160735469,3.55161547186917,0.0,16803.78556663556,0.0,0.0,22696.191302947675,2314.3674244464396,19291.763045999534,1967.2123554934187,0.85,0.8500000193201585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.8651872425871,2034.6934298245008,7.7457491013983715,5.103313849227347,0.5633549331597605,4.539958916067587,3.386561698212339,3.5,0.9675890566320968,0.6,0.00022920959733545765,0.9975668196104428,0.00022976866594757601,199.04790725933287,0.0,0.0,0.0,0.013548313334157472,7.751222172072345e-05,0.0001516973756147342,0.0006925165662072,0.09227884490889146,0.09227884490889146,0.09227884490889146,0.09227884489073088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.5142911785,595.7505475421106,0.0,0.09227884490889146,0.09227884490615003,0.09227884490615003,0.42730324087926735,0.42730324087926735,0.5,9.99924305087715,0.6876913128403999,0.6876913128403999,-2.3135271476348862e-11,0.694391202026793,0.694391202026793,-2.3135271476348862e-11,26228.306483055192,20007.926939147088,0.7628371641940823,0.9001568561094493,0.6804454493074843,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524074314294355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.78556663556,1457.3410997760832,0.42730324087926735,6.178477068285765,3.386561698212339
888.0,-30.151710051697123,5.103296018216051,35.00375951977713,23.944790311530255,4.866239483619132,-26.6496520297749,-40.15130504323167,1.3641814200834947,-4.441847553917228,-5.132837340455958,40.00720971636224,47852.71140001412,15452.139718147148,15452.139718147148,63304.85111816127,87541.68307879947,87541.68307879947,15452.139718147148,102993.82279694662,102993.82279694662,102993.82279694662,129221.50161767396,124723.85731452798,4497.644303145982,0.0,103610.83108591993,63921.85921619182,44098.85763303123,26227.678820727335,70326.53645375857,20007.474367774834,1457.3092430819115,0.0,0.8862152172134314,2.8609907541931237,0.0014984597031051942,1.0,1.0,-4.441847553917228,352823.4342118763,1554844.1135196101,4.406861797580884,1554844.1135196101,4.406861797580884,0.7628381643885022,0.09227864193820132,4.565118963995687,101325.0,128365.781178113,1.2668717609485616,1.0,0.0,4.565118963997872,1.2853656433794638,1.2856602768591345,3.55161116022453,0.0,16803.784250970406,0.0,0.0,22696.195192957915,2314.3678211170904,19291.770005353916,1967.2130651500681,0.85,0.8500001802654433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.9245196338845,2034.6934298245008,7.745726500460771,5.103296018216051,0.5634403665667618,4.539855651649289,3.386729574883233,3.5,0.9676370213952094,0.6,0.00022920959733545765,0.9975473864038842,0.0002297731420677152,199.04775413262402,0.0,0.0,0.0,0.013548313334157472,7.751611530925122e-05,0.00015169348202620644,0.0006924987915123739,0.09227864185305246,0.09227864185305246,0.09227864185305246,0.09227864200474079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.0584162582,595.7506911235974,0.0,0.09227864185305246,0.09227864193820132,0.09227864193820132,0.4273031327500062,0.4273031327500062,0.5,9.99924304920292,0.688327602916047,0.688327602916047,4.5929482439532876e-11,0.6909897865387506,0.6909897865387506,4.5929482439532876e-11,26227.678820727335,20007.474367774834,0.7628381643885022,0.9001559626043261,0.6804360603124321,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524063114628007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.784250970406,1457.3092430819115,0.4273031327500062,6.178477068285765,3.386729574883233
889.0,-30.15151774883706,5.103278103096389,35.00374679512647,23.94494597045707,4.866491508694021,-26.64936717309378,-40.15102906906975,1.3643408499931766,-4.442248436818261,-5.132506091192553,40.007152073095696,47852.29585516651,15452.14980796079,15452.14980796079,63304.4456631273,87541.24081915859,87541.24081915859,15452.14980796079,102993.39062711937,102993.39062711937,102993.39062711937,129220.57318317816,124722.94328634973,4497.62989682843,0.0,103610.81369799346,63921.86835335178,44098.828160712976,26227.18255605879,70326.01071677177,20007.12457364315,1457.278649837788,0.0,0.886217120293831,2.861035834239049,0.0014984597031051942,1.0,1.0,-4.442248436818261,352827.9946939016,1554841.6277359093,4.406797791328386,1554841.6277359093,4.406797791328386,0.7628392615516097,0.09227835796728198,4.565118963995687,101325.0,128365.75746009723,1.2668715268699455,1.0,0.0,4.565118963996061,1.2853648968766478,1.285659530185204,3.551613222897736,0.0,16803.782932719714,0.0,0.0,22696.191384091904,2314.3674327208482,19291.76252921417,1967.2123027959774,0.85,0.8499999935115128,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.98347412505,2034.6934298245008,7.745502661237692,5.103278103096389,0.5636430832353074,4.539635019861081,3.3868963856102043,3.5,0.9676846816029155,0.6,0.00022920959733545765,0.9975273958695112,0.0002297777467411442,199.04759661125982,0.0,0.0,0.0,0.013548313334157472,7.75185393457858e-05,0.00015169105798967184,0.0006924877254972203,0.09227835794159421,0.09227835794159421,0.09227835794159421,0.09227835694784962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.7797422956,595.7507788941064,0.0,0.09227835794159421,0.09227835796728198,0.09227835796728198,0.42730303903084516,0.42730303903084516,0.5,9.999243046295211,0.6885957006828676,0.6885957006828676,-3.8198777474462986e-11,0.6902576543743066,0.6902576543743066,-3.8198777474462986e-11,26227.18255605879,20007.12457364315,0.7628392615516097,0.9001569265470944,0.6804352382205352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.782932719714,1457.278649837788,0.42730303903084516,6.178477068285765,3.3868963856102043
890.0,-30.151321536427048,5.103264717397485,35.00373574954739,23.94593039005997,4.867209837717968,-26.6494537382272,-40.15105306226758,1.3653420346091434,-4.437367741505682,-5.131803748517096,40.00717504635215,47853.30906976931,15451.606282775516,15451.606282775516,63304.91535254483,87542.46180213522,87542.46180213522,15451.606282775516,102994.06808491074,102994.06808491074,102994.06808491074,129221.12752727096,124723.5146430988,4497.612884172164,0.0,103610.73680175429,63921.584046863754,44099.05861654504,26227.05944236021,70326.11805890524,20007.05560909223,1457.2590622871598,0.0,0.8862206276553655,2.8610520187138793,0.0014984597031051942,1.0,1.0,-4.437367741505682,352837.6643693873,1554842.6184239148,4.406679828818227,1554842.6184239148,4.406679828818227,0.76284021291301,0.09227800430610397,4.565118963995687,101325.0,128365.6232807123,1.2668702026223766,1.0,0.0,4.5651189639965155,1.2853602090236806,1.28565484125768,3.551626176029837,0.0,16803.781728185284,0.0,0.0,22696.17453979063,2314.3657150801378,19291.744730592873,1967.2104878417067,0.85,0.849999840139176,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.0424079849988,2034.6934298245008,7.7450014199857025,5.103264717397485,0.5640128704358656,4.539251846961619,3.3870631412461325,3.5,0.9677323260703236,0.6,0.00022920959733545765,0.9975069993695433,0.0002297824451159997,199.0474358877165,0.0,0.0,0.0,0.013548313334157472,7.751832859723102e-05,0.00015169126873822663,0.0006924886875894445,0.09227800433897823,0.09227800433897823,0.09227800433897823,0.09227800382118646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.89081314043,595.750743911413,0.0,0.09227800433897823,0.09227800430610397,0.09227800430610397,0.42730295683480257,0.42730295683480257,0.5,9.999243045876996,0.6895137441605925,0.6895137441605925,1.1482370609883219e-11,0.6944360070114044,0.6944360070114044,1.1482370609883219e-11,26227.05944236021,20007.05560909223,0.76284021291301,0.9001622313280616,0.6804486070123666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524040447360207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.781728185284,1457.2590622871598,0.42730295683480257,6.178477068285765,3.3870631412461325
891.0,-30.151132121063576,5.103246875254374,35.00372507816086,23.945817059744172,4.8672271470302215,-26.649133059489685,-40.150760498922295,1.36522807112249,-4.437543981042438,-5.131817303086623,40.007163746462346,47852.80230365248,15452.14105704562,15452.14105704562,63304.943360698104,87541.8624728745,87541.8624728745,15452.14105704562,102994.00352992013,102994.00352992013,102994.00352992013,129221.03902534631,124723.42751532959,4497.611510016726,0.0,103610.73981602918,63921.67958103641,44098.95581665863,26227.035495426193,70325.99131208482,20007.03724582875,1457.2582865231664,0.0,0.8862205994189467,2.8610528430780247,0.0014984597031051942,1.0,1.0,-4.437543981042438,352837.47775022103,1554842.1311315594,4.406680778486506,1554842.1311315594,4.406680778486506,0.762840209268708,0.09227797838543213,4.565118963995687,101325.0,128365.64098570998,1.266870377357118,1.0,0.0,4.565118963995202,1.2853607426339,1.2856553749902144,3.5516247015923814,0.0,16803.780608382272,0.0,0.0,22696.175200074606,2314.3657824103652,19291.751439887794,1967.2111719993877,0.85,0.850000111024186,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.1018130147645,2034.6934298245008,7.745038852777218,5.103246875254374,0.5640631957418929,4.539183679512481,3.387231233398791,3.5,0.9677803523996545,0.6,0.00022920959733545765,0.9974873098569266,0.00022978698081716354,199.04728073208656,0.0,0.0,0.0,0.013548313334157472,7.752089841597753e-05,0.0001516886989194801,0.0006924769560611506,0.09227797837250452,0.09227797837250452,0.09227797837250452,0.09227797834570872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.83618328464,595.7507611175148,0.0,0.09227797837250452,0.09227797838543213,0.09227797838543213,0.42730288386720877,0.42730288386720877,0.5,9.999243045517073,0.6904704756922229,0.6904704756922229,-8.606093615526333e-11,0.6942733220441824,0.6942733220441824,-8.606093615526333e-11,26227.035495426193,20007.03724582875,0.762840209268708,0.9001642519302786,0.680442627410635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028719736843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.780608382272,1457.2582865231664,0.42730288386720877,6.178477068285765,3.387231233398791
892.0,-30.15094024023378,5.103228205535331,35.00371308854775,23.94585673408585,4.867394130385242,-26.648815769473185,-40.15046084588391,1.3652695981612364,-4.438365115396039,-5.131546173258741,40.00710438758487,47852.273637904524,15452.240361252807,15452.240361252807,63304.51399915733,87541.27815215163,87541.27815215163,15452.240361252807,102993.51851340444,102993.51851340444,102993.51851340444,129220.07037371089,124722.47155568626,4497.598818024628,0.0,103610.73114998643,63921.72635371531,44098.89421807902,26226.55186030644,70325.44607838546,20006.694857245166,1457.2294738172188,0.0,0.886222201294532,2.861096572367777,0.0014984597031051942,1.0,1.0,-4.438365115396039,352841.2106505201,1554839.5713671069,4.406626903077754,1554839.5713671069,4.406626903077754,0.7628412215150955,0.09227772992741255,4.565118963995687,101325.0,128365.6324672677,1.2668702932866291,1.0,0.0,4.565118963992863,1.2853605481921646,1.2856551805039087,3.5516252388611433,0.0,16803.779358952175,0.0,0.0,22696.173301757644,2314.3655888359067,19291.75013936097,1967.211039382559,0.85,0.8500001248169432,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.1607338881822,2034.6934298245008,7.744859899652988,5.103228205535331,0.564238771706604,4.538989433828727,3.3873979588812815,3.5,0.9678279882517947,0.6,0.00022920959733545765,0.9974673644893135,0.00022979157563998007,199.04712355716813,0.0,0.0,0.0,0.013548313334157472,7.752353059084005e-05,0.0001516860667446176,0.0006924649398697692,0.09227772966469383,0.09227772966469383,0.09227772966469383,0.09227773101314563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.5492124591,595.7508515012007,0.0,0.09227772966469383,0.09227772992741255,0.09227772992741255,0.42730281828260375,0.42730281828260375,0.5,9.999243043111635,0.6909160763385671,0.6909160763385671,-9.36211108637508e-11,0.6931810578627164,0.6931810578627164,-9.36211108637508e-11,26226.55186030644,20006.694857245166,0.7628412215150955,0.9001651255592105,0.6804403854696903,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401739839118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.779358952175,1457.2294738172188,0.42730281828260375,6.178477068285765,3.3873979588812815
893.0,-30.15084803502164,5.103209549387036,35.0037019680547,23.94634581813591,4.8677408772147,-26.649082460354055,-40.150681289937324,1.3657676321884313,-4.434618650351695,-5.131172537933204,40.00709967252597,47853.7333341772,15452.183980889335,15452.183980889335,63305.91731506654,87541.93136486787,87541.93136486787,15452.183980889335,102994.11534575719,102994.11534575719,102994.11534575719,129220.35592266735,124722.78409168178,4497.571830985572,0.0,103610.69018335805,63921.539259919504,44099.05658159838,26226.24057691016,70325.29715850853,20006.482209560163,1457.206685180394,0.0,0.8862241286398985,2.861089249475889,0.0014984597031051942,1.0,1.0,-4.434618650351695,352846.3548930495,1554839.3680370424,4.40656208141452,1554839.3680370424,4.40656208141452,0.7628421675950791,0.09227751318770427,4.565118963995687,101325.0,128365.56955328226,1.2668696723738688,1.0,0.0,4.565118963995405,1.2853582162558403,1.2856528480330545,3.551631682328653,0.0,16803.778165227428,0.0,0.0,22696.16432792176,2314.3646737593126,19291.743811426564,1967.210394112828,0.85,0.8500001820877311,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.2195548682946,2034.6934298245008,7.744603316054277,5.103209549387036,0.5644596968110571,4.538749852575979,3.387564404974794,3.5,0.9678755442785125,0.6,0.00022920959733545765,0.9974577802203122,0.00022979378363747013,199.04704802940554,0.0,0.0,0.0,0.013548313334157472,7.752159418563451e-05,0.00015168800314982315,0.0006924737797898952,0.09227750759555374,0.09227750759555374,0.09227750759555374,0.09227625244586728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.70389237755,595.7508009869472,0.0,0.09227750759555374,0.09227751318770427,0.09227751318770427,0.4273027585961848,0.4273027585961848,0.5,9.999206222643183,0.6919106242241924,0.6919106242241924,3.694822225952521e-12,0.6965538875815014,0.6965538875815014,3.694822225952521e-12,26226.24057691016,20006.482209560163,0.7628421675950791,0.9001869863753184,0.6804625827078707,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524005929702728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16803.778165227428,1457.206685180394,0.4273027585961848,6.178477068285765,3.387564404974794
894.0,-30.150653122190807,5.103194571674558,35.0036913072331,23.94702105028557,4.8683520406266645,-26.648757836991447,-40.15033899396656,1.366456761128638,-4.432968199187144,-5.130576573285141,40.00709648820548,47853.0180407013,15451.797326028764,15451.797326028764,63304.815366730065,87542.2254258621,87542.2254258621,15451.797326028764,102994.02275189087,102994.02275189087,102994.02275189087,129220.17209025557,124722.61828563662,4497.553804618951,0.0,103610.62650053702,63921.419141536615,44099.11928777823,26226.1493383647,70325.26862614293,20006.430947523382,1457.191164137398,0.0,0.8862271870220988,2.8611374964883765,0.0014984597031051942,1.0,1.0,-4.432968199187144,352854.56030396756,1554839.2307176664,4.406459220417176,1554839.2307176664,4.406459220417176,0.7628428668427181,0.09227714397514639,4.565118963995687,101325.0,128365.476351502,1.2668687525438145,1.0,0.0,4.565118963996979,1.285354989572982,1.285649620610571,3.5516405981450316,0.0,16803.774981063838,0.0,0.0,22696.150378050672,2314.3632512683407,19291.725139649163,1967.208490121414,0.85,0.8499998818436667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.2783651431187,2034.6934298245008,7.7441812611046,5.103194571674558,0.5647812469393196,4.538413324735238,3.3877308240459505,3.5,0.9679230925845573,0.6,0.00022920959733545765,0.9974375203368007,0.00022979845119327512,199.04688837126614,0.0,0.0,0.0,0.013548313334157472,7.752460097089315e-05,0.0001516849963645645,0.0006924600534574902,0.09227714398306626,0.09227714398306626,0.09227714398306626,0.09227714409285823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.6884961536,595.7508058361233,0.0,0.09227714398306626,0.09227714397514639,0.09227714397514639,0.4273025560053914,0.4273025560053914,0.5,9.999206222848,0.692838015990958,0.692838015990958,-1.9895196601282805e-12,0.6976083740980243,0.6976083740980243,-1.9895196601282805e-12,26226.1493383647,20006.430947523382,0.7628428668427181,0.900171682290552,0.6804526875694332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524000418617453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.774981063838,1457.191164137398,0.4273025560053914,6.178477068285765,3.3877308240459505
895.0,-30.150372331502425,5.1031757178043,35.00368075096938,23.946990281716012,4.8684512044177115,-26.648348002494764,-40.149957791995234,1.366426616075748,-4.433156597672792,-5.130546352170837,40.0070781820666,47852.5137427561,15452.26245367851,15452.26245367851,63304.77619643461,87541.62911377387,87541.62911377387,15452.26245367851,102993.89156745239,102993.89156745239,102993.89156745239,129219.95178999816,124722.4020922856,4497.549697712555,0.0,103610.62352040231,63921.50695943211,44099.018401078,26226.060222545773,70325.07862362378,20006.366707528043,1457.1863555717935,0.0,0.8862274080436133,2.8611437128911215,0.0014984597031051942,1.0,1.0,-4.433156597672792,352854.976401508,1554838.4412925318,4.406451786932731,1554838.4412925318,4.406451786932731,0.7628430095012577,0.09227706343098566,4.565118963995687,101325.0,128365.47573906499,1.2668687464995312,1.0,0.0,4.565118963996485,1.2853551307197055,1.2856497617896483,3.5516402081341925,0.0,16803.773857549713,0.0,0.0,22696.149725245188,2314.3631847007073,19291.728479621604,1967.2088307038189,0.85,0.850000053452379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.3375554025688,2034.6934298245008,7.744184642763837,5.1031757178043,0.5648501642790693,4.5383255535252305,3.387898321684998,3.5,0.9679709490528566,0.6,0.00022920959733545765,0.9974083348053878,0.00022980517541010978,199.0466583688034,0.0,0.0,0.0,0.013548313334157472,7.752794963989182e-05,0.00015168164769556583,0.0006924447663851402,0.09227706323457503,0.09227706323457503,0.09227706323457503,0.09227706309246052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.60001310497,595.7508337043631,0.0,0.09227706323457503,0.09227706343098566,0.09227706343098566,0.4273023863737936,0.4273023863737936,0.5,9.999206218354866,0.6937375976415296,0.6937375976415296,4.46789272245951e-11,0.6973897544980332,0.6973897544980332,4.46789272245951e-11,26226.060222545773,20006.366707528043,0.7628430095012577,0.9001735573626377,0.6804473550447103,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398876873414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.773857549713,1457.1863555717935,0.4273023863737936,6.178477068285765,3.387898321684998
896.0,-30.15018205372044,5.103159124309423,35.00367032902881,23.947952140029543,4.869329808238203,-26.64825530388297,-40.149819490592904,1.3674030505547825,-4.430907905007757,-5.130028765231786,40.00706094314397,47852.736549938134,15451.991218866351,15451.991218866351,63304.727768804485,87542.01112968755,87542.01112968755,15451.991218866351,102994.00234855391,102994.00234855391,102994.00234855391,129219.74975179201,124722.21636519232,4497.533386599693,0.0,103610.55664160772,63921.28202585738,44099.19401750038,26225.7474032381,70324.94142073847,20006.155121877084,1457.1610890577504,0.0,0.8862301167348574,2.8611743194177395,0.0014984597031051942,1.0,1.0,-4.430907905007757,352862.10281320557,1554837.6978894349,4.406360687343403,1554837.6978894349,4.406360687343403,0.7628440407920241,0.09227673223729384,4.565118963995687,101325.0,128365.35469923807,1.2668675519293173,1.0,0.0,4.565118963995422,1.2853505588235212,1.285645188845487,3.5516528410538295,0.0,16803.77446095243,0.0,0.0,22696.135075288614,2314.3616908208833,19291.71309167239,1967.207261569689,0.85,0.8499999241138226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.3963224730826,2034.6934298245008,7.743820635950278,5.103159124309423,0.5651359924691253,4.538023131840298,3.3880646250535946,3.5,0.968018464301027,0.6,0.00022920959733545765,0.9973885577565456,0.0002298097321780243,199.04650250795962,0.0,0.0,0.0,0.013548313334157472,7.752916458172189e-05,0.00015168043275373574,0.0006924392200311516,0.09227673223933429,0.09227673223933429,0.09227673223933429,0.09227673221286761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.51666903833,595.7508599542455,0.0,0.09227673223933429,0.09227673223729384,0.09227673223729384,0.4273022430907176,0.4273022430907176,0.5,9.999206218154903,0.6946299896256392,0.6946299896256392,-1.2789769243681803e-11,0.6991208602240135,0.6991208602240135,-1.2789769243681803e-11,26225.7474032381,20006.155121877084,0.7628440407920241,0.9001746249608142,0.6804518508397449,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523971985989064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,6.0,16803.77446095243,1457.1610890577504,0.4273022430907176,6.178477068285765,3.3880646250535946
897.0,-30.149990450648186,5.103140312034955,35.003661743952556,23.947829484846466,4.869153994097147,-26.648116155288005,-40.1496971148066,1.367279698810992,-4.428355157147848,-5.129867997386558,40.00709307252892,47853.04010015857,15452.257473585641,15452.257473585641,63305.29757374421,87542.2551680249,87542.2551680249,15452.257473585641,102994.51264161055,102994.51264161055,102994.51264161055,129220.44653766023,124722.91585534881,4497.530682311418,0.0,103610.5599569156,63921.344889389,44099.12785280734,26225.93389604969,70325.06174885703,20006.294134668864,1457.1671953901787,0.0,0.8862308218648606,2.8611581358533162,0.0014984597031051942,1.0,1.0,-4.428355157147848,352864.3163734839,1554839.0834215346,4.406336972242437,1554839.0834215346,4.406336972242437,0.7628439167873573,0.09227667030038175,4.565118963995687,101325.0,128365.36511066752,1.266867654682137,1.0,0.0,4.565118963995246,1.2853511363836407,1.2856457665379957,3.5516512451529265,0.0,16803.77326043961,0.0,0.0,22696.135801514567,2314.361764875321,19291.711264356083,1967.2070752352827,0.85,0.8499998164034911,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.4553182366678,2034.6934298245008,7.74372511995929,5.103140312034955,0.5652625983106088,4.537877713724346,3.3882315788789805,3.5,0.9680661653939945,0.6,0.00022920959733545765,0.997368643387411,0.00022981432076807836,199.04634556178718,0.0,0.0,0.0,0.013548313334157472,7.75302396358388e-05,0.00015167935769961884,0.0006924343122812151,0.09227667027958344,0.09227667027958344,0.09227667027958344,0.09227667038078016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.67200552725,595.7508110297468,0.0,0.09227667027958344,0.09227667030038175,0.09227667030038175,0.4273021209036299,0.4273021209036299,0.5,9.999206218045552,0.6959493107670482,0.6959493107670482,-1.1880274541908875e-11,0.7015128402387063,0.7015128402387063,-1.1880274541908875e-11,26225.93389604969,20006.294134668864,0.7628439167873573,0.9001811871821512,0.6804550029554195,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523960613185585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.77326043961,1457.1671953901787,0.4273021209036299,6.178477068285765,3.3882315788789805
