time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
898.0,-30.149799243419714,5.103119299779932,35.00365045892601,23.947518201917433,4.8691102909507356,-26.647653637890457,-40.149285493511684,1.366964653753981,-4.431272761679395,-5.129709437131632,40.006998038823745,47851.98185497981,15452.521468242685,15452.521468242685,63304.503323222496,87541.0272551742,87541.0272551742,15452.521468242685,102993.54872341688,102993.54872341688,102993.54872341688,129218.80509080831,124721.28764970519,4497.517441103115,0.0,103610.57709290272,63921.531547402454,44098.9394950003,26225.25636739143,70324.19586239173,20005.808251216138,1457.1310859343355,0.0,0.8862319777772276,2.861217479152296,0.0014984597031051942,1.0,1.0,-4.431272761679395,352866.49954903434,1554834.985237909,4.4062980963763865,1554834.985237909,4.4062980963763865,0.7628450975255833,0.09227641773024865,4.565118963995687,101325.0,128365.41098776845,1.26686810745392,1.0,0.0,4.565118963997241,1.2853526114965634,1.2856472419890461,3.55164716916117,0.0,16803.77209281937,0.0,0.0,22696.139555192676,2314.362147643964,19291.717889114676,1967.207750772657,0.85,0.8499999677126104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.5140665531685,2034.6934298245008,7.743629437267598,5.103119299779932,0.5653867201194371,4.537732579660495,3.3883978357166984,3.5,0.9681136673476282,0.6,0.00022920959733545765,0.9973487705880859,0.00022981889996245185,199.04618894010557,0.0,0.0,0.0,0.013548313334157472,7.753385577231902e-05,0.00015167574156313863,0.000692417804187993,0.09227641763168448,0.09227641763168448,0.09227641763168448,0.09227641793059489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.2125532872,595.7509557378895,0.0,0.09227641763168448,0.09227641773024865,0.09227641773024865,0.4273020155936942,0.4273020155936942,0.5,9.99920621653946,0.6963903359304595,0.6963903359304595,3.069544618483633e-12,0.6984366754522284,0.6984366754522284,3.069544618483633e-12,26225.25636739143,20005.808251216138,0.7628450975255833,0.9001809767877736,0.6804483331542834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949161188197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.77209281937,1457.1310859343355,0.4273020155936942,6.178477068285765,3.3883978357166984
899.0,-30.149603196465932,5.103097450203024,35.003637637807415,23.947732149995886,4.8694706421534,-26.64731580769962,-40.148960205819435,1.36718315988044,-4.432404912926756,-5.1294449334047885,40.00693116937411,47851.35153204754,15452.621943457878,15452.621943457878,63303.97347550542,87540.35547976481,87540.35547976481,15452.621943457878,102992.97742322269,102992.97742322269,102992.97742322269,129217.70592696725,124720.20193105604,4497.503995911197,0.0,103610.55617178592,63921.5517950147,44098.893751968026,26224.728503744554,70323.62225571257,20005.433619941403,1457.1002512064683,0.0,0.8862335729351164,2.861264728558521,0.0014984597031051942,1.0,1.0,-4.432404912926756,352870.14145666733,1554832.1015996628,4.406244447833502,1554832.1015996628,4.406244447833502,0.7628461670093127,0.09227615532986344,4.565118963995687,101325.0,128365.38164646724,1.2668678178777917,1.0,0.0,4.5651189639954195,1.2853515884006061,1.285646218658573,3.551649996150994,0.0,16803.770923655826,0.0,0.0,22696.13497237305,2314.3616803264163,19291.718432826794,1967.2078062158632,0.85,0.8500001633013597,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.5725681343492,2034.6934298245008,7.743452776515388,5.103097450203024,0.5655570758708173,4.537540374332207,3.3885633975398246,3.5,0.9681609707256642,0.6,0.00022920959733545765,0.9973283952235776,0.00022982359514999494,199.04602835436367,0.0,0.0,0.0,0.013548313334157472,7.753671356930115e-05,0.0001516728837661565,0.0006924047580047945,0.09227615520292456,0.09227615520292456,0.09227615520292456,0.09227615513268947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.88927322906,595.7510575574108,0.0,0.09227615520292456,0.09227615532986344,0.09227615532986344,0.42730192377987875,0.42730192377987875,0.5,9.999206213706538,0.6964261127212126,0.6964261127212126,2.4783730623312294e-11,0.6970400204780276,0.6970400204780276,2.4783730623312294e-11,26224.728503744554,20005.433619941403,0.7628461670093127,0.900180784848054,0.6804449201727581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393773286815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.770923655826,1457.1002512064683,0.42730192377987875,6.178477068285765,3.3885633975398246
900.0,-30.1493677657887,5.1030761586304605,35.003625562855476,23.94805160528051,4.869729114009102,-26.64714765136688,-40.148780623543985,1.3675087391108172,-4.430292530942154,-5.129069635880143,40.00692704577384,47851.58740920311,15452.55497634648,15452.55497634648,63304.14238554959,87540.63531575113,87540.63531575113,15452.55497634648,102993.19029209761,102993.19029209761,102993.19029209761,129217.76713918908,124720.27401107198,4497.493128117098,0.0,103610.52808645391,63921.478984712994,44098.94344637879,26224.57684709146,70323.52029347025,20005.33430138967,1457.085658730609,0.0,0.8862355064603491,2.861280244928811,0.0014984597031051942,1.0,1.0,-4.430292530942154,352875.30891529005,1554831.9237761502,4.406179419454359,1554831.9237761502,4.406179419454359,0.7628467913147068,0.09227593322972182,4.565118963995687,101325.0,128365.3321504203,1.2668673293897883,1.0,0.0,4.565118963993206,1.285350063966763,1.285644693875297,3.5516542084318385,0.0,16803.769857821684,0.0,0.0,22696.128820215297,2314.3610529809157,19291.705713203482,1967.2065091752518,0.85,0.8499998332764345,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.6309669467607,2034.6934298245008,7.743192620421352,5.1030761586304605,0.5657767514644734,4.537299407165987,3.388728671750424,3.5,0.9682081919286926,0.6,0.00022920959733545765,0.9973039272609354,0.00022982923366698731,199.04583550901663,0.0,0.0,0.0,0.013548313334157472,7.753829132114661e-05,0.00015167130601431104,0.0006923975553799244,0.09227593300949823,0.09227593300949823,0.09227593300949823,0.0922759327322139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.86936233146,595.7510638282499,0.0,0.09227593300949823,0.09227593322972182,0.09227593322972182,0.4273018427576252,0.4273018427576252,0.5,9.999206208422896,0.6967627083327557,0.6967627083327557,-1.2448708730516955e-11,0.6987771049379603,0.6987771049379603,-1.2448708730516955e-11,26224.57684709146,20005.33430138967,0.7628467913147068,0.9001844919220798,0.6804492609231092,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523926015299837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.769857821684,1457.085658730609,0.4273018427576252,6.178477068285765,3.388728671750424
901.0,-30.149169327335056,5.103057354166628,35.003614474541,23.948968585487478,4.870498619955185,-26.647111215737237,-40.14869596632195,1.368440485563946,-4.427076952564278,-5.128538333812686,40.00693134938119,47852.09964966855,15452.256533982072,15452.256533982072,63304.35618365062,87541.31207183907,87541.31207183907,15452.256533982072,102993.56860582114,102993.56860582114,102993.56860582114,129217.97409849124,124720.49506430032,4497.479034190908,0.0,103610.4604040793,63921.24787732148,44099.125029730916,26224.405492670096,70323.53052240101,20005.22539521245,1457.0670485190612,0.0,0.8862382068194151,2.8612990926750324,0.0014984597031051942,1.0,1.0,-4.427076952564278,352882.6244965736,1554832.1093621573,4.4060886012177525,1554832.1093621573,4.4060886012177525,0.7628476230206267,0.09227564320338552,4.565118963995687,101325.0,128365.21589873743,1.266866182074882,1.0,0.0,4.565118963995377,1.2853457013441245,1.2856403302526513,3.551666263186476,0.0,16803.769587509705,0.0,0.0,22696.113994232637,2314.3595411514266,19291.694802948798,1967.2053966388928,0.85,0.8499999078190679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.6894112301602,2034.6934298245008,7.74281631551934,5.103057354166628,0.5660670315189718,4.5369903226476564,3.3888940778763725,3.5,0.9682554508218207,0.6,0.00022920959733545765,0.9972833043483594,0.00022983398632671063,199.0456729649311,0.0,0.0,0.0,0.013548313334157472,7.753903510243893e-05,0.00015167056223301873,0.0006923941599298418,0.0922756431770164,0.0922756431770164,0.0922756431770164,0.09227564315683275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.8901720836,595.75105727402,0.0,0.0922756431770164,0.09227564320338552,0.09227564320338552,0.4273017703587681,0.4273017703587681,0.5,9.99920620777837,0.6975132982506125,0.6975132982506125,-6.838263288955204e-11,0.7014613812484072,0.7014613812484072,-6.838263288955204e-11,26224.405492670096,20005.22539521245,0.7628476230206267,0.9001874011926281,0.6804564460031716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911943823125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.769587509705,1457.0670485190612,0.4273017703587681,6.178477068285765,3.3888940778763725
902.0,-30.14897437849046,5.103035731250973,35.00360460266017,23.948974382970505,4.870518878675705,-26.646902875425603,-40.14850297300143,1.3684473537373978,-4.425626833438457,-5.12842991493374,40.006944253390806,47852.08657428097,15452.59474984623,15452.59474984623,63304.6813241272,87541.24555739017,87541.24555739017,15452.59474984623,102993.8403072364,102993.8403072364,102993.8403072364,129218.32741582663,124720.85076824126,4497.476647585368,0.0,103610.4553319819,63921.29624850673,44099.06564830573,26224.48710859023,70323.55275689597,20005.286998843767,1457.0690506724502,0.0,0.8862387141587786,2.861291938814559,0.0014984597031051942,1.0,1.0,-4.425626833438457,352884.1173484999,1554832.665826293,4.406071538467053,1554832.665826293,4.406071538467053,0.7628475979723062,0.09227559164941819,4.565118963995687,101325.0,128365.2136160176,1.266866159546189,1.0,0.0,4.565118963994959,1.2853456691860772,1.2856402980872328,3.55166635204557,0.0,16803.768583967867,0.0,0.0,22696.112883177822,2314.359427855366,19291.692392849654,1967.2051508771758,0.85,0.8499998432396105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.7481069283183,2034.6934298245008,7.742758064608423,5.103035731250973,0.5661684975346972,4.536867233716276,3.389060198794167,3.5,0.9683029139411906,0.6,0.00022920959733545765,0.9972630445447843,0.0002298386554974408,199.04551327949827,0.0,0.0,0.0,0.013548313334157472,7.754073072751977e-05,0.00015166886660793788,0.0006923864191996293,0.09227559157048287,0.09227559157048287,0.09227559157048287,0.09227559206786712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.9525613868,595.7510376239835,0.0,0.09227559157048287,0.09227559164941819,0.09227559164941819,0.42730170487717833,0.42730170487717833,0.5,9.999206207302546,0.6985326479909304,0.6985326479909304,-2.1657342585967854e-11,0.7028030814952899,0.7028030814952899,-2.1657342585967854e-11,26224.48710859023,20005.286998843767,0.7628475979723062,0.9001917400698944,0.6804560449285402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900083359031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.768583967867,1457.0690506724502,0.42730170487717833,6.178477068285765,3.389060198794167
903.0,-30.14877889050604,5.103012760752556,35.00359324701315,23.948960937000834,4.870660469815985,-26.64655325860332,-40.14817593907935,1.3684347958704923,-4.426850432363494,-5.128207871322298,40.00688171950261,47851.44557201791,15452.756457229598,15452.756457229598,63304.202029247506,87540.53427093594,87540.53427093594,15452.756457229598,102993.29072816554,102993.29072816554,102993.29072816554,129217.29214854795,124719.82715600474,4497.464992543207,0.0,103610.45135624801,63921.36246441736,44098.98765758961,26224.001420382414,70322.98907797203,20004.94170901576,1457.0410874387544,0.0,0.8862400764339707,2.8613353886189445,0.0014984597031051942,1.0,1.0,-4.426850432363494,352887.1747471137,1554829.9691559512,4.406025722726179,1554829.9691559512,4.406025722726179,0.7628485595438942,0.0922753650960321,4.565118963995687,101325.0,128365.21155600215,1.2668661392154172,1.0,0.0,4.565118963997175,1.2853457279843137,1.285640356898947,3.551666189574327,0.0,16803.76751713214,0.0,0.0,22696.112012284004,2314.3593390489114,19291.696028535527,1967.2055216139588,0.85,0.8500000360455625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.8064899973213,2034.6934298245008,7.742612590286916,5.103012760752556,0.5663192440425657,4.53669351670999,3.389225438138222,3.5,0.9683501251823491,0.6,0.00022920959733545765,0.9972427291576148,0.00022984333766872813,199.0453531527054,0.0,0.0,0.0,0.013548313334157472,7.754360410170571e-05,0.00015166599323375194,0.0006923733019046425,0.0922753651242052,0.0922753651242052,0.0922753651242052,0.0922753642207899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.6502367584,595.7511328434696,0.0,0.0922753651242052,0.0922753650960321,0.0922753650960321,0.4273016449300728,0.4273016449300728,0.5,9.999206205660382,0.6990185570484755,0.6990185570484755,-4.723688107333146e-11,0.7013574389587802,0.7013574389587802,-4.723688107333146e-11,26224.001420382414,20004.94170901576,0.7628485595438942,0.9001921399993066,0.680452384055542,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523888431484178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.76751713214,1457.0410874387544,0.4273016449300728,6.178477068285765,3.389225438138222
904.0,-30.148582741423372,5.102994195182487,35.00358305376551,23.94999040933328,4.871461367159925,-26.646602953254018,-40.148164274264104,1.3694815750381675,-4.4226442059971305,-5.12752536109123,40.00689253050146,47852.29094241498,15452.227868153248,15452.227868153248,63304.518810568225,87541.58305128811,87541.58305128811,15452.227868153248,102993.81091944136,102993.81091944136,102993.81091944136,129217.61016594303,124720.16242354375,4497.447742399274,0.0,103610.37191104106,63921.079784032205,44099.213474454285,26223.79924650167,70323.01272095596,20004.815029775724,1457.018008966547,0.0,0.8862435259875228,2.861358555513724,0.0014984597031051942,1.0,1.0,-4.4226442059971305,352896.5726087685,1554830.435361395,4.405909708522802,1554830.435361395,4.405909708522802,0.7628496100710664,0.0922750090008891,4.565118963995687,101325.0,128365.08010474584,1.2668648418923842,1.0,0.0,4.565118963995044,1.285340826790695,1.2856354545818691,3.551679732599882,0.0,16803.76646759548,0.0,0.0,22696.09460962537,2314.357564471595,19291.6818275162,1967.204073512994,0.85,0.8500000620959095,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.8647155655065,2034.6934298245008,7.742121872110468,5.102994195182487,0.5666764368532213,4.5363177583292655,3.3893902349232845,3.5,0.9683972099780813,0.6,0.00022920959733545765,0.9972223455168336,0.00022984803576244018,199.04519248465715,0.0,0.0,0.0,0.013548313334157472,7.754370659252223e-05,0.0001516658907429354,0.0006923728340218723,0.09227500900844256,0.09227500900844256,0.09227500900844256,0.09227500890962881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.7025051452,595.7511163811195,0.0,0.09227500900844256,0.0922750090008891,0.0922750090008891,0.4273015894058736,0.4273015894058736,0.5,9.999206205564368,0.699948093871285,0.699948093871285,7.219114195322618e-12,0.7048811550940854,0.7048811550940854,7.219114195322618e-12,26223.79924650167,20004.815029775724,0.7628496100710664,0.9001963420105826,0.6804641765320045,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387674740431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16803.76646759548,1457.018008966547,0.4273015894058736,6.178477068285765,3.3893902349232845
905.0,-30.14838865537362,5.102972248996858,35.0035739900309,23.949994705058657,4.8715024809066065,-26.64637316670465,-40.147949278447754,1.3694869903635,-4.421483952314873,-5.127462067152671,40.006904717972986,47852.17028574906,15452.633543182283,15452.633543182283,63304.80382893134,87541.41416116891,87541.41416116891,15452.633543182283,102994.0477043512,102994.0477043512,102994.0477043512,129217.94084373295,124720.49424612554,4497.446597607408,0.0,103610.36682266502,63921.12293864577,44099.1598711325,26223.893139381762,70323.05301051427,20004.884235024772,1457.0214807196735,0.0,0.8862438052444931,2.8613500331817154,0.0014984597031051942,1.0,1.0,-4.421483952314873,352897.44414821506,1554830.9609263374,4.405900316674769,1554830.9609263374,4.405900316674769,0.7628495177545707,0.09227498306605225,4.565118963995687,101325.0,128365.07598471495,1.2668648012308408,1.0,0.0,4.56511896399802,1.285340801435341,1.2856354292207033,3.55167980266231,0.0,16803.765437819085,0.0,0.0,22696.093495004683,2314.357450811917,19291.680877702034,1967.2039766589035,0.85,0.8500000619907586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.923395956721,2034.6934298245008,7.742097504586473,5.102972248996858,0.5667576806089594,4.536214568387899,3.3895563222442346,3.5,0.9684446634983528,0.6,0.00022920959733545765,0.9972021767069765,0.00022985268453020022,199.045033506719,0.0,0.0,0.0,0.013548313334157472,7.75455956372998e-05,0.00015166400169815787,0.0006923642103077346,0.09227498306568603,0.09227498306568603,0.09227498306568603,0.09227498302213655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.7614284373,595.7510978227506,0.0,0.09227498306568603,0.09227498306605225,0.09227498306605225,0.4273015374261832,0.4273015374261832,0.5,9.999206205453978,0.7011315512775695,0.7011315512775695,2.4726887204451486e-11,0.7059781148378192,0.7059781148378192,2.4726887204451486e-11,26223.893139381762,20004.884235024772,0.7628495177545707,0.9001998792553332,0.6804620709313417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865023830296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16803.765437819085,1457.0214807196735,0.4273015374261832,6.178477068285765,3.3895563222442346
906.0,-30.12994452258902,5.075363626745356,35.003526326003666,23.94553287830206,4.864402153935692,-26.630530013250368,-40.13256859090177,1.3649875772679658,-4.509228492888099,-5.135547033449483,40.005773402519836,47872.87310245874,15423.673914413832,15423.673914413832,63296.54701687257,87553.62509211079,87553.62509211079,15423.673914413832,102977.29900652461,102977.29900652461,102977.29900652461,129197.40967732487,124699.85118188646,4497.558495438413,0.0,103610.66260268349,63929.910304092504,44089.7247762122,26220.11067080026,70309.83544701246,20001.908338943766,1456.9945702652976,0.0,0.8862065823502127,2.8616013016673754,0.0014984597031051942,1.0,1.0,-4.509228492888099,352786.1301761013,1554782.1753943695,4.407152216041669,1554782.1753943695,4.407152216041669,0.7628460684271128,0.09227750615530454,4.565118963995687,101325.0,128365.61537470708,1.2668701245961715,1.0,0.0,4.56511896399442,1.2853605401325479,1.285655999084382,3.551625261130956,0.0,16803.764373251568,0.0,0.0,22696.158286310405,2314.3640576864073,19291.73754256305,1967.2097548666518,0.85,0.8500001321456772,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.9817039636073,2034.6934298245008,7.72736237200251,5.075363626745356,0.5478707759054924,4.527492850839864,3.389721358803541,3.5,0.9684918168010117,0.6,0.00022985268453020022,0.9980799782521842,0.00023029485566148036,199.02972116131082,0.07432605167197162,0.00011703290615271696,331.6712560367999,0.013665346240310189,7.768084735534418e-05,0.00015217183717485604,0.0006946825396729992,0.0922775060567459,0.0922775060567459,0.0922775060567459,0.09227750581017756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.2918774034,595.7528204990028,0.0,0.0922775060567459,0.09227750615530454,0.09227750615530454,0.4273014882820413,0.4273014882820413,0.5,9.999206202738012,0.6890450918072588,0.6890450918072588,-6.002665031701326e-11,0.6263185405613854,0.6263185405613854,-6.002665031701326e-11,26220.11067080026,20001.908338943766,0.7628460684271128,0.90025167338892,0.680884442384126,47891.840658282206,15450.0,0.0,3339.360748681395,-3339.360748681395,0.05892295051013545,1.473073762753385,2642.4795474684406,696.8812012129541,3339.360748681395,0.030285553367629656,0.63769426959021,1.4523441318874921,1.4523853423579685,1.2658586083854515,0.00022920959733545765,0.0035259839162435696,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51562.8726630004,12110.639251318606,,,,,,,,,,,,,,,,,5.0,16803.764373251568,1456.9945702652976,0.4273014882820413,6.178477068285765,3.389721358803541
907.0,-30.07654187335336,5.000766915861969,35.00333064946013,23.93250100957232,4.843316584335651,-26.584629056334155,-40.09019855931399,1.3514036760529369,-4.8224284509840345,-5.161752425132668,40.00140967730516,47924.41557572381,15324.495505064888,15324.495505064888,63248.9110807887,87590.65101155265,87590.65101155265,15324.495505064888,102915.14651661753,102915.14651661753,102915.14651661753,129118.34983010491,124620.48686315556,4497.8629669493575,0.0,103613.2802835522,63947.04442896113,44073.59539399007,26203.203313487382,70276.79870747746,19988.897228018246,1456.6804243317802,0.0,0.8860883908863508,2.8628211912239987,0.0014984597031051942,1.0,1.0,-4.8224284509840345,352425.5232500982,1554594.0100200216,4.4111277630616055,1554594.0100200216,4.4111277630616055,0.76284174071685,0.09228462960683284,4.565118963995687,101325.0,128367.78741045983,1.2668915609223768,1.0,0.0,4.565118963994788,1.285423233599234,1.2857192753687157,3.5514520390402313,0.0,16804.128924423174,0.0,0.0,22696.73169543498,2314.4225291445073,19292.219129937504,1967.2588631120216,0.85,0.8499998761415403,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.098453049691,2034.6934298245008,7.688779990580238,5.000766915861969,0.4915361195122383,4.509230796349731,3.3815643781726656,3.5,0.9661612509064759,0.6,0.00023029485566148036,0.9944525587798427,0.0002315795294891129,198.98585339775335,0.20234048435329946,0.0005775563930195193,1636.7948178173176,0.014242902633329708,7.805456151201663e-05,0.00015224029414946373,0.0006949950539059985,0.09228462952040016,0.09228462952040016,0.09228462952040016,0.092284629263812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.19472216646,595.7594651598507,0.0,0.09228462952040016,0.09228462960683284,0.09228462960683284,0.42730144139588994,0.42730144139588994,0.5,9.999206200116314,0.62838100023788,0.62838100023788,1.4495071809506044e-11,0.3393239741486127,0.3393239741486127,1.4495071809506044e-11,26203.203313487382,19988.897228018246,0.76284174071685,0.8999970437477968,0.6819379433489284,47891.840658282206,15450.0,0.0,9077.109794096605,-9077.109794096605,0.16039040417623057,4.0097601044057605,7184.2703885581695,1892.8394055384351,9077.109794096605,0.17117306605513785,0.8679134425120696,1.4521526702986833,1.452274545505956,1.2659894180682714,0.00022985268453020022,0.0035191676830140105,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58605.74527019613,6372.890205903395,,,,,,,,,,,,,,,,,6.0,16804.128924423174,1456.6804243317802,0.42730144139588994,6.178477068285765,3.3815643781726656
908.0,-30.02018396525394,4.919649196169225,35.00286996171248,23.916226426977687,4.817706863377569,-26.53634084071753,-40.04505020622162,1.3338637306083727,-5.191684917490932,-5.1916849174432596,39.99337636186746,47987.43889875402,15176.004133475699,15176.004133475699,63163.44303222972,87633.69358247778,87633.69358247778,15176.004133475699,102809.69771595347,102809.69771595347,102809.69771595347,128973.94661161787,124475.99464115582,4497.951970462048,0.0,103619.3327227055,63973.078001205606,44051.39413499988,26164.248895664397,70215.64303066427,19959.355991193625,1455.8021830109642,0.0,0.8859643479072619,2.8650561021832455,0.0014984597031051942,1.0,1.0,-5.191684917490932,352013.9824959796,1554247.6556239077,4.415300905388492,1554247.6556239077,4.415300905388492,0.7628484223180216,0.09228806919418386,4.565118963995687,101325.0,128371.31694072008,1.266926394677721,1.0,0.0,4.565118963993298,1.28550271982244,1.285800431435819,3.551232442842473,0.0,16805.19442601211,0.0,0.0,22698.057496405563,2314.5577232189958,19293.346156969714,1967.3737878857423,0.85,0.8499998803873409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.1742669760365,2034.6934298245008,7.644670992332028,4.919649196169225,0.4243641079282847,4.49528508824094,3.359186643100753,3.5,0.9597676123145008,0.6,0.0002315795294891129,0.9941490920720281,0.00023294245434198364,198.93931736394907,0.22400964221807915,0.0004769948503809344,1351.8034059795682,0.014719897483710642,7.845460990136131e-05,0.00015312491958775157,0.0006990334742703594,0.09228806917676761,0.09228806917676761,0.09228806917676761,0.09228806930923879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.35675527283,595.7716971870227,0.0,0.09228806917676761,0.09228806919418386,0.09228806919418386,0.4273013963164832,0.4273013963164832,0.5,9.999206199110882,0.49023673892355646,0.49023673892355646,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,26164.248895664397,19959.355991193625,0.7628484223180216,0.8995636913080074,0.6834294585580759,47891.840658282206,15450.0,0.0,10008.122229168743,-10008.122229168743,0.1775142022007199,4.437855055017994,7924.589362562964,2083.532866605778,10008.122229168743,0.3410769323604491,0.9605746872333322,1.4519226105509149,1.4519550943245512,1.2663429430870576,0.00023029485566148036,0.003500809290021932,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59251.76629343052,5441.877770831257,,,,,,,,,,,,,,,,,6.0,16805.19442601211,1455.8021830109642,0.4273013963164832,6.178477068285765,3.359186643100753
909.0,-29.962603233299383,4.837573794209926,35.002027892437695,23.91397466361525,4.807550716321981,-26.48556932900083,-39.99674191055817,1.3305168078926528,-5.20606115141004,-5.206061151407128,39.9814583492943,48042.205398584454,14996.757599797125,14996.757599797125,63038.96299838158,87670.18407809404,87670.18407809404,14996.757599797125,102666.94167789117,102666.94167789117,102666.94167789117,128761.50845529295,124264.1966438783,4497.311811414645,0.0,103624.61928260067,63996.64058413678,44031.087442737655,26094.566777401782,70125.65422013943,19906.280758340243,1454.8021830109642,0.0,0.885934071629393,2.8667897405792018,0.0014984597031051942,1.0,1.0,-5.20606115141004,351816.4583156383,1553733.9209262745,4.41631960131983,1553733.9209262745,4.41631960131983,0.7628515517482869,0.09227732746685098,4.565118963995687,101325.0,128373.11255040592,1.26694411596749,1.0,0.0,4.56511896399383,1.2855155787893253,1.285815045533078,3.5511969199899007,0.0,16806.320911375253,0.0,0.0,22699.215529731064,2314.675809754714,19294.33702695661,1967.4748285048015,0.85,0.8500001685822667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.4852523995912,2034.6934298245008,7.5875889190622665,4.837573794209926,0.3627877675553277,4.4747860266545985,3.334717409186545,3.5,0.9527764026247272,0.6,0.00023294245434198364,0.9940253029986614,0.00023434258025351024,198.89177779007935,0.2316291886529096,0.00048150805479500806,1364.5938272890528,0.01520140553850565,7.888475635412348e-05,0.00015405769798786014,0.0007032917186339005,0.09227732747261942,0.09227732747261942,0.09227732747261942,0.09227732743431154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.73885570804,595.7898434894812,0.0,0.09227732747261942,0.09227732746685098,0.09227732746685098,0.42730135268892755,0.42730135268892755,0.5,9.999206198455592,0.2627444160647201,0.2627444160647201,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26094.566777401782,19906.280758340243,0.7628515517482869,0.8989429574587466,0.6850874467105817,47891.840658282206,15450.0,0.0,10302.290635002673,-10302.290635002673,0.18349287748719265,4.587321937179812,8161.863057981575,2140.4275770210984,10302.290635002673,0.5219467103031885,0.9929268262293967,1.451678655326852,1.4516173958546847,1.2667275144905865,0.0002315795294891129,0.0034809428719100866,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59558.72512057394,5147.709364997327,,,,,,,,,,,,,,,,,5.0,16806.320911375253,1454.8021830109642,0.42730135268892755,6.178477068285765,3.334717409186545
910.0,-29.905073970471665,4.75642045175332,35.000864671888564,23.907448863051854,4.792558154800218,-26.4353265075401,-39.94912871913982,1.3228106971354587,-5.225640900546637,-5.22564090051511,39.97051517498466,48100.464179747665,14826.117361291004,14826.117361291004,62926.58154103867,87709.26119449042,87709.26119449042,14826.117361291004,102535.37855578143,102535.37855578143,102535.37855578143,128570.89148921843,124074.0035868207,4496.88790239772,0.0,103630.30363378214,64021.506643206514,44009.77443397292,26035.512933436992,70045.28736740991,19860.8594941145,1454.2882721970175,0.0,0.8858735559579471,2.8677966344629726,0.0014984597031051942,1.0,1.0,-5.225640900546637,351547.57968741836,1553262.3203793603,4.418355892993083,1553262.3203793603,4.418355892993083,0.76283726557995,0.0922708261037142,4.565118963995687,101325.0,128375.47845031567,1.2669674655841665,1.0,0.0,4.565118963994848,1.285548778030734,1.2858500525322627,3.5511052104835397,0.0,16807.473772573238,0.0,0.0,22700.460700169402,2314.8027818031032,19295.388244027497,1967.5820228138557,0.85,0.8499998523767187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.6194309777193,2034.6934298245008,7.535053337994247,4.75642045175332,0.2992785509824474,4.457141900770873,3.309824078255772,3.5,0.945664022358792,0.6,0.00023434258025351024,0.9940334323041119,0.00023574919377743433,198.84429091018157,0.23404346634811093,0.0004770191677373624,1351.872321367685,0.015678424706243012,7.931084599220452e-05,0.0001550317342613057,0.0007077383100974265,0.09227082612012447,0.09227082612012447,0.09227082612012447,0.09227082599074679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.8349609968,595.8065046598447,0.0,0.09227082612012447,0.0922708261037142,0.0922708261037142,0.4273013102242472,0.4273013102242472,0.5,9.999206198905547,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,26035.512933436992,19860.8594941145,0.76283726557995,0.8983699532984802,0.6867052158333703,47891.840658282206,15450.0,0.0,10362.28373371706,-10362.28373371706,0.18534477789599624,4.6336194473999015,8213.8073127283,2148.4764209887603,10362.28373371706,0.7064850940097983,1.0029479323376411,1.451430740286642,1.4512724874301945,1.267116777569965,0.00023294245434198364,0.003460944120866357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59605.996713366956,5087.71626628294,,,,,,,,,,,,,,,,,6.0,16807.473772573238,1454.2882721970175,0.4273013102242472,6.178477068285765,3.309824078255772
911.0,-29.847993899506818,4.676853241704512,34.999392462852924,23.902105015609436,4.7790462011293355,-26.38525927483858,-39.90160479499025,1.316311571264032,-5.243367809292295,-5.243367809295261,39.95928117663082,48157.139196299715,14656.295398578548,14656.295398578548,62813.434594878265,87746.96933441327,87746.96933441327,14656.295398578548,102403.26473299181,102403.26473299181,102403.26473299181,128378.37594331744,123881.98423130967,4496.391712007761,0.0,103635.87455659651,64046.0443946359,43988.70017995623,25975.11121032563,69963.81139028186,19814.53301194739,1453.6424715483247,0.0,0.8858235692579527,2.8689860963169562,0.0014984597031051942,1.0,1.0,-5.243367809292295,351304.28431470756,1552778.299196315,4.420038036898222,1552778.299196315,4.420038036898222,0.7628276488021624,0.09226289910621287,4.565118963995687,101325.0,128377.68806743146,1.2669892728095875,1.0,0.0,4.56511896399355,1.28557631230738,1.2858794016648676,3.551029153455786,0.0,16808.627522030776,0.0,0.0,22701.681023858288,2314.927220188167,19296.42622730833,1967.6878676518822,0.85,0.8499998835781715,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.7774711662207,2034.6934298245008,7.482368780692815,4.676853241704512,0.2375660603337435,4.439287181370768,3.285072109605046,3.5,0.9385920313157274,0.6,0.00023574919377743433,0.9940826503204354,0.0002371525080952195,198.79719144108873,0.23464352670662814,0.0004727878500648002,1339.8807670836438,0.01615121255630781,7.973825758589816e-05,0.00015601093619153618,0.0007122084833987029,0.09226289912101997,0.09226289912101997,0.09226289912101997,0.092262898970089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487185.5262339953,595.8236077664435,0.0,0.09226289912101997,0.09226289910621287,0.09226289910621287,0.4273012686942923,0.4273012686942923,0.5,9.999206198204755,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,25975.11121032563,19814.53301194739,0.7628276488021624,0.8977989241392759,0.6883149765478451,47891.840658282206,15450.0,0.0,10341.769806946588,-10341.769806946588,0.18575989028163187,4.643997257040793,8201.888891878021,2139.8809150685656,10341.769806946588,0.8920676456481845,1.0051942114806913,1.4511824101193223,1.4509280165241598,1.267501817738811,0.00023434258025351024,0.0034412706782742187,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59573.49123231244,5108.230193053412,,,,,,,,,,,,,,,,,5.0,16808.627522030776,1453.6424715483247,0.4273012686942923,6.178477068285765,3.285072109605046
912.0,-29.791490694625093,4.5990559030705604,34.99763967997887,23.896694217715435,4.765527686418434,-26.3357210944894,-39.85457344735039,1.3097580820335395,-5.261134061118469,-5.261134061160893,39.948249039485944,48213.41504340469,14490.980273324987,14490.980273324987,62704.39531672968,87784.39976865008,87784.39976865008,14490.980273324987,102275.38004197506,102275.38004197506,102275.38004197506,128192.8215942306,123696.9080204965,4495.913573734093,0.0,103641.386852942,64070.402108199116,43967.76082749209,25917.44155225553,69885.20237974761,19770.24750360393,1453.052892557296,0.0,0.8857726191427671,2.870078917540933,0.0014984597031051942,1.0,1.0,-5.261134061118469,351060.5816014911,1552303.0862354352,4.421752733257712,1552303.0862354352,4.421752733257712,0.762816324433203,0.09225530110886077,4.565118963995687,101325.0,128379.88627094812,1.2670109673915433,1.0,0.0,4.56511896399726,1.285604109363042,1.2859090094745813,3.550952373866862,0.0,16809.774190320088,0.0,0.0,22702.88850528188,2315.050349026618,19297.451340895386,1967.792400146369,0.85,0.8499998287180853,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.0319848180097,2034.6934298245008,7.431150045817011,4.5990559030705604,0.17698462067674647,4.422071282393814,3.2606633686599107,3.5,0.9316181053314031,0.6,0.0002371525080952195,0.9941449916964704,0.0002385492157341434,198.75058624704707,0.2346254538879953,0.0004686190088255753,1328.0662710116803,0.016619831565133386,8.016333460513379e-05,0.00015698917349008573,0.0007166742530415993,0.09225530109524237,0.09225530109524237,0.09225530109524237,0.0922553012012007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.1944812487,595.840402716175,0.0,0.09225530109524237,0.09225530110886077,0.09225530110886077,0.42730122790750813,0.42730122790750813,0.5,9.99920619723259,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,25917.44155225553,19770.24750360393,0.762816324433203,0.8972485330442587,0.6898944755345904,47891.840658282206,15450.0,0.0,10294.70036229066,-10294.70036229066,0.18568670345315189,4.642167586328793,8168.768803354509,2125.9315589361495,10294.70036229066,1.0777904657587334,1.0047981788590463,1.450934866806105,1.450586380922178,1.2678794777726081,0.00023574919377743433,0.0034220784752850637,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59514.60729158455,5155.2996377093405,,,,,,,,,,,,,,,,,6.0,16809.774190320088,1453.052892557296,0.42730122790750813,6.178477068285765,3.2606633686599107
913.0,-29.735599722977053,4.523066258290593,34.99562968124869,23.89260238213467,4.75337987915093,-26.286780208589118,-39.80803471114484,1.3045602857497882,-5.2781996405811356,-5.2781996405719145,39.93732964957245,48269.0867352555,14329.275575513118,14329.275575513118,62598.362310768614,87821.59205625961,87821.59205625961,14329.275575513118,102150.86763177274,102150.86763177274,102150.86763177274,128012.30322265657,123516.876278502,4495.42694415457,0.0,103646.72953821684,64094.22385465539,43947.228537290495,25861.435590883837,69808.66412817434,19727.24622533867,1452.460047010286,0.0,0.8857248290229868,2.8711626555991816,0.0014984597031051942,1.0,1.0,-5.2781996405811356,350826.615108913,1551832.8381469592,4.423361202698939,1551832.8381469592,4.423361202698939,0.7628055355245835,0.09224750543848886,4.565118963995687,101325.0,128381.89450763434,1.2670307871466502,1.0,0.0,4.565118963994873,1.2856255709164832,1.2859322718544877,3.550893096145679,0.0,16810.9112047279,0.0,0.0,22704.058833003233,2315.169689241814,19298.448080314967,1967.8940392809948,0.85,0.8499999150928125,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.4046995588074,2034.6934298245008,7.380880235207788,4.523066258290593,0.11790674512086596,4.405159513169727,3.2366559269081763,3.5,0.924758836259479,0.6,0.0002385492157341434,0.9942109041840002,0.0002399382412023865,198.70450457976048,0.2343998207507533,0.0004645726423561554,1316.5988684373444,0.01708440420748954,8.058602048271371e-05,0.00015796319525142967,0.000721120778255655,0.09224750548309076,0.09224750548309076,0.09224750548309076,0.09224750500775591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.40889753646,595.8570251961775,0.0,0.09224750548309076,0.09224750543848886,0.09224750543848886,0.42730118771416575,0.42730118771416575,0.5,9.99920618797089,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25861.435590883837,19727.24622533867,0.7628055355245835,0.8967133677824428,0.6914483658737484,47891.840658282206,15450.0,0.0,10239.48179372922,-10239.48179372922,0.18545064982792217,4.63626624569805,8129.016144665016,2110.465649064203,10239.48179372922,1.2633484245199786,1.0035208324021756,1.4506885008576798,1.4502483462085622,1.268248876877956,0.0002371525080952195,0.0034034053748036035,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59447.92132044877,5210.518206270781,,,,,,,,,,,,,,,,,6.0,16810.9112047279,1452.460047010286,0.42730118771416575,6.178477068285765,3.2366559269081763
914.0,-29.6803169588557,4.448861107438754,34.99338673162393,23.887253435701155,4.74019372026104,-26.238225182246005,-39.76192401079459,1.2981019630402755,-5.295340872418876,-5.29534087241306,39.92659571372856,48323.85563287837,14172.284744211098,14172.284744211098,62496.14037708947,87857.77942523926,87857.77942523926,14172.284744211098,102030.06416945036,102030.06416945036,102030.06416945036,127837.90148743163,123342.94357018637,4494.957917245263,0.0,103652.08638194253,64118.162678549204,43926.58189265925,25807.83731798127,69734.41921064051,19686.041500661628,1451.919330248286,0.0,0.8856759502425369,2.8721577693637506,0.0014984597031051942,1.0,1.0,-5.295340872418876,350591.73466802615,1551370.6816645856,4.425006434146463,1551370.6816645856,4.425006434146463,0.7627931491549522,0.09224003280098747,4.565118963995687,101325.0,128384.03759181862,1.2670519377430902,1.0,0.0,4.565118963995747,1.2856529540824857,1.2859614474507302,3.550817465552835,0.0,16812.03783750343,0.0,0.0,22705.232262166403,2315.2893457160603,19299.448931207025,1967.9960976691355,0.85,0.8500000664325106,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.9018133782126,2034.6934298245008,7.332128640016953,4.448861107438754,0.059973978733783184,4.388887128704971,3.2130641439046705,3.5,0.9180183268299059,0.6,0.0002399382412023865,0.994276316925036,0.00024131947741090243,198.65894278964734,0.2341064271032008,0.0004606581484802863,1305.5051927931313,0.017545062355969827,8.100684987289336e-05,0.00015893139132949313,0.0007255407085324888,0.09224003278339862,0.09224003278339862,0.09224003278339862,0.09224003295529602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487027.52080860385,595.8733645923088,0.0,0.09224003278339862,0.09224003280098747,0.09224003280098747,0.42730114796233054,0.42730114796233054,0.5,9.999206191886996,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25807.83731798127,19686.041500661628,0.7627931491549522,0.8962022066651617,0.692969930485989,47891.840658282206,15450.0,0.0,10182.33335984677,-10182.33335984677,0.18516247619923717,4.629061904980925,8087.560835359305,2094.7725244874655,10182.33335984677,1.4486410146018693,1.0019614512945727,1.4504434269265407,1.449914121052079,1.2686098263291021,0.0002385492157341434,0.00338525379412429,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59379.67921092211,5267.666640153229,,,,,,,,,,,,,,,,,5.0,16812.03783750343,1451.919330248286,0.42730114796233054,6.178477068285765,3.2130641439046705
915.0,-29.625645220297713,4.376415233431769,34.99092840215948,23.883569973427825,4.728727289678601,-26.190138459021533,-39.716162731032796,1.2933515129852662,-5.311350335973316,-5.311350335976438,39.91589538788519,48377.337852722376,14018.158271947583,14018.158271947583,62395.49612466996,87893.71686212928,87893.71686212928,14018.158271947583,101911.87513407686,101911.87513407686,101911.87513407686,127666.90803183804,123172.44585690329,4494.462174934751,0.0,103657.24730839231,64141.469333513785,43906.41997208725,25755.032897761183,69661.45286984844,19645.496151048403,1451.3341491638596,0.0,0.8856327403699589,2.87320090005887,0.0014984597031051942,1.0,1.0,-5.311350335973316,350372.4739654093,1550910.0758288084,4.426460955325853,1550910.0758288084,4.426460955325853,0.7627828016774203,0.09223204541251577,4.565118963995687,101325.0,128385.94282773221,1.2670707409596074,1.0,0.0,4.565118963996425,1.2856723538022001,1.2859826277350799,3.5507638866893045,0.0,16813.154148887228,0.0,0.0,22706.362775191472,2315.404625962125,19300.40886819827,1968.0939840004762,0.85,0.8500000224291985,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1924.5229437073629,2034.6934298245008,7.283965264110222,4.376415233431769,0.0037120119127376228,4.372703221519031,3.1898840338281835,3.5,0.9113954382366238,0.6,0.00024131947741090243,0.9943419377386219,0.0002426926475209547,198.61390251376895,0.23379276332710655,0.00045683249646661387,1294.6632949863838,0.018001894852436442,8.142649792597423e-05,0.0001598929794849282,0.000729930472856419,0.0922320140928745,0.0922320140928745,0.0922320140928745,0.09223184347642178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486975.81792714854,595.8896449961804,0.0,0.0922320140928745,0.09223204541251577,0.09223204541251577,0.4273011086164495,0.4273011086164495,0.5,9.999201693201288,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25755.032897761183,19645.496151048403,0.7627828016774203,0.8956961641504408,0.6944635212117652,47891.840658282206,15450.0,0.0,10125.332882131772,-10125.332882131772,0.184859757486379,4.621493937159471,8046.055673181852,2079.27720894992,10125.332882131772,1.6336372718039636,1.0003233630215307,1.4501996667483092,1.4495836772862385,1.2689624273158684,0.0002399382412023865,0.0033676117028915817,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59311.83683540036,5324.667117868228,,,,,,,,,,,,,,,,,6.0,16813.154148887228,1451.3341491638596,0.4273011086164495,6.178477068285765,3.1898840338281835
916.0,-29.571572177485727,4.305683831247116,34.98827954597322,23.879268555343174,4.716655073322054,-26.14256823791739,-39.670920465700306,1.2879894073401876,-5.32747111875932,-5.327471118780799,39.90548746012469,48430.38531882019,13868.581702344723,13868.581702344723,62298.96702116491,87929.59729483472,87929.59729483472,13868.581702344723,101798.17899717944,101798.17899717944,101798.17899717944,127503.25414351308,123009.2674344088,4493.986709104281,0.0,103662.37777254109,64164.717999218854,43886.28863702471,25705.07514633365,69591.36378335836,19607.075557316704,1450.8152091160464,0.0,0.8855878712399722,2.8741331699276573,0.0014984597031051942,1.0,1.0,-5.32747111875932,350151.7974542452,1550462.155722786,4.4279714312344405,1550462.155722786,4.4279714312344405,0.7627705986346159,0.09222447661188399,4.565118963995687,101325.0,128387.91025384204,1.2670901579456406,1.0,0.0,4.565118963999174,1.2856946363685546,1.2860066812482895,3.5507023478684396,0.0,16814.260062151046,0.0,0.0,22707.486615378166,2315.519225768042,19301.363242247447,1968.1913030695955,0.85,0.8499999832291437,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1916.2674555078058,2034.6934298245008,7.237289169882389,4.305683831247116,-0.051468141535483625,4.357151972782599,3.1671109636818073,3.5,0.9048888467662307,0.6,0.0002426926475209547,0.9944062049128306,0.00024405785716334006,198.5693730988414,0.23347497019003166,0.00045317742554078786,1284.3048239825928,0.01845507227797723,8.184336113958462e-05,0.00016084928638137008,0.0007342961276047657,0.09222449679372907,0.09222449679372907,0.09222449679372907,0.09222410821629548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486925.56219549576,595.9054689472572,0.0,0.09222449679372907,0.09222447661188399,0.09222447661188399,0.4273010515420799,0.4273010515420799,0.5,9.99919040333451,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,25705.07514633365,19607.075557316704,0.7627705986346159,0.8952111818803398,0.6959252224110246,47891.840658282206,15450.0,0.0,10069.170523392133,-10069.170523392133,0.1845552407178367,4.613881017945913,8005.054308826416,2064.1162145657177,10069.170523392133,1.8183298254558597,0.998675545009938,1.449957210835661,1.4492570267247358,1.2693067909455455,0.00024131947741090243,0.003350466891896885,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59245.31600565693,5380.829476607867,,,,,,,,,,,,,,,,,6.0,16814.260062151046,1450.8152091160464,0.4273010515420799,6.178477068285765,3.1671109636818073
