time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
917.0,-29.518096563126694,4.236632546891215,34.98545375346768,23.87427563024687,4.704253696522891,-26.0957834387726,-39.62645171033216,1.2819405481553694,-5.342779817625569,-5.342779817592749,39.895099228237264,48484.20474795382,13722.099578095558,13722.099578095558,62206.30432604938,87963.81385755817,87963.81385755817,13722.099578095558,101685.91343565373,101685.91343565373,101685.91343565373,127341.6026093717,122848.10239451344,4493.500214858254,0.0,103667.48483530359,64187.875615511104,43866.2324664361,25655.689173717965,69521.92164015406,19569.12447510601,1450.2693549225228,0.0,0.8855470857843367,2.875112452149953,0.0014984597031051942,1.0,1.0,-5.342779817625569,349942.33853370295,1550015.1807627436,4.429344523607742,1550015.1807627436,4.429344523607742,0.7627596492380679,0.0922165737832021,4.565118963995687,101325.0,128389.93925771107,1.2671101826569067,1.0,0.0,4.565118963998063,1.2857201537166019,1.2860339601584647,3.550631878017469,0.0,16815.3558039347,0.0,0.0,22708.605329436392,2315.6333028543277,19302.315647807714,1968.288421408709,0.85,0.8500000492230485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1908.1325268053104,2034.6934298245008,7.191376586965779,4.236632546891215,-0.10517471212876561,4.341807259019981,3.144734349411823,3.5,0.8984955284033781,0.6,0.00024405785716334006,0.9944702619890075,0.0002454149374715418,198.52535281003588,0.23315849959229804,0.0004496297923869714,1274.250831624677,0.018904702070364203,8.225501886793744e-05,0.0001618028382954026,0.00073864920553067,0.09221657378761038,0.09221657378761038,0.09221657378761038,0.09221657367010277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486875.3482615774,595.9212798606136,0.0,0.09221657378761038,0.0922165737832021,0.0922165737832021,0.42730095301267274,0.42730095301267274,0.5,9.999190398654859,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,25655.689173717965,19569.12447510601,0.7627596492380679,0.8947725100009409,0.6973944851367658,47891.840658282206,15450.0,0.0,10014.054542449006,-10014.054542449006,0.18425319685587083,4.606329921396767,7964.728639404901,2049.3259030441063,10014.054542449006,2.002719279618246,0.9970411085274389,1.44971603962276,1.4489340912543862,1.2696431218182478,0.0002426926475209547,0.0033338028428780953,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59180.146032355886,5435.9454575509935,,,,,,,,,,,,,,,,,5.0,16815.3558039347,1450.2693549225228,0.42730095301267274,6.178477068285765,3.144734349411823
918.0,-29.465191452468783,4.16922610399056,34.982466538391414,23.8713210443035,4.693926376098243,-26.04924266587071,-39.582103200349934,1.2779775938540407,-5.357362247271169,-5.35736224727789,39.88479633584541,48535.84138261817,13578.731756168081,13578.731756168081,62114.573138786254,87997.8655431373,87997.8655431373,13578.731756168081,101576.59729930539,101576.59729930539,101576.59729930539,127183.74341495389,122690.7419464387,4493.00146851518,0.0,103672.37226948906,64210.34812894805,43846.69348949001,25607.1461156485,69453.8396051385,19532.095427617136,1449.7075784497836,0.0,0.8855097073891912,2.8760930993408165,0.0014984597031051942,1.0,1.0,-5.357362247271169,349742.9081664234,1549571.9739113797,4.430602987878238,1549571.9739113797,4.430602987878238,0.762759557016043,0.09220840154776978,4.565118963995687,101325.0,128391.68175240386,1.2671273797424512,1.0,0.0,4.565118963997379,1.285735916151966,1.286051471378707,3.550588349167745,0.0,16816.441379669777,0.0,0.0,22709.675933340477,2315.742474070195,19303.22009732518,1968.3806495923868,0.85,0.8499998042237925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1900.1164145217951,2034.6934298245008,7.146263067037115,4.16922610399056,-0.15746998750256136,4.326696091493122,3.1227466850165384,3.5,0.8922133385761538,0.6,0.0002454149374715418,0.9945314659201525,0.00024676437687618153,198.48181911197216,0.23284518588396455,0.00044624600635536385,1264.6611820111011,0.019350948076719568,8.266746892603251e-05,0.00016274746854550928,0.0007429615549993959,0.09220840154292985,0.09220840154292985,0.09220840154292985,0.09220840159378864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486825.54777527973,595.9369601713752,0.0,0.09220840154292985,0.09220840154776978,0.09220840154776978,0.42730086645993937,0.42730086645993937,0.5,9.99919039903173,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,25607.1461156485,19532.095427617136,0.762759557016043,0.8943288591663511,0.6988215721197835,47891.840658282206,15450.0,0.0,9960.041392082425,-9960.041392082425,0.18395504197413368,4.598876049353338,7925.12982242526,2034.9115696571653,9960.041392082425,2.1868089023281594,0.9954277163102465,1.4494761303840318,1.4486148583925627,1.2699715752681808,0.00024405785716334006,0.003317605848356551,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59116.54323237573,5489.958607917575,,,,,,,,,,,,,,,,,5.0,16816.441379669777,1449.7075784497836,0.42730086645993937,6.178477068285765,3.1227466850165384
919.0,-29.412859014988037,4.103416358803187,34.97933835549046,23.867046343535208,4.682417754499011,-26.003364088309105,-39.53844948029143,1.272688574314697,-5.3724078287909265,-5.372407828797976,39.87476173619963,48587.998668101056,13440.0433682291,13440.0433682291,62028.04203633015,88031.2791062218,88031.2791062218,13440.0433682291,101471.3224744509,101471.3224744509,101471.3224744509,127032.42879838365,122539.89440670243,4492.534391681225,0.0,103677.28548289723,64232.930140687444,43827.06149134421,25561.10632393274,69388.16781527695,19497.072808618344,1449.2264692719305,0.0,0.8854689500667102,2.8769409834476347,0.0014984597031051942,1.0,1.0,-5.3724078287909265,349537.23723170673,1549140.4004849913,4.431975296120089,1549140.4004849913,4.431975296120089,0.7627632607733934,0.09220086633281317,4.565118963995687,101325.0,128393.57963907313,1.267146110427566,1.0,0.0,4.565118963992964,1.285757907853623,1.2860752036204515,3.5505276196328883,0.0,16817.517308834522,0.0,0.0,22710.75218424367,2315.852221119717,19304.140615092976,1968.4745162816025,0.85,0.8500000554136581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1892.217220758112,2034.6934298245008,7.102801528697839,4.103416358803187,-0.20892585231652827,4.312342211119716,3.1011401289863265,3.5,0.8860400368532362,0.6,0.00024676437687618153,0.9945928192692811,0.0002481059304826645,198.4387729925724,0.23253559971044324,0.00044289363108915183,1255.1605505066564,0.01979384170780872,8.307532354622104e-05,0.0001636890533299605,0.0007472600015551039,0.09220088486266652,0.09220088486266652,0.09220088486266652,0.0922007312079711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486777.06702478847,595.9522243230722,0.0,0.09220088486266652,0.09220086633281317,0.09220086633281317,0.42730078950877476,0.42730078950877476,0.5,9.9991858375354,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,25561.10632393274,19497.072808618344,0.7627632607733934,0.8939282299751639,0.7002346393905448,47891.840658282206,15450.0,0.0,9907.126576189497,-9907.126576189497,0.18366119210999587,4.591529802749893,7886.2591008855115,2020.8674753039866,9907.126576189497,2.3706028149883753,0.9938376196428341,1.4492374598434878,1.4482991634795295,1.2702923113952271,0.0002454149374715418,0.0033018622934395483,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59054.12778497836,5542.873423810503,,,,,,,,,,,,,,,,,6.0,16817.517308834522,1449.2264692719305,0.42730078950877476,6.178477068285765,3.1011401289863265
920.0,-29.36107800165712,4.039177215879539,34.9760816192216,23.864528524596267,4.672583834812534,-25.95769290350336,-39.494895295333095,1.2691987608507986,-5.386144335628501,-5.386144335675281,39.86479994862124,48637.96751889108,13303.407587086902,13303.407587086902,61941.375105977975,88065.06858815868,88065.06858815868,13303.407587086902,101368.47617524558,101368.47617524558,101368.47617524558,126884.08562656722,122392.04192032074,4492.043706246482,0.0,103682.00293901742,64254.90198075858,43807.88995362093,25515.609451321638,69323.49940494256,19462.56897580843,1448.6955505756275,0.0,0.8854346486647469,2.877858918478779,0.0014984597031051942,1.0,1.0,-5.386144335628501,349349.54408932314,1548712.04846846,4.433130297924416,1548712.04846846,4.433130297924416,0.7627710799124308,0.0921927896215233,4.565118963995687,101325.0,128395.22681629416,1.2671623668028045,1.0,0.0,4.565118963994582,1.285771486604946,1.2860905107438776,3.5504901232876094,0.0,16818.583528950305,0.0,0.0,22711.785554054484,2315.9575955147257,19305.013784633295,1968.5635547952966,0.85,0.8499998266841237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1884.4315678356195,2034.6934298245008,7.059639529583262,4.039177215879539,-0.2587574633056047,4.297934679185143,3.079902899361453,3.5,0.8799722569604151,0.6,0.0002481059304826645,0.9946519108661458,0.00024943995760950494,198.39619662001792,0.23222990129760523,0.0004397142281151068,1246.1501224782126,0.02023355593592383,8.348410113038327e-05,0.0001646218293522812,0.0007515182350637607,0.09219278962450499,0.09219278962450499,0.09219278962450499,0.09219278967396909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486728.9171195498,595.9673841361849,0.0,0.09219278962450499,0.0921927896215233,0.0921927896215233,0.4273007019479295,0.4273007019479295,0.5,9.999185840467739,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,25515.609451321638,19462.56897580843,0.7627710799124308,0.893511949593845,0.7016086599261222,47891.840658282206,15450.0,0.0,9855.28956509262,-9855.28956509262,0.18337172971638846,4.584293242909707,7848.107479030196,2007.1820860624232,9855.28956509262,2.5541053674314,0.992271264699071,1.4490000048459855,1.4479870144533533,1.2706055519274357,0.00024676437687618153,0.0032865558754941082,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58993.28034585304,5594.71043490738,,,,,,,,,,,,,,,,,5.0,16818.583528950305,1448.6955505756275,0.4273007019479295,6.178477068285765,3.079902899361453
921.0,-29.309849244683644,3.976463216831153,34.97271253004708,23.86135646319019,4.6624026635174385,-25.912505222630557,-39.451832220051415,1.2650586403786162,-5.400310469078988,-5.400310469077502,39.85504949993628,48687.593412541755,13171.172538641033,13171.172538641033,61858.76595118279,88097.44845428166,88097.44845428166,13171.172538641033,101268.62099292269,101268.62099292269,101268.62099292269,126740.89900143954,122249.3179350511,4491.581066388436,0.0,103686.70103551887,64276.84598879716,43788.72782969078,25472.278008516856,69261.00583820764,19429.607166973856,1448.2294346403492,0.0,0.8853973492514268,2.878670853520217,0.0014984597031051942,1.0,1.0,-5.400310469078988,349156.0634917484,1548292.870624143,4.43438631751195,1548292.870624143,4.43438631751195,0.7627746195482561,0.09218524548242743,4.565118963995687,101325.0,128396.94002536185,1.267179274861701,1.0,0.0,4.5651189639962775,1.2857881283123709,1.2861088719459655,3.550444169979637,0.0,16819.640446616864,0.0,0.0,22712.814683095483,2316.062537471561,19305.888806747884,1968.6527822189928,0.85,0.8499998382462355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1876.758448126014,2034.6934298245008,7.018043558984775,3.976463216831153,-0.3077854624589502,4.284248679290103,3.059029785177491,3.5,0.8740085100507117,0.6,0.00024943995760950494,0.994711018098484,0.00025076625579793115,198.35408996858374,0.2319281000435449,0.00043658488934045225,1237.2815763908418,0.02067014082526428,8.38900965663783e-05,0.00016554986104312663,0.0007557548101348282,0.0921852454946142,0.0921852454946142,0.0921852454946142,0.09218524537886205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.78959478106,595.9822216778896,0.0,0.0921852454946142,0.09218524548242743,0.09218524548242743,0.42730062415708236,0.42730062415708236,0.5,9.99918584042001,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25472.278008516856,19429.607166973856,0.7627746195482561,0.8931254347602698,0.7029582204779847,47891.840658282206,15450.0,0.0,9804.507347143845,-9804.507347143845,0.18308663452701973,4.577165863175489,7810.660639440914,1993.8467077029306,9804.507347143845,2.737320934227874,0.9907285418128766,1.44876374266539,1.4476782808640796,1.2709114140375173,0.0002481059304826645,0.0032716757237154417,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58933.629581816895,5645.4926528561555,,,,,,,,,,,,,,,,,7.0,16819.640446616864,1448.2294346403492,0.42730062415708236,6.178477068285765,3.059029785177491
922.0,-29.25916747933538,3.9152447070437337,34.9692440524598,23.85810197973626,4.652069936982,-25.86794649325176,-39.40936073251066,1.2608488483897549,-5.413656986211436,-5.413656986217631,39.845447961570386,48737.372639909416,13041.46832181909,13041.46832181909,61778.84096172851,88130.14435051706,88130.14435051706,13041.46832181909,101171.61267233615,101171.61267233615,101171.61267233615,126601.62768353106,122110.51756928333,4491.110114247728,0.0,103691.33906532025,64298.566884334294,43769.74686776217,25430.015011194908,69199.76187895708,19397.504860838188,1447.7471661582158,0.0,0.8853637128279357,2.879497222024182,0.0014984597031051942,1.0,1.0,-5.413656986211436,348973.8541632349,1547880.1783309802,4.435519050682085,1547880.1783309802,4.435519050682085,0.7627799217695679,0.09217750039329321,4.565118963995687,101325.0,128398.64421490244,1.267196093904786,1.0,0.0,4.5651189639944185,1.2858051129653734,1.2861275662856144,3.5503972709110116,0.0,16820.688026781514,0.0,0.0,22713.830654385158,2316.1661377111614,19306.752706378076,1968.740875464922,0.85,0.8499998525194029,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1869.1946597583378,2034.6934298245008,6.977051990671311,3.9152447070437337,-0.35546255251556147,4.270707259559295,3.0385096908243607,3.5,0.8681456259498174,0.6,0.00025076625579793115,0.9947695142461033,0.0002520847816571631,198.31244823988519,0.23163016598210479,0.0004336128508305797,1228.858819253863,0.02110375367609486,8.429230139901406e-05,0.0001664739543989171,0.0007599734062378496,0.09217750045608077,0.09217750045608077,0.09217750045608077,0.0921774996394949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486635.38273864076,595.9968319586663,0.0,0.09217750045608077,0.09217750039329321,0.09217750039329321,0.427300554170313,0.427300554170313,0.5,9.999185821537253,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25430.015011194908,19397.504860838188,0.7627799217695679,0.8927608894058174,0.7042997160186751,47891.840658282206,15450.0,0.0,9754.752844134655,-9754.752844134655,0.18280584142899772,4.570146035724939,7773.903653587728,1980.8491905469266,9754.752844134655,2.920253844533083,0.9892090986417618,1.448528651039949,1.4473729630651018,1.2712101074306759,0.00024943995760950494,0.0032572067485579083,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58875.452321670724,5695.247155865345,,,,,,,,,,,,,,,,,6.0,16820.688026781514,1447.7471661582158,0.427300554170313,6.178477068285765,3.0385096908243607
923.0,-29.208998257780706,3.8554883661329025,34.965685215418034,23.85625656405466,4.643467318610981,-25.823615030392652,-39.36703690616412,1.2580841112558536,-5.426578773943447,-5.426578773935064,39.835907852544786,48785.37110983027,12914.756925997563,12914.756925997563,61700.12803582783,88161.366070756,88161.366070756,12914.756925997563,101076.12299675356,101076.12299675356,101076.12299675356,126464.53739805313,121973.90382495295,4490.63357310017,0.0,103695.81057659375,64319.815707592745,43751.10541000112,25388.414401299564,69139.51981130068,19365.929202601234,1447.2565393050165,0.0,0.8853320280805378,2.880330460777177,0.0014984597031051942,1.0,1.0,-5.426578773943447,348797.5144606111,1547470.208742929,4.436586112535734,1547470.208742929,4.436586112535734,0.762786084097081,0.09216962739271575,4.565118963995687,101325.0,128400.15292567933,1.2672109837224705,1.0,0.0,4.565118963994957,1.2858153429715673,1.2861394943263256,3.5503690237865153,0.0,16821.726356505835,0.0,0.0,22714.81014940134,2316.266018406014,19307.592727040897,1968.8265337338335,0.85,0.8500001805011679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1861.7386918040888,2034.6934298245008,6.936933191995229,3.8554883661329025,-0.4019910860187377,4.257479452151641,3.0183362123998743,3.5,0.8623817749713927,0.6,0.0002520847816571631,0.9948243987501568,0.0002533962596553409,198.27124287918014,0.2313360582839296,0.00043076334326320304,1220.7833148079173,0.021534517019358063,8.46948802979632e-05,0.00016738990135919992,0.0007641548130762509,0.09216962740660216,0.09216962740660216,0.09216962740660216,0.09216962732152485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486589.27351172036,596.0113481780588,0.0,0.09216962740660216,0.09216962739271575,0.09216962739271575,0.42730049035128587,0.42730049035128587,0.5,9.999185823570283,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,25388.414401299564,19365.929202601234,0.762786084097081,0.892400297315098,0.7056076068069022,47891.840658282206,15450.0,0.0,9706.003984222127,-9706.003984222127,0.1825292886220264,4.563232215550656,7737.823645182746,1968.1803390393804,9706.003984222127,3.1029083643055104,0.9877126007685403,1.4482947081381923,1.4470710257707042,1.2715017669091218,0.00025076625579793115,0.003243137784950004,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58818.62795731225,5743.996015777873,,,,,,,,,,,,,,,,,6.0,16821.726356505835,1447.2565393050165,0.42730049035128587,6.178477068285765,3.0183362123998743
924.0,-29.188270766162148,3.837008754860308,34.96213248579029,23.855493671167665,4.639297623715801,-25.805405311691246,-39.34891903828827,1.2564319912546809,-5.433288212079958,-5.433288212056987,39.82896616417859,48812.239068068666,12838.109906912989,12838.109906912989,61650.34897498165,88177.21279921876,88177.21279921876,12838.109906912989,101015.32270613174,101015.32270613174,101015.32270613174,126375.83824454293,121885.62037045989,4490.217874083047,0.0,103700.14262761842,64335.16807972599,43738.86060876937,25360.515538411186,69099.37614718056,19344.901538894344,1446.8332050854226,0.0,0.8853228451522299,2.880979767825875,0.0014984597031051942,1.0,1.0,-5.433288212079958,348705.9803982105,1547171.953352392,4.436895379842851,1547171.953352392,4.436895379842851,0.7627960681475281,0.09216248322811071,4.565118963995687,101325.0,128401.49104490635,1.2672241899324583,1.0,0.0,4.565118963993975,1.285820374210726,1.2861462132467711,3.5503551316783963,0.0,16822.75610766167,0.0,0.0,22715.759095323414,2316.3627839602123,19308.397054487647,1968.9085523076328,0.85,0.8500000802730271,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1854.3885780674036,2034.6934298245008,6.923095870387929,3.837008754860308,-0.4231983768510057,4.260207131711313,2.9985017907368463,3.5,0.8567147973533846,0.6,0.0002533962596553409,0.9978590550779165,0.0002539399310612607,198.25397946226872,0.11553071637407984,8.394957975209063e-05,237.91310901742486,0.021618466599110153,8.486775776102743e-05,0.00016852850189431345,0.0007693526599715134,0.09216248326695707,0.09216248326695707,0.09216248326695707,0.09216248254920947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486555.7235844487,596.0219102216762,0.0,0.09216248326695707,0.09216248322811071,0.09216248322811071,0.42730043155013503,0.42730043155013503,0.5,9.99918580347264,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,25360.515538411186,19344.901538894344,0.7627960681475281,0.8921983440728524,0.706406364134162,47891.840658282206,15450.0,0.0,4829.443436790592,-4829.443436790592,0.09113464701549889,2.2783661753874704,3851.461736533786,977.9817002568063,4829.443436790592,3.194097232422224,0.9863057036309397,1.4481783021301289,1.4467722605765814,1.2717865450473507,0.0002520847816571631,0.003229457061992669,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52959.197204090226,10620.556563209408,,,,,,,,,,,,,,,,,7.0,16822.75610766167,1446.8332050854226,0.42730043155013503,6.178477068285765,2.9985017907368463
925.0,-29.19285720394348,3.8587540047954105,34.95874991465852,23.857625887636118,4.641782052117659,-25.809270560741997,-39.352637669630326,1.2581954064715077,-5.4297949992479175,-5.429794999230281,39.826762948061074,48808.71875694713,12840.570007609176,12840.570007609176,61649.2887645563,88175.59667149343,88175.59667149343,12840.570007609176,101016.16667910261,101016.16667910261,101016.16667910261,126373.55904152988,121883.61716968115,4489.941871848734,0.0,103701.83500761793,64334.95708185368,43740.97547307139,25357.392362427272,69098.36783549866,19342.84330847036,1446.5862612059966,0.0,0.8853489056876311,2.8812234350508312,0.0014984597031051942,1.0,1.0,-5.4297949992479175,348753.6344883042,1547077.2994309154,4.436017711186887,1547077.2994309154,4.436017711186887,0.7628088500586981,0.09215725865474947,4.565118963995687,101325.0,128401.78679631407,1.267227108771913,1.0,0.0,4.565118963995568,1.2858121112096494,1.286137948151772,3.550377947288873,0.0,16823.197715135168,0.0,0.0,22716.12981512565,2316.400586859493,19308.713979392196,1968.9408696539795,0.85,0.8500001600860456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1851.6108223110707,2034.6934298245008,6.934810410960084,3.8587540047954105,-0.4129286760457411,4.271682680841152,2.9910195886131685,3.5,0.8545770253180481,0.6,0.0002533962596553409,0.9983323623063745,0.00025381953868543135,198.2577066724306,0.0,0.0,0.0,0.021618466599110153,8.483224866565068e-05,0.00016856401098969018,0.000769514763216212,0.09215725865949714,0.09215725865949714,0.09215725865949714,0.0921572586175106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486545.07526588876,596.025262440074,0.0,0.09215725865949714,0.09215725865474947,0.09215725865474947,0.42730037667457116,0.42730037667457116,0.5,9.999185803072999,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,25357.392362427272,19342.84330847036,0.7628088500586981,0.8921960199020003,0.7063657259335739,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466481874205306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16823.197715135168,1446.5862612059966,0.42730037667457116,6.178477068285765,2.9910195886131685
926.0,-29.197410376892222,3.8802007866464887,34.9556141606035,23.861617734096967,4.646804344090462,-25.81291499874564,-39.35576502755282,1.2623089250129373,-5.4240433319506565,-5.424043331960002,39.82710898913685,48802.56426208465,12876.38617573444,12876.38617573444,61678.95043781909,88170.86824575125,88170.86824575125,12876.38617573444,101047.25442148569,101047.25442148569,101047.25442148569,126415.98342738858,121926.15988149623,4489.823545892343,0.0,103701.27666361643,64332.97249213013,43742.56019054033,25368.72900590289,69111.28919644322,19351.51422463409,1446.6060343536526,0.0,0.885377273374594,2.8810136484121482,0.0014984597031051942,1.0,1.0,-5.4240433319506565,348832.1093475933,1547092.1656562837,4.435062381584506,1547092.1656562837,4.435062381584506,0.7628097655239767,0.09215476085678807,4.565118963995687,101325.0,128401.18532747788,1.2672211727360265,1.0,0.0,4.565118963997808,1.2857928365204747,1.286118668578209,3.5504311692616843,0.0,16823.13289113941,0.0,0.0,22716.007508564548,2316.3881150611624,19308.60982827363,1968.9302491955593,0.85,0.8500001516989182,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1853.326874025136,2034.6934298245008,6.94771459703109,3.8802007866464887,-0.3967884056998008,4.2769891923462895,2.995641086935025,3.5,0.8558974534100071,0.6,0.0002533962596553409,0.9988024763033109,0.0002537000715028172,198.26140698825137,0.0,0.0,0.0,0.021618466599110153,8.480239625289574e-05,0.00016859386340244514,0.0007696510430318007,0.09215476086735007,0.09215476086735007,0.09215476086735007,0.0921547607450701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486546.7477302995,596.0247359292497,0.0,0.09215476086735007,0.09215476085678807,0.09215476085678807,0.42730032501826504,0.42730032501826504,0.5,9.999185798300331,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25368.72900590289,19351.51422463409,0.7628097655239767,0.8924583979688425,0.706144608637922,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466753846643867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16823.13289113941,1446.6060343536526,0.42730032501826504,6.178477068285765,2.995641086935025
927.0,-29.201930719973014,3.901338627174717,34.95271864665734,23.865076421666913,4.651318303506842,-25.816492890921932,-39.358860010374315,1.2658804924135154,-5.419597539446954,-5.419597539414353,39.82775966807495,48796.40771551598,12913.459138280896,12913.459138280896,61709.86685379688,88166.0259976049,88166.0259976049,12913.459138280896,101079.4851358858,101079.4851358858,101079.4851358858,126461.3239844309,121971.55963190926,4489.7643525216445,0.0,103700.75876255354,64331.14056286733,43744.020221873565,25381.838848545103,69125.85907041866,19361.36051337757,1446.7284381090294,0.0,0.885397794818577,2.8806610835158777,0.0014984597031051942,1.0,1.0,-5.419597539446954,348892.7765519006,1547120.119680489,4.434371313074011,1547120.119680489,4.434371313074011,0.7628036971201309,0.09215341580154487,4.565118963995687,101325.0,128400.6545672802,1.267215934540145,1.0,0.0,4.565118963995931,1.2857761017171878,1.2861019295341647,3.5504773793033255,0.0,16823.06858066787,0.0,0.0,22715.89406112386,2316.3765466417035,19308.506721509682,1968.9197352316728,0.85,0.8499998577891942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1855.0219100831762,2034.6934298245008,6.961351274660617,3.901338627174717,-0.3814343311680757,4.282772958342793,3.000208789468093,3.5,0.857202511276598,0.6,0.0002533962596553409,0.9992694369088078,0.0002535815169522347,198.26508076022228,0.0,0.0,0.0,0.021618466599110153,8.477286243849126e-05,0.0001686233972168496,0.0007697858684080176,0.09215341579697842,0.09215341579697842,0.09215341579697842,0.09215341584798908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486549.89249342034,596.0237459213788,0.0,0.09215341579697842,0.09215341580154487,0.09215341580154487,0.42730027591982755,0.42730027591982755,0.5,9.999185802021733,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,25381.838848545103,19361.36051337757,0.7628036971201309,0.8927175399141571,0.7059067094675376,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467023856617411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16823.06858066787,1446.7284381090294,0.42730027591982755,6.178477068285765,3.000208789468093
928.0,-29.20642313311938,3.9221754529290336,34.95005069486404,23.867807106021814,4.654938862959431,-25.82019639000882,-39.36211309684438,1.2687121536811756,-5.414862982889531,-5.414862982887768,39.8285259807869,48791.12437779774,12949.58091134663,12949.58091134663,61740.705289144375,88161.9425529945,88161.9425529945,12949.58091134663,101111.52346434112,101111.52346434112,101111.52346434112,126506.20228605077,122016.49473265407,4489.7075533967045,0.0,103700.2953290513,64329.47730910054,43745.35335550084,25394.678821709647,69140.0321772105,19371.04648257159,1446.8315116642418,0.0,0.8854193771800669,2.88034443514311,0.0014984597031051942,1.0,1.0,-5.414862982889531,348957.39333303407,1547153.0419735184,4.433644540945329,1547153.0419735184,4.433644540945329,0.7627994281231658,0.09215209677274815,4.565118963995687,101325.0,128400.21823373681,1.267211628262885,1.0,0.0,4.56511896399653,1.2857628341001308,1.2860886585549682,3.550514016210995,0.0,16823.004776115587,0.0,0.0,22715.792544929893,2316.366194870817,19308.423898999135,1968.9112896859924,0.85,0.8500000103808276,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1856.6946133823021,2034.6934298245008,6.974534647761297,3.9221754529290336,-0.3661306971544436,4.288306150083477,3.0047190393385192,3.5,0.8584911540967198,0.6,0.0002533962596553409,0.9997337456734786,0.0002534637454741897,198.26873196787736,0.0,0.0,0.0,0.021618466599110153,8.474183017090163e-05,0.00016865442948443924,0.0007699275344012869,0.09215209673248705,0.09215209673248705,0.09215209673248705,0.09215209722083646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486553.59612618503,596.022579972718,0.0,0.09215209673248705,0.09215209677274815,0.09215209677274815,0.4273002289016967,0.4273002289016967,0.5,9.999185806184569,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25394.678821709647,19371.04648257159,0.7627994281231658,0.8929805692149354,0.7056855896847553,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467291929701094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16823.004776115587,1446.8315116642418,0.4273002289016967,6.178477068285765,3.0047190393385192
929.0,-29.210886666482736,3.9427178658016957,34.94759359286429,23.87128280187028,4.659531750492924,-25.82379500293312,-39.36522997738791,1.2723002063426627,-5.4099457737196985,-5.409945773721444,39.82926623320511,48784.68974560833,12984.91045534675,12984.91045534675,61769.60020095508,88156.81614180226,88156.81614180226,12984.91045534675,101141.72659714901,101141.72659714901,101141.72659714901,126548.17007323346,122058.52619776697,4489.643875466484,0.0,103699.77979600256,64327.653404912904,43746.80710121073,25406.443476084452,69153.25057729518,19379.976103450066,1446.8996537896696,0.0,0.8854419914904361,2.8800897367363434,0.0014984597031051942,1.0,1.0,-5.4099457737196985,349024.51288563554,1547184.8451685535,4.4328830441646305,1547184.8451685535,4.4328830441646305,0.7627976785374462,0.09215064180298659,4.565118963995687,101325.0,128399.69259573973,1.267206440619193,1.0,0.0,4.565118963995393,1.2857460228396924,1.2860718430343976,3.55056043954403,0.0,16822.94138041489,0.0,0.0,22715.679616208254,2316.35467934598,19308.326689009562,1968.901377025749,0.85,0.8499999566481183,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1858.3457196729175,2034.6934298245008,6.987349187982195,3.9427178658016957,-0.350922230730327,4.293640096532023,3.009173712819696,3.5,0.8597639179484845,0.6,0.0002533962596553409,1.0001953001375563,0.00025334678099416327,198.27237560376398,0.0,0.0,0.0,0.021618466599110153,8.471210706638194e-05,0.00016868415258895894,0.0007700632239093986,0.09215064179912136,0.09215064179912136,0.09215064179912136,0.09215064183357748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486557.1738317761,596.0214536650809,0.0,0.09215064179912136,0.09215064180298659,0.09215064180298659,0.4273001835496166,0.4273001835496166,0.5,9.999185806331532,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25406.443476084452,19379.976103450066,0.7627976785374462,0.8932277179351515,0.70545765149651,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467558356279289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16822.94138041489,1446.8996537896696,0.4273001835496166,6.178477068285765,3.009173712819696
930.0,-29.215179907942904,3.9629648292651716,34.945339389168495,23.874257399607473,4.663535168787043,-25.827339141465764,-39.36838960563762,1.275376479071272,-5.405505131330926,-5.405505131337456,39.83019939913167,48778.415815538116,13020.364384413106,13020.364384413106,61798.78019995122,88152.08716634409,88152.08716634409,13020.364384413106,101172.45155075719,101172.45155075719,101172.45155075719,126591.4020644179,122101.7933777576,4489.608686660293,0.0,103699.3037828927,64325.63243321187,43748.5237218676,25418.950513660704,69167.4742355283,19389.408370180496,1447.0077096800078,0.0,0.8854614431417697,2.879783000529012,0.0014984597031051942,1.0,1.0,-5.405505131330926,349085.1360451199,1547224.937139116,4.432228065245191,1547224.937139116,4.432228065245191,0.762793426886771,0.09214973301760934,4.565118963995687,101325.0,128399.22953767152,1.2672018705913795,1.0,0.0,4.565118963996664,1.2857317120386054,1.2860574649872225,3.550599958958323,0.0,16822.87841352541,0.0,0.0,22715.575344421777,2316.3440465828576,19308.243362877165,1968.8928801249322,0.85,0.8500001901831051,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1859.975819336687,2034.6934298245008,7.000286911824738,3.9629648292651716,-0.3361116703751872,4.299076499640359,3.013574299791164,3.5,0.8610212285117612,0.6,0.00025334678099416327,1.0004440755224766,0.00025323432582861194,198.27590102440942,0.0,9.810251693376743e-06,27.80225329902969,0.02162827685080353,8.468198614776035e-05,0.00016866479484640293,0.0007699748535117559,0.09214973301212788,0.09214973301212788,0.09214973301212788,0.09214973307323404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486561.68391308305,596.020033830518,0.0,0.09214973301212788,0.09214973301760934,0.09214973301760934,0.4273001395143149,0.4273001395143149,0.5,9.999185806397712,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25418.950513660704,19389.408370180496,0.762793426886771,0.8934659084053687,0.7052218742213777,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467823514645302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.642911581235,15450.0,,,,,,,,,,,,,,,,,4.0,16822.87841352541,1447.0077096800078,0.4273001395143149,6.178477068285765,3.013574299791164
931.0,-29.219266318364326,3.9829240810746764,34.9432765359291,23.877515096124284,4.6677099733742144,-25.830593060070882,-39.371355262678094,1.2787342281020346,-5.400778145168431,-5.400778145181765,39.83120588132865,48772.24165729499,13054.889782847618,13054.889782847618,61827.131440142606,88147.8605018284,88147.8605018284,13054.889782847618,101202.75028467602,101202.75028467602,101202.75028467602,126633.80198230031,122144.22961809191,4489.5723642084085,0.0,103698.82309862532,64323.20425253345,43750.68760676875,25431.05169762429,69181.73930439304,19398.579923685953,1447.0930764492807,0.0,0.8854820976092246,2.879516362152821,0.0014984597031051942,1.0,1.0,-5.400778145168431,349149.6774214857,1547268.1799064777,4.431532606111075,1547268.1799064777,4.431532606111075,0.7627911009869137,0.09214878630949074,4.565118963995687,101325.0,128398.73819614797,1.2671970214275645,1.0,0.0,4.565118963995273,1.2857162129578568,1.2860418173866703,3.550642760810641,0.0,16822.81870936594,0.0,0.0,22715.470049407304,2316.333309479517,19308.153449708818,1968.8837115333797,0.85,0.8500001720286924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1861.5846521232447,2034.6934298245008,7.012783312302111,3.9829240810746764,-0.32134511620992434,4.304269197284601,3.017919996878982,3.5,0.8622628562511377,0.6,0.00025323432582861194,1.000422691696744,0.0002531273310075761,198.27925670619743,0.0,2.2297149274538833e-05,63.19012104404305,0.02165057400007807,8.465372337434155e-05,0.00016858060245427038,0.0007695905052258075,0.09214878631186021,0.09214878631186021,0.09214878631186021,0.09214878629062612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486566.54834831256,596.0185024367025,0.0,0.09214878631186021,0.09214878630949074,0.09214878630949074,0.4273000965321135,0.4273000965321135,0.5,9.999185806371372,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25431.05169762429,19398.579923685953,0.7627911009869137,0.8936914865367744,0.7049872140782959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446807913592012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.03077932625,15450.0,,,,,,,,,,,,,,,,,4.0,16822.81870936594,1447.0930764492807,0.4273000965321135,6.178477068285765,3.017919996878982
932.0,-29.22333632031568,4.002598256647798,34.94139522234086,23.88065328067171,4.671753040021832,-25.833851651487045,-39.37432315489275,1.2819672182765924,-5.39619995212189,-5.396199952119218,39.8323125949143,48766.159759971706,13089.098931347879,13089.098931347879,61855.258691319585,88143.69077595811,88143.69077595811,13089.098931347879,101232.78970730599,101232.78970730599,101232.78970730599,126675.9849581264,122186.43664480055,4489.5483133258585,0.0,103698.36748375847,64320.83647821892,43752.81222837728,25443.195250820412,69196.0074791977,19407.77531518768,1447.1862264046285,0.0,0.8855016165212377,2.879245216138436,0.0014984597031051942,1.0,1.0,-5.39619995212189,349212.19613502343,1547315.730095623,4.430875402465471,1547315.730095623,4.430875402465471,0.7627884439774473,0.0921480714369456,4.565118963995687,101325.0,128398.26856830077,1.2671923865610735,1.0,0.0,4.565118963995055,1.2857012874625933,1.2860267505410217,3.5506839796397935,0.0,16822.763005613568,0.0,0.0,22715.370245903727,2316.323132354446,19308.06781207708,1968.8749789252272,0.85,0.8500001366061339,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1863.172936319754,2034.6934298245008,7.025165874941388,4.002598256647798,-0.3068202264882247,4.309418483136023,3.022212645890291,3.5,0.8634893273972261,0.6,0.0002531273310075761,1.000421008093373,0.0002530208071999531,198.2825990122432,0.0,2.1214853586404393e-05,60.12289506387005,0.021671788853664473,8.462544802826038e-05,0.00016850188297931569,0.0007692311414578561,0.0921480714271868,0.0921480714271868,0.0921480714271868,0.09214807151126854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486571.8972215867,596.0168185302663,0.0,0.0921480714271868,0.0921480714369456,0.0921480714369456,0.42730005439202196,0.42730005439202196,0.5,9.99918580664327,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25443.195250820412,19407.77531518768,0.7627884439774473,0.8939136945135895,0.7047539523813164,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468322450377251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.963553346075,15450.0,,,,,,,,,,,,,,,,,4.0,16822.763005613568,1447.1862264046285,0.42730005439202196,6.178477068285765,3.022212645890291
933.0,-29.227378420237283,4.021991454717339,34.93968512976585,23.88387800836938,4.675889838461138,-25.837075548634434,-39.37725556371731,1.28528799162164,-5.391640609598483,-5.391640609566419,39.83348523478334,48760.048667812705,13122.816231643645,13122.816231643645,61882.86489945635,88139.48820210334,88139.48820210334,13122.816231643645,101262.30443374699,101262.30443374699,101262.30443374699,126717.43054320215,122227.90023544166,4489.530307760488,0.0,103697.9063293694,64318.46679508307,43754.932815873704,25455.126109455156,69210.05892532886,19416.820958964563,1447.2750053016491,0.0,0.8855207943638403,2.87898737198785,0.0014984597031051942,1.0,1.0,-5.391640609598483,349274.46616441966,1547366.11402848,4.430229701646907,1547366.11402848,4.430229701646907,0.7627862802750877,0.09214746746664897,4.565118963995687,101325.0,128397.78307276701,1.2671875950926919,1.0,0.0,4.56511896399393,1.28568595009537,1.2860112723279964,3.5507263369075894,0.0,16822.70749436386,0.0,0.0,22715.269228954832,2316.312831492389,19307.974836628142,1968.8654980679582,0.85,0.8499998235555377,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1864.740823837938,2034.6934298245008,7.037340559013861,4.021991454717339,-0.29247517570501635,4.314466630422356,3.0264525623233074,3.5,0.8647007320923735,0.6,0.0002530208071999531,1.0004181351039134,0.0002529150545373429,198.28591850238215,0.0,2.1121817432162716e-05,59.859230602749136,0.021692910671096636,8.459751930876929e-05,0.00016842328789118383,0.0007688723455305484,0.09214746746882027,0.09214746746882027,0.09214746746882027,0.09214746745107864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486577.56473769917,596.0150343049534,0.0,0.09214746746882027,0.09214746746664897,0.09214746746664897,0.4273000129268139,0.4273000129268139,0.5,9.999185806618266,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,25455.126109455156,19416.820958964563,0.7627862802750877,0.8941310823939932,0.7045225712120865,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468564795575454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.699888884956,15450.0,,,,,,,,,,,,,,,,,4.0,16822.70749436386,1447.2750053016491,0.4273000129268139,6.178477068285765,3.0264525623233074
934.0,-29.231391657527514,4.041106772781268,34.938137382514846,23.88692070906984,4.679817726213989,-25.84029418620911,-39.38019069666041,1.288423530850084,-5.387182618756924,-5.3871826187338705,39.83474471321071,48754.09302261446,13156.16183246486,13156.16183246486,61910.25485507932,88135.40903355266,88135.40903355266,13156.16183246486,101291.57086601752,101291.57086601752,101291.57086601752,126758.63101006343,122269.10878304653,4489.522227016907,0.0,103697.45995661528,64316.14395782298,43757.01777643589,25467.060144045918,69224.07792048181,19425.865701236442,1447.3684527588794,0.0,0.8855391304146072,2.878728834460552,0.0014984597031051942,1.0,1.0,-5.387182618756924,349335.3603936816,1547420.2304669602,4.4296123608074005,1547420.2304669602,4.4296123608074005,0.7627839880755973,0.09214704983740336,4.565118963995687,101325.0,128397.32730826702,1.2671830970468,1.0,0.0,4.565118963995776,1.2856714792782409,1.2859966618789984,3.550766301947123,0.0,16822.65240641809,0.0,0.0,22715.171449957696,2316.302860809522,19307.89283552363,1968.8571362823832,0.85,0.849999872466716,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1866.2886305064253,2034.6934298245008,7.0493714731010755,4.041106772781268,-0.2783459167096627,4.319452689490931,3.030640507502032,3.5,0.8658972878577235,0.6,0.0002529150545373429,1.0004151624427737,0.0002528100972797983,198.28921438570544,0.0,2.0969263839739124e-05,59.426893721820676,0.021713879934936373,8.456957317577594e-05,0.00016834548136156695,0.0007685171494666717,0.09214704985605908,0.09214704985605908,0.09214704985605908,0.09214704970153313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486583.65196773794,596.0131179409187,0.0,0.09214704985605908,0.09214704983740336,0.09214704983740336,0.42729997200032477,0.42729997200032477,0.5,9.999185806921066,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,25467.060144045918,19425.865701236442,0.7627839880755973,0.8943456773262631,0.7042938596974688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468805487013874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.26755200403,15450.0,,,,,,,,,,,,,,,,,4.0,16822.65240641809,1447.3684527588794,0.42729997200032477,6.178477068285765,3.030640507502032
935.0,-29.235377945554266,4.059948545867638,34.93674230827177,23.890136216674023,4.683937261864107,-25.843469550049225,-39.383077633660264,1.291734244449011,-5.382715196295976,-5.382715196270447,39.83605027748626,48748.04356043106,13188.987229667748,13188.987229667748,61937.03079009881,88131.24353598827,88131.24353598827,13188.987229667748,101320.23076565602,101320.23076565602,101320.23076565602,126798.93828231789,122309.42048917642,4489.517793141461,0.0,103697.00286820038,64313.802893141954,43759.111083398246,25478.707516661867,69237.81860006011,19434.708869460486,1447.4544166525966,0.0,0.8855573437721935,2.878487672247236,0.0014984597031051942,1.0,1.0,-5.382715196295976,349396.39181576873,1547476.3286033673,4.428999167854394,1547476.3286033673,4.428999167854394,0.7627823686406034,0.09214669784425845,4.565118963995687,101325.0,128396.84944035798,1.2671783808572217,1.0,0.0,4.565118963995784,1.2856561865218021,1.2859812303086173,3.550808537970094,0.0,16822.59776195037,0.0,0.0,22715.071323669967,2316.2926507696275,19307.814521221924,1968.8491504460671,0.85,0.8500001715205907,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1867.8165619849012,2034.6934298245008,7.061179078341612,4.059948545867638,-0.26437927282290374,4.324327818690541,3.034776947542513,3.5,0.8670791278692894,0.6,0.0002528100972797983,1.000412387482392,0.00025270588453628877,198.29248823158517,0.0,2.0811892142589826e-05,58.98090233209957,0.021734691827078965,8.454209425237835e-05,0.00016826800302741996,0.0007681634516541585,0.09214669784721748,0.09214669784721748,0.09214669784721748,0.09214669783224917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486589.9619532274,596.0111314430571,0.0,0.09214669784721748,0.09214669784425845,0.09214669784425845,0.42729993150612483,0.42729993150612483,0.5,9.999185806990846,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,25478.707516661867,19434.708869460486,0.7627823686406034,0.8945549129424051,0.70406671593765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469044467332406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.821560614306,15450.0,,,,,,,,,,,,,,,,,4.0,16822.59776195037,1447.4544166525966,0.42729993150612483,6.178477068285765,3.034776947542513
