time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-29.23933631225481,4.078519281178581,34.93549227724202,23.89312939429658,4.68780250625561,-25.84664510993068,-39.38597560683263,1.294818856613417,-5.378392047136856,-5.3783920472185365,39.83744142838618,48742.18429279949,13221.511762720926,13221.511762720926,61963.69605552041,88127.22499030267,88127.22499030267,13221.511762720926,101348.7367530236,101348.7367530236,101348.7367530236,126839.17653815365,122349.65226094707,4489.524277206586,0.0,103696.56339740574,64311.52270232678,43761.156327865516,25490.439785130064,69251.59611299558,19443.6058659968,1447.548961914571,0.0,0.8855744996361588,2.8782393782081344,0.0014984597031051942,1.0,1.0,-5.378392047136856,349455.46022632724,1547536.105959689,4.428421593290935,1547536.105959689,4.428421593290935,0.7627803219518909,0.09214655282440155,4.565118963995687,101325.0,128396.39495640821,1.2671738954493779,1.0,0.0,4.565118963997528,1.2856419517715962,1.2859668579722854,3.5508478528606027,0.0,16822.543523591645,0.0,0.0,22714.975056563217,2316.2828342566745,19307.725350625788,1968.8400575758071,0.85,0.849999848229948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1869.3249627328494,2034.6934298245008,7.072880331834766,4.078519281178581,-0.2506440535627661,4.329163334741347,3.0388627270448696,3.5,0.8682464934413913,0.6,0.00025270588453628877,1.0004095116714198,0.0002526024408885158,198.2957392397487,0.0,2.0664604215950745e-05,58.56348834800441,0.021755356431294916,8.45145185828394e-05,0.00016819136595344936,0.0007678135942944302,0.09214655282240755,0.09214655282240755,0.09214655282240755,0.09214655285905521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486596.6856084778,596.0090147070622,0.0,0.09214655282240755,0.09214655282440155,0.09214655282440155,0.4272998913568249,0.4272998913568249,0.5,9.999185807066738,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,25490.439785130064,19443.6058659968,0.7627803219518909,0.8947619915419172,0.7038420343881814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469281850312077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.40414663021,15450.0,,,,,,,,,,,,,,,,,4.0,16822.543523591645,1447.548961914571,0.4272998913568249,6.178477068285765,3.0388627270448696
937.0,-29.24326852846537,4.096823624662017,34.93437852229822,23.89616168746727,4.691708665072924,-25.84979312667944,-39.38884661821646,1.2979428561032598,-5.374025186062681,-5.374025186036322,39.838870089197506,48736.32713553849,13253.478781954205,13253.478781954205,61989.8059174927,88123.19827377582,88123.19827377582,13253.478781954205,101376.67705573003,101376.67705573003,101376.67705573003,126878.55071381178,122389.0179104789,4489.532803332886,0.0,103696.12278393515,64309.251643935546,43763.190155555116,25501.87365808175,69265.06381363687,19452.29537577116,1447.634194469399,0.0,0.8855917407586378,2.878010425969983,0.0014984597031051942,1.0,1.0,-5.374025186062681,349515.1338438561,1547597.496923227,4.427841163566346,1547597.496923227,4.427841163566346,0.7627790662199665,0.09214644221226245,4.565118963995687,101325.0,128395.9444811371,1.2671694496041166,1.0,0.0,4.56511896399838,1.2856275312457537,1.2859523008051763,3.550887681731703,0.0,16822.489711713893,0.0,0.0,22714.87853915062,2316.2729922196286,19307.650537994276,1968.8324288104782,0.85,0.8500001663982593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1870.8139753010546,2034.6934298245008,7.084338131385529,4.096823624662017,-0.23705166196216343,4.33387528662418,3.042898146440117,3.5,0.869399470411462,0.6,0.0002526024408885158,1.000406818836454,0.0002524997192465269,198.29896886268554,0.0,2.0512434604797997e-05,58.132239669997524,0.021775868865899713,8.448720766633127e-05,0.00016811523322218452,0.0007674660393191523,0.09214644222251014,0.09214644222251014,0.09214644222251014,0.092146442139334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486603.5905740634,596.0068408831462,0.0,0.09214644222251014,0.09214644221226245,0.09214644221226245,0.4272998514834701,0.4272998514834701,0.5,9.999185806992644,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,25501.87365808175,19452.29537577116,0.7627790662199665,0.8949649723023597,0.7036206198649789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469517577914146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.972897952204,15450.0,,,,,,,,,,,,,,,,,4.0,16822.489711713893,1447.634194469399,0.4272998514834701,6.178477068285765,3.042898146440117
938.0,-29.247173838123484,4.114864712811545,34.9333937083782,23.89907530685889,4.695477499200713,-25.8529306348341,-39.391708199959226,1.3009459837115005,-5.369739919492986,-5.369739919488724,39.84035998290914,48730.55882094824,13285.069422048591,13285.069422048591,62015.62824299683,88119.25712982831,88119.25712982831,13285.069422048591,101404.3265518769,101404.3265518769,101404.3265518769,126917.58740078971,122428.0388139435,4489.548586846214,0.0,103695.69226573057,64306.9939566273,43765.220343448076,25513.260848912807,69278.48119236088,19460.948338500693,1447.7219316365524,0.0,0.8856083361428089,2.8777828973421236,0.0014984597031051942,1.0,1.0,-5.369739919492986,349573.700240538,1547661.5210848704,4.427282487269325,1547661.5210848704,4.427282487269325,0.7627777748107796,0.09214646830501835,4.565118963995687,101325.0,128395.50035294068,1.267165066399612,1.0,0.0,4.565118963995377,1.2856136757577048,1.285938309749792,3.5509259508344395,0.0,16822.43629177207,0.0,0.0,22714.78423312969,2316.2633756817763,19307.56693770187,1968.8239039531209,0.85,0.8500000149480458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1872.28398093551,2034.6934298245008,7.0956487142567655,4.114864712811545,-0.22365748709760425,4.338522199909149,3.0468841555262514,3.5,0.8705383301503575,0.6,0.0002524997192465269,1.0004040475086717,0.0002523977385690637,198.30217647757266,0.0,2.0369595686275918e-05,57.72743417490595,0.02179623846158599,8.445999456805023e-05,0.00016803972467847669,0.000767121333834328,0.09214646830627729,0.09214646830627729,0.09214646830627729,0.09214646829474642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486610.7915082321,596.0045738737222,0.0,0.09214646830627729,0.09214646830501835,0.09214646830501835,0.42729981183027077,0.42729981183027077,0.5,9.999185806974259,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,25513.260848912807,19460.948338500693,0.7627777748107796,0.8951643739244546,0.7034010847559055,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469751755445674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.56809245711,15450.0,,,,,,,,,,,,,,,,,4.0,16822.43629177207,1447.7219316365524,0.42729981183027077,6.178477068285765,3.0468841555262514
939.0,-29.251051426956888,4.132646392639562,34.932530132395705,23.902084375172876,4.699350602548345,-25.856032747854062,-39.39453793046994,1.3040457641029841,-5.365471318621246,-5.365471318641811,39.84188580456928,48724.77718357632,13316.198420666627,13316.198420666627,62040.97560424295,88115.27573576884,88115.27573576884,13316.198420666627,101431.47415643546,101431.47415643546,101431.47415643546,126955.9036395928,122466.3358142173,4489.567825375497,0.0,103695.25646686103,64304.75791618092,43767.22061186679,25524.429483157335,69291.65009502412,19469.445600117167,1447.8050133348195,0.0,0.8856247122485461,2.8775673521655363,0.0014984597031051942,1.0,1.0,-5.365471318621246,349632.0465276007,1547727.0912280073,4.4267312067054085,1547727.0912280073,4.4267312067054085,0.7627769158548426,0.09214655811696508,4.565118963995687,101325.0,128395.05744961825,1.2671606952836738,1.0,0.0,4.5651189639965075,1.2855993663002119,1.2859238655658574,3.55096547467467,0.0,16822.3832797843,0.0,0.0,22714.688770366727,2316.2536411890633,19307.48956096641,1968.816013721955,0.85,0.8500001807708982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1873.735194731299,2034.6934298245008,7.106766451369463,4.132646392639562,-0.21042963945604853,4.3430760320956106,3.050821256492462,3.5,0.8716632161407034,0.6,0.0002523977385690637,1.000401191656578,0.00025229651931053267,198.30536141371664,0.0,2.0222990299608078e-05,57.31195450908929,0.021816461451885597,8.443309233599528e-05,0.00016796464623306846,0.0007667785917994075,0.09214655811508916,0.09214655811508916,0.09214655811508916,0.09214655812744245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486618.16610925033,596.0022521811683,0.0,0.09214655811508916,0.09214655811696508,0.09214655811696508,0.4272997723534185,0.4272997723534185,0.5,9.999185807038822,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,25524.429483157335,19469.445600117167,0.7627769158548426,0.8953600544822089,0.7031839639661761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469984337734934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.152612791295,15450.0,,,,,,,,,,,,,,,,,4.0,16822.3832797843,1447.8050133348195,0.4272997723534185,6.178477068285765,3.050821256492462
940.0,-29.254904470938524,4.150171516526964,34.93178155695943,23.904834093432896,4.702927919831728,-25.859142593885405,-39.39738351674748,1.3068817956383563,-5.361300985747846,-5.361300985740966,39.84347438434987,48719.19202024035,13346.985133091415,13346.985133091415,62066.177153331766,88111.46170997617,88111.46170997617,13346.985133091415,101458.44684306758,101458.44684306758,101458.44684306758,126994.0711739604,122504.47629704885,4489.594876911545,0.0,103694.84104828094,64302.571342967145,43769.18856145977,25535.62433089282,69304.8128923526,19477.957236473885,1447.8931264915134,0.0,0.8856403517162097,2.8773488422048827,0.0014984597031051942,1.0,1.0,-5.361300985747846,349689.0570003848,1547795.3605490115,4.426204736933785,1547795.3605490115,4.426204736933785,0.7627758375545017,0.0921467957350183,4.565118963995687,101325.0,128394.64065838364,1.2671565818740058,1.0,0.0,4.5651189639959435,1.2855862910203018,1.2859106568527385,3.551001590389233,0.0,16822.33069296007,0.0,0.0,22714.597771953904,2316.244361933372,19307.40771633317,1968.8076678920092,0.85,0.8499999828380123,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1875.1679118145166,2034.6934298245008,7.117754654929079,4.150171516526964,-0.19740369622055365,4.347575212747517,3.0547101710952664,3.5,0.8727743345986475,0.6,0.00025229651931053267,1.000398664220881,0.00025219597779753465,198.30852627796835,0.0,2.0072321645029133e-05,56.88495954201257,0.021836533773530627,8.440604735028051e-05,0.00016789047196025215,0.0007664399774199332,0.09214679573522104,0.09214679573522104,0.09214679573522104,0.09214679573009851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.8440584112,595.9998349779246,0.0,0.09214679573522104,0.0921467957350183,0.0921467957350183,0.42729973301797625,0.42729973301797625,0.5,9.999185806429018,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,25535.62433089282,19477.957236473885,0.7627758375545017,0.8955536356433974,0.7029698225419528,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470215276138787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.72561782422,15450.0,,,,,,,,,,,,,,,,,3.0,16822.33069296007,1447.8931264915134,0.42729973301797625,6.178477068285765,3.0547101710952664
941.0,-29.258729219043058,4.167444502422274,34.93114030831184,23.907882661465578,4.706839131156878,-25.862193204249323,-39.400159812625475,1.3100210632061557,-5.357090542941819,-5.357090542938377,39.84507181359821,48713.419852525425,13377.24169259286,13377.24169259286,62090.66154511829,88107.48685404185,88107.48685404185,13377.24169259286,101484.72854663471,101484.72854663471,101484.72854663471,127031.17364953522,122541.55200779828,4489.621641736936,0.0,103694.40549769498,64300.33849673651,43771.18555662053,25546.44510290051,69317.63065952103,19486.20488838549,1447.9702031650336,0.0,0.8856561628650617,2.8771514946934937,0.0014984597031051942,1.0,1.0,-5.357090542941819,349746.62319865165,1547864.0124704088,4.425672500606937,1547864.0124704088,4.425672500606937,0.7627755959741362,0.09214702568032705,4.565118963995687,101325.0,128394.1836133335,1.2671520711900666,1.0,0.0,4.565118963996968,1.2855717942500196,1.285896027164719,3.551041633313757,0.0,16822.27846859807,0.0,0.0,22714.502363578045,2316.2346329866004,19307.32664745821,1968.7994011673925,0.85,0.8499999840813977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1876.5823182300835,2034.6934298245008,7.128513128701826,4.167444502422274,-0.18451393353729895,4.351958435959573,3.0585513274556986,3.5,0.8738718078444853,0.6,0.00025219597779753465,1.0003957483492791,0.00025209621113811724,198.31166798745443,0.0,1.993823927239436e-05,56.50497009796561,0.02185647201280302,8.437966863062216e-05,0.0001678163091669125,0.0007661014154456355,0.09214702567524125,0.09214702567524125,0.09214702567524125,0.09214702572479765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486633.5647986669,595.9974042930204,0.0,0.09214702567524125,0.09214702568032705,0.09214702568032705,0.42729969379295873,0.42729969379295873,0.5,9.99918580649531,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25546.44510290051,19486.20488838549,0.7627755959741362,0.8957412559309672,0.7027565626384326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470444759667938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.34562838017,15450.0,,,,,,,,,,,,,,,,,4.0,16822.27846859807,1447.9702031650336,0.42729969379295873,6.178477068285765,3.0585513274556986
942.0,-29.26252878622165,4.184467010210884,34.93060166115798,23.9105190494098,4.710282104585201,-25.86526813649062,-39.402977109979815,1.3127413614890162,-5.3530728557071825,-5.353072855679966,39.846747741420394,48707.9654702456,13407.299065018471,13407.299065018471,62115.264535264076,88103.76951682493,88103.76951682493,13407.299065018471,101511.0685818434,101511.0685818434,101511.0685818434,127068.56329813082,122578.90332619866,4489.659971932149,0.0,103694.00140890104,64298.19736848846,43773.11560045842,25557.494716287423,69330.61031674585,19494.604899945312,1448.0615047582967,0.0,0.885670694637391,2.8769369807017204,0.0014984597031051942,1.0,1.0,-5.3530728557071825,349801.56093212124,1547936.0404626932,4.425183342057954,1547936.0404626932,4.425183342057954,0.7627744861675225,0.09214747729424161,4.565118963995687,101325.0,128393.7785140785,1.2671480731712657,1.0,0.0,4.565118963995291,1.2855592586226188,1.285883360113089,3.55107625990487,0.0,16822.22668266201,0.0,0.0,22714.413846981406,2316.2256068057295,19307.248849838183,1968.7914680179454,0.85,0.8499998714430391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1877.9787747992175,2034.6934298245008,7.139217569938669,4.184467010210884,-0.17186558358018633,4.356332593791071,3.0623456307283288,3.5,0.8749558944938082,0.6,0.00025209621113811724,1.000393154595672,0.0002519971373054894,198.31478909902927,0.0,1.9784892638603854e-05,56.07038573780332,0.021876256905441625,8.435290812879205e-05,0.0001677433030093252,0.0007657681336511452,0.09214747729758058,0.09214747729758058,0.09214747729758058,0.09214747725841044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486641.6649678952,595.99485414342,0.0,0.09214747729758058,0.09214747729424161,0.09214747729424161,0.42729965465898606,0.42729965465898606,0.5,9.999185806011452,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,25557.494716287423,19494.604899945312,0.7627744861675225,0.8959284254311691,0.702546324743385,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470672564772984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.91104402001,15450.0,,,,,,,,,,,,,,,,,3.0,16822.22668266201,1448.0615047582967,0.42729965465898606,6.178477068285765,3.0623456307283288
943.0,-29.266303796416878,4.201244378040456,34.93015813934532,23.913419152982556,4.714019556428882,-25.868291617420095,-39.405733708385355,1.315729191910843,-5.34892914074851,-5.348929140744095,39.84841338300556,48702.34657780778,13436.715860342609,13436.715860342609,62139.06243815039,88099.91097755492,88099.91097755492,13436.715860342609,101536.62683789752,101536.62683789752,101536.62683789752,127104.67149406835,122614.97729820572,4489.694195862634,0.0,103693.57978467495,64296.0153786674,43775.07156223061,25568.044656170827,69343.11621840144,19502.65722622398,1448.134841940893,0.0,0.8856859096539398,2.8767533934616063,0.0014984597031051942,1.0,1.0,-5.34892914074851,349858.22906132153,1548007.628881018,4.424671196199562,1548007.628881018,4.424671196199562,0.7627746856862998,0.0921478466689762,4.565118963995687,101325.0,128393.34585515723,1.2671438031597062,1.0,0.0,4.565118963995913,1.2855454687412264,1.2858694393845915,3.5511143518445407,0.0,16822.17527369223,0.0,0.0,22714.32148920729,2316.2161889337635,19307.17176931555,1968.7836079920821,0.85,0.8499999341159873,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1879.3573379848447,2034.6934298245008,7.149633328779417,4.201244378040456,-0.15931018564825994,4.360554563688716,3.0660931614152633,3.5,0.8760266175472181,0.6,0.0002519971373054894,1.0003906251838806,0.00025189873931412556,198.31789012354614,0.0,1.9647806222819394e-05,55.68188283547016,0.021895904711664443,8.432673177750982e-05,0.0001676704055279796,0.000765435347976627,0.09214784669121114,0.09214784669121114,0.09214784669121114,0.09214784651805327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486649.71544517536,595.9923196272156,0.0,0.09214784669121114,0.0921478466689762,0.0921478466689762,0.427299615595644,0.427299615595644,0.5,9.999185805775234,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,25568.044656170827,19502.65722622398,0.7627746856862998,0.8961100369709182,0.7023385915397287,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470898876840175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.52254111768,15450.0,,,,,,,,,,,,,,,,,4.0,16822.17527369223,1448.134841940893,0.427299615595644,6.178477068285765,3.0660931614152633
944.0,-29.27005171308098,4.217778057410995,34.92980516128384,23.91621811492371,4.717639554126974,-25.8713022930331,-39.40848436960948,1.3186140454700253,-5.344987771718024,-5.344987771632136,39.85013723595613,48696.83370038848,13465.95847556334,13465.95847556334,62162.79217595182,88096.1275800214,88096.1275800214,13465.95847556334,101562.08605558475,101562.08605558475,101562.08605558475,127140.82739023509,122651.08886931537,4489.738520919716,0.0,103693.16688881589,64293.87300990866,43776.99319878581,25578.741334650345,69355.73453343616,19510.800816108396,1448.2207888049577,0.0,0.885699870496547,2.8765549693818055,0.0014984597031051942,1.0,1.0,-5.344987771718024,349912.1366592754,1548081.7218312817,4.42420127695861,1548081.7218312817,4.42420127695861,0.7627740771465565,0.09214841170384644,4.565118963995687,101325.0,128392.92655849841,1.2671396650234237,1.0,0.0,4.5651189639938945,1.2855321600776306,1.2858560008667081,3.551151115285991,0.0,16822.124230028447,0.0,0.0,22714.23104340241,2316.2069660284005,19307.094872635786,1968.775766712974,0.85,0.8499999333344694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1880.7184726849523,2034.6934298245008,7.160007556228796,4.217778057410995,-0.1469965176670156,4.364774575078011,3.069795112394202,3.5,0.8770843178269149,0.6,0.00025189873931412556,1.0003878330080584,0.0002518010825428506,198.32096897559833,0.0,1.951408203967339e-05,55.30290850043439,0.021915418793704115,8.430061928903381e-05,0.00016759812002509176,0.0007651053560565717,0.0921484117036817,0.0921484117036817,0.0921484117036817,0.09214841171041063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486658.0472979803,595.9896965146075,0.0,0.0921484117036817,0.09214841170384644,0.09214841170384644,0.4272995765897948,0.4272995765897948,0.5,9.999185805836744,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,25578.741334650345,19510.800816108396,0.7627740771465565,0.896289147453025,0.7021313237899874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471123732901294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.14356678264,15450.0,,,,,,,,,,,,,,,,,4.0,16822.124230028447,1448.2207888049577,0.4272995765897948,6.178477068285765,3.069795112394202
945.0,-29.273774628112367,4.234071759566757,34.92953725004055,23.91891876412558,4.721145502319413,-25.874301955536872,-39.41122560119254,1.321398680271361,-5.341052951983784,-5.341052951996664,39.85188430770878,48691.39983525044,13494.755741331483,13494.755741331483,62186.15557658192,88092.4163736755,88092.4163736755,13494.755741331483,101587.17211500698,101587.17211500698,101587.17211500698,127176.44171815425,122686.65674881733,4489.784969336924,0.0,103692.7627394534,64291.74620143755,43778.90726446206,25589.269603147273,69368.17686760933,19518.824756870556,1448.3028419471318,0.0,0.8857137111834892,2.876365903015889,0.0014984597031051942,1.0,1.0,-5.341052951983784,349965.96118434164,1548156.815481504,4.423735411987754,1548156.815481504,4.423735411987754,0.7627738133826961,0.09214901565868365,4.565118963995687,101325.0,128392.51667109935,1.267135619749315,1.0,0.0,4.565118963994711,1.2855193195486863,1.2858430315568805,3.551186586288245,0.0,16822.07360330473,0.0,0.0,22714.142513538092,2316.1979384946026,19307.01988321446,1968.7681199201013,0.85,0.8499999448232344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1882.0622150423799,2034.6934298245008,7.170196411932967,4.234071759566757,-0.13483323093380317,4.36890499050056,3.073451512967716,3.5,0.8781290037050616,0.6,0.0002518010825428506,1.00038525710329,0.0002517041117458732,198.3240273719119,0.0,1.9367385506278687e-05,54.887170524793795,0.021934786179210394,8.427460375330283e-05,0.00016752647878954776,0.0007647783052935857,0.092149015657619,0.092149015657619,0.092149015657619,0.0921490156696059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486666.4914010481,595.987038050361,0.0,0.092149015657619,0.09214901565868365,0.09214901565868365,0.4272995376311313,0.4272995376311313,0.5,9.999185805886784,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25589.269603147273,19518.824756870556,0.7627738133826961,0.8964651859780824,0.7019270511920622,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471346981732456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.727828807,15450.0,,,,,,,,,,,,,,,,,4.0,16822.07360330473,1448.3028419471318,0.4272995376311313,6.178477068285765,3.073451512967716
946.0,-29.277474019491066,4.250128945961809,34.92934901356455,23.921690065786265,4.724728235678262,-25.877272886729934,-39.413939661439485,1.3242547763062358,-5.337141758116957,-5.337141758126115,39.853646080385836,48685.954399691844,13523.13763226903,13523.13763226903,62209.09203196087,88088.6771063679,88088.6771063679,13523.13763226903,101611.81473863694,101611.81473863694,101611.81473863694,127211.41774739987,122721.58448769542,4489.833259704455,0.0,103692.35497755335,64289.6322456951,43780.80303539805,25599.60300876293,69380.40604416098,19526.707972155324,1448.3811122086781,0.0,0.885727375110173,2.876186032481746,0.0014984597031051942,1.0,1.0,-5.337141758116957,350019.4689714332,1548232.5438055333,4.4232755062316045,1548232.5438055333,4.4232755062316045,0.7627738588552014,0.0921496544670071,4.565118963995687,101325.0,128392.10344313469,1.2671315415063873,1.0,0.0,4.565118963996425,1.2855061431727435,1.2858297271998942,3.5512229857794124,0.0,16822.023352516495,0.0,0.0,22714.053192338957,2316.1888302671105,19306.94498299872,1968.7604822236667,0.85,0.8499999898525643,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1883.3888520321177,2034.6934298245008,7.180215396134469,4.250128945961809,-0.1228260458044863,4.372954991766295,3.0770630765470557,3.5,0.8791608790134445,0.6,0.0002517041117458732,1.0003828339509953,0.00025160778774239057,198.32706652505172,0.0,1.9231638994024725e-05,54.50246490906607,0.02195401781820442,8.424885339683162e-05,0.00016745525834904157,0.0007644531755100067,0.09214965446170173,0.09214965446170173,0.09214965446170173,0.09214965447462693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486675.00658953376,595.9843571940189,0.0,0.09214965446170173,0.0921496544670071,0.0921496544670071,0.42729949871017103,0.42729949871017103,0.5,9.99918580517416,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25599.60300876293,19526.707972155324,0.7627738588552014,0.8966377624305697,0.7017248409976584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447156874780362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.34312319127,15450.0,,,,,,,,,,,,,,,,,4.0,16822.023352516495,1448.3811122086781,0.42729949871017103,6.178477068285765,3.0770630765470557
947.0,-29.281148482986243,4.265952427947161,34.92923634397608,23.924125811923318,4.727929152347471,-25.880259482617273,-39.41668222015721,1.3267697577479227,-5.33330601164954,-5.333306011648888,39.8554487922096,48680.76633240565,13551.182161470399,13551.182161470399,62231.94849387604,88085.15016529491,88085.15016529491,13551.182161470399,101636.3323267653,101636.3323267653,101636.3323267653,127246.29134283608,122756.40440388027,4489.886938955815,0.0,103691.97279058832,64287.588943927374,43782.64871851216,25609.959016070767,69392.60773458293,19534.603610941944,1448.4632500398493,0.0,0.8857405004396874,2.876003446861879,0.0014984597031051942,1.0,1.0,-5.33330601164954,350071.9508244357,1548310.0347615993,4.4228337377937805,1548310.0347615993,4.4228337377937805,0.7627737162204589,0.09215039566824926,4.565118963995687,101325.0,128391.7246786718,1.267127803391777,1.0,0.0,4.565118963995431,1.2854945633213704,1.2858180206032441,3.5512549755174803,0.0,16821.97344888827,0.0,0.0,22713.969473389236,2316.180293310074,19306.871481094364,1968.752987115311,0.85,0.8499998867971321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1884.69864437472,2034.6934298245008,7.190105538578678,4.265952427947161,-0.11099689300561266,4.3769493209527734,3.0806304473755075,3.5,0.8801801278215736,0.6,0.00025160778774239057,1.0003802652327003,0.00025151214641750617,198.33008527981139,0.0,1.9103657046656903e-05,54.13976407022566,0.021973121475251076,8.422284004121772e-05,0.00016738494770117285,0.0007641321990380504,0.09215039566880324,0.09215039566880324,0.09215039566880324,0.09215039565670063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486683.71967702016,595.9816140200339,0.0,0.09215039566880324,0.09215039566824926,0.09215039566824926,0.4272994598163159,0.4272994598163159,0.5,9.999185804754633,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25609.959016070767,19534.603610941944,0.7627737162204589,0.8968094805127456,0.701526688816809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471789119028802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.98042235243,15450.0,,,,,,,,,,,,,,,,,3.0,16821.97344888827,1448.4632500398493,0.4272994598163159,6.178477068285765,3.0806304473755075
948.0,-29.284803605678995,4.281546838679906,34.92919333855564,23.926847136486344,4.731450237742916,-25.8831967847165,-39.41936820102853,1.3295745443010307,-5.32938598541881,-5.329385985442127,39.857232458638876,48675.40732788976,13578.670712169469,13578.670712169469,62254.078040059234,88081.46475957055,88081.46475957055,13578.670712169469,101660.13547174001,101660.13547174001,101660.13547174001,127280.0127599311,122790.07591806036,4489.9368418707345,0.0,103691.57148637202,64285.51406263148,43784.5082486006,25619.877288191085,69404.38553679168,19542.191660944158,1448.5308265182507,0.0,0.8857541264779024,2.8758458659810135,0.0014984597031051942,1.0,1.0,-5.32938598541881,350125.5922012356,1548386.7099224667,4.422375125987727,1548386.7099224667,4.422375125987727,0.7627746004057443,0.09215106314761594,4.565118963995687,101325.0,128391.31813183836,1.2671237910864876,1.0,0.0,4.5651189639964365,1.28548162501404,1.285804956088799,3.551290718718618,0.0,16821.9239213356,0.0,0.0,22713.88156676085,2316.171329328655,19306.798775097104,1968.7455731668924,0.85,0.849999975492977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1885.9917821535116,2034.6934298245008,7.1997507309733475,4.281546838679906,-0.09927032831781979,4.380817166997725,3.0841540793510247,3.5,0.8811868798145784,0.6,0.00025151214641750617,1.0003782746232146,0.0002514170417307757,198.3330882248114,0.0,1.8968552120596816e-05,53.756876709771376,0.021992090027371673,8.419737052637628e-05,0.0001673147758911299,0.0007638118563772854,0.09215106314978032,0.09215106314978032,0.09215106314978032,0.09215106313844752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486692.3407378213,595.9788998065831,0.0,0.09215106314978032,0.09215106314761594,0.09215106314761594,0.42729942094531326,0.42729942094531326,0.5,9.99918580497157,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,25619.877288191085,19542.191660944158,0.7627746004057443,0.896976142913303,0.7013304267651305,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472008011633453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.597534991975,15450.0,,,,,,,,,,,,,,,,,4.0,16821.9239213356,1448.5308265182507,0.42729942094531326,6.178477068285765,3.0841540793510247
949.0,-29.28842870916673,4.296913408635711,34.929216917968695,23.92936492050069,4.734737616992855,-25.88613008882459,-39.422057185415156,1.3321724210544048,-5.325668002827058,-5.325668002889314,39.85906668816824,48670.21062696963,13606.011605016984,13606.011605016984,62276.22223198661,88077.91800908015,88077.91800908015,13606.011605016984,101683.92961409714,101683.92961409714,101683.92961409714,127313.91410467525,122823.91791056738,4489.996194107862,0.0,103691.18589199259,64283.47850071867,43786.341545859905,25629.98449057811,69416.32603643801,19549.900796065787,1448.6119922091225,0.0,0.8857665288491866,2.87567103176376,0.0014984597031051942,1.0,1.0,-5.325668002827058,350176.47478839674,1548465.5616510916,4.421957707429639,1548465.5616510916,4.421957707429639,0.7627745854958502,0.0921519144372329,4.565118963995687,101325.0,128390.93574842942,1.2671200172556567,1.0,0.0,4.56511896399568,1.2854696548728444,1.2857928606762572,3.5513237879172324,0.0,16821.874658761557,0.0,0.0,22713.79710140902,2316.162716259785,19306.731862060446,1968.7387499360584,0.85,0.8500001904508858,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1887.2686580683537,2034.6934298245008,7.209366587448622,4.296913408635711,-0.08777587293421263,4.384689281569924,3.0876349806353147,3.5,0.8821814230386613,0.6,0.0002514170417307757,1.000375178458149,0.00025132275084861457,198.33606658537823,0.0,1.886240622390412e-05,53.45605923854428,0.022010952433595576,8.417187966220643e-05,0.0001672451620685693,0.0007634940609957578,0.09215191444362679,0.09215191444362679,0.09215191444362679,0.09215191439970852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486701.2062202896,595.9761086274806,0.0,0.09215191444362679,0.0921519144372329,0.0921519144372329,0.4272993820951405,0.4272993820951405,0.5,9.99918580453119,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,25629.98449057811,19549.900796065787,0.7627745854958502,0.8971408570268697,0.701134926118413,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472225758333757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.29671752075,15450.0,,,,,,,,,,,,,,,,,3.0,16821.874658761557,1448.6119922091225,0.4272993820951405,6.178477068285765,3.0876349806353147
950.0,-29.29202997771864,4.312056140818765,34.929302326626896,23.931936104223155,4.738082405680026,-25.889036394583677,-39.42471540123222,1.334824090837552,-5.321913274042458,-5.321913274024651,39.86089697418677,48664.9870160285,13632.87213774085,13632.87213774085,62297.85915376935,88074.35271494999,88074.35271494999,13632.87213774085,101707.22485269084,101707.22485269084,101707.22485269084,127347.03455973984,122856.98029367423,4490.054266065607,0.0,103690.79837089444,64281.432663364874,43788.18411947729,25639.809707049004,69427.9938265263,19557.41084595219,1448.6845401828962,0.0,0.8857791328301088,2.8755118732903653,0.0014984597031051942,1.0,1.0,-5.321913274042458,350227.8661580223,1548544.2468790086,4.421533511500503,1548544.2468790086,4.421533511500503,0.7627751948788989,0.09215274021830447,4.565118963995687,101325.0,128390.54261953446,1.2671161373751243,1.0,0.0,4.5651189639978105,1.2854574313553457,1.2857805128721727,3.5513575577390917,0.0,16821.825875734834,0.0,0.0,22713.712214004947,2316.154060153564,19306.655841672255,1968.7309980138227,0.85,0.8500000202418717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1888.529290363785,2034.6934298245008,7.218777176135177,4.312056140818765,-0.07640258728227689,4.388458728101042,3.0910731406364493,3.5,0.8831637544675569,0.6,0.00025132275084861457,1.0003727222119223,0.00025122911217822423,198.3390254407295,0.0,1.8701282682707475e-05,52.99943512279299,0.022029653716278283,8.414668748734733e-05,0.00016717606336126724,0.0007631786171766657,0.09215274021917762,0.09215274021917762,0.09215274021917762,0.09215274018123519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486710.05267279595,595.9733234264943,0.0,0.09215274021917762,0.09215274021830447,0.09215274021830447,0.4272993432589982,0.4272993432589982,0.5,9.999185804064862,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,25639.809707049004,19557.41084595219,0.7627751948788989,0.8973017326329146,0.7009418583752178,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472441722859175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.840093405,15450.0,,,,,,,,,,,,,,,,,3.0,16821.825875734834,1448.6845401828962,0.4272993432589982,6.178477068285765,3.0910731406364493
951.0,-29.29560740467812,4.3269775052729695,34.92944599650425,23.93444093121218,4.741349215836749,-25.891929168069296,-39.42736761001868,1.3374080899969418,-5.3182482418376935,-5.318248241860193,39.86274804772229,48659.852885255925,13659.436265220236,13659.436265220236,62319.289150476165,88070.84090186536,88070.84090186536,13659.436265220236,101730.2771670856,101730.2771670856,101730.2771670856,127379.87559568102,122889.75920517171,4490.116390509311,0.0,103690.41704895995,64279.42902397024,43789.98669443301,25649.598428595422,69439.58512302843,19564.888297552065,1448.760127820534,0.0,0.8857911990012125,2.8753509079461734,0.0014984597031051942,1.0,1.0,-5.3182482418376935,350278.0355511434,1548623.8288488314,4.421127423568413,1548623.8288488314,4.421127423568413,0.7627756181843445,0.092153644991775,4.565118963995687,101325.0,128390.1603474777,1.2671123646432538,1.0,0.0,4.56511896399668,1.2854455236332472,1.2857684817835606,3.5513904557328946,0.0,16821.777449364537,0.0,0.0,22713.62868454219,2316.1455425188205,19306.584956598446,1968.7237697479209,0.85,0.8500000253036445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1889.774004177024,2034.6934298245008,7.228079249173909,4.3269775052729695,-0.0652064753208581,4.392183980593828,3.09446938719273,3.5,0.8841341106264943,0.6,0.00025122911217822423,1.000370265065453,0.00025113612524437303,198.34196478387048,0.0,1.857220262878523e-05,52.633622249977336,0.02204822591890707,8.412155918736262e-05,0.0001671075529908616,0.0007628658591854965,0.09215364499767674,0.09215364499767674,0.09215364499767674,0.09215364492650778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486718.9996297041,595.9705065694608,0.0,0.09215364499767674,0.092153644991775,0.092153644991775,0.42729930443397207,0.42729930443397207,0.5,9.999185803629198,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,25649.598428595422,19564.888297552065,0.7627756181843445,0.8974605628772551,0.7007509160523301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472656273499402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.47428053218,15450.0,,,,,,,,,,,,,,,,,3.0,16821.777449364537,1448.760127820534,0.42729930443397207,6.178477068285765,3.09446938719273
952.0,-29.299160174594242,4.3416806041740905,34.92964407152693,23.936962033063196,4.7446314998170225,-25.89479802417546,-39.42999718766657,1.34000836294018,-5.314615991728317,-5.314615991732097,39.864604459988136,48654.733898878985,13685.628131901132,13685.628131901132,62340.36203078012,88067.3329828719,88067.3329828719,13685.628131901132,101752.96111477303,101752.96111477303,101752.96111477303,127412.19364017433,122922.01383688203,4490.179803292294,0.0,103690.0359681154,64277.4368861608,43791.776757727326,25659.232525401294,69451.00928312862,19572.252442010016,1448.8333222747667,0.0,0.8858030760351334,2.875196116083073,0.0014984597031051942,1.0,1.0,-5.314615991728317,350327.7617672042,1548703.6434479377,4.420727708348345,1548703.6434479377,4.420727708348345,0.7627762218778178,0.0921545751117892,4.565118963995687,101325.0,128389.78297491709,1.267108640265651,1.0,0.0,4.565118963995691,1.2854335385789912,1.285756374183407,3.5514235679911472,0.0,16821.729380578527,0.0,0.0,22713.545207890744,2316.137030269332,19306.51571073602,1968.7167086350612,0.85,0.8500001005580092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1891.0029568633445,2034.6934298245008,7.237232539605247,4.3416806041740905,-0.054159838570137175,4.395840442744228,3.0978240923711136,3.5,0.8850925978203181,0.6,0.00025113612524437303,1.0003677232906047,0.00025104381058825754,198.34488394325552,0.0,1.8443211159274314e-05,52.2680604253834,0.022066669130066344,8.409665215317557e-05,0.00016703947309119747,0.0007625550663444728,0.09215457511295869,0.09215457511295869,0.09215457511295869,0.09215457509619927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486727.972419382,595.9676815657099,0.0,0.09215457511295869,0.0921545751117892,0.0921545751117892,0.42729926561795734,0.42729926561795734,0.5,9.999185803706473,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25659.232525401294,19572.252442010016,0.7627762218778178,0.8976163582683045,0.7005619414475296,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472869409737983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.10871870759,15450.0,,,,,,,,,,,,,,,,,4.0,16821.729380578527,1448.8333222747667,0.42729926561795734,6.178477068285765,3.0978240923711136
953.0,-29.30268931084847,4.356168042626453,34.929893216344475,23.939445346500747,4.747868110269446,-25.89765033016645,-39.43260895377023,1.3425699664175244,-5.311055365289121,-5.311055365268836,39.86647351178434,48649.64784118298,13711.507385736079,13711.507385736079,62361.15522691906,88063.86140105242,88063.86140105242,13711.507385736079,101775.3687867885,101775.3687867885,101775.3687867885,127444.16294260719,122953.91682514815,4490.246117459039,0.0,103689.65910346065,64275.44554466719,43793.57062088162,25668.794155818694,69462.36477670031,19579.559246147106,1448.9078650783815,0.0,0.8858145379936421,2.875041788517923,0.0014984597031051942,1.0,1.0,-5.311055365289121,350376.5128197876,1548784.0046122079,4.4203419691228225,1548784.0046122079,4.4203419691228225,0.7627767446843132,0.09215556222769102,4.565118963995687,101325.0,128389.40526829998,1.2671049125911669,1.0,0.0,4.565118963994932,1.2854217334482585,1.2857444474183823,3.5514561837610663,0.0,16821.681686507716,0.0,0.0,22713.462654805553,2316.128612197392,19306.440423764045,1968.7090315004662,0.85,0.8499998752801051,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1892.2163765519344,2034.6934298245008,7.2462682152247755,4.356168042626453,-0.04327877643474398,4.399446819061197,3.1011378230484064,3.5,0.8860393780138304,0.6,0.00025104381058825754,1.0003652872476179,0.00025095214097139827,198.3477837582284,0.0,1.8310139753488942e-05,51.89093606138766,0.022084979269819834,8.407192057510456e-05,0.000166971890013153,0.0007622465415532468,0.09215556222982314,0.09215556222982314,0.09215556222982314,0.09215556221627402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486737.0063326342,595.9648373040203,0.0,0.09215556222982314,0.09215556222769102,0.09215556222769102,0.42729922681120425,0.42729922681120425,0.5,9.999185803749208,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,25668.794155818694,19579.559246147106,0.7627767446843132,0.8977689634867829,0.7003741954017304,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473081082870773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.7315943436,15450.0,,,,,,,,,,,,,,,,,4.0,16821.681686507716,1448.9078650783815,0.42729922681120425,6.178477068285765,3.1011378230484064
954.0,-29.30619643425601,4.370442890769136,34.9301902666724,23.94174988092857,4.750900180714136,-25.900503365383695,-39.435231930669374,1.3449496487820676,-5.3075235837094965,-5.307523583695408,39.86835346194301,48644.72325921242,13737.01822265222,13737.01822265222,62381.741481864636,88060.50790757818,88060.50790757818,13737.01822265222,101797.5261302304,101797.5261302304,101797.5261302304,127475.78734312163,122985.47325377307,4490.31408934855,0.0,103689.29655406582,64273.51189463187,43795.31628825994,25678.261212891233,69473.57750115117,19586.79656775431,1448.9813001876494,0.0,0.8858258109089466,2.8748912817448753,0.0014984597031051942,1.0,1.0,-5.3075235837094965,350424.8741979286,1548864.837538435,4.419962598498638,1548864.837538435,4.419962598498638,0.7627773705301031,0.0921565811658794,4.565118963995687,101325.0,128389.05183645953,1.2671014244901015,1.0,0.0,4.565118963997875,1.2854107791087972,1.2857333724895106,3.5514864494607563,0.0,16821.63434747227,0.0,0.0,22713.38323751157,2316.1205138871655,19306.377269894423,1968.7025915979896,0.85,0.8500000668332662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1893.414437734141,2034.6934298245008,7.255156583199704,4.370442890769136,-0.03254203699661051,4.402984927765747,3.1044110013218256,3.5,0.8869745718062358,0.6,0.00025095214097139827,1.0003630188012913,0.00025086107368513846,198.3506655591459,0.0,1.818246534200252e-05,51.52910677923514,0.022103161735161837,8.404708960483961e-05,0.00016690505136655865,0.0007619414151801511,0.09215658116252615,0.09215658116252615,0.09215658116252615,0.0921565811827539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486746.0929560166,595.9619764330242,0.0,0.09215658116252615,0.0921565811658794,0.0921565811658794,0.42729918801172273,0.42729918801172273,0.5,9.999185803392816,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25678.261212891233,19586.79656775431,0.7627773705301031,0.8979203853555832,0.7001902738981073,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473291353750752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.36976506144,15450.0,,,,,,,,,,,,,,,,,3.0,16821.63434747227,1448.9813001876494,0.42729918801172273,6.178477068285765,3.1044110013218256
955.0,-29.309679108362115,4.3845086437000385,34.930531325835034,23.944260854646586,4.754162412756638,-25.90331108062852,-39.43779888851566,1.347538804361607,-5.303980616798128,-5.3039806167462284,39.87021685454884,48639.65574437097,13762.109648311034,13762.109648311034,62401.765392682006,88057.04584334091,88057.04584334091,13762.109648311034,101819.15549165194,101819.15549165194,101819.15549165194,127506.59994836997,123016.21957844621,4490.380369923755,0.0,103688.92038249488,64271.53028398947,43797.10010945045,25687.444456718036,69484.5445661685,19593.83032931405,1449.0472274900403,0.0,0.8858372003687595,2.874754325625666,0.0014984597031051942,1.0,1.0,-5.303980616798128,350473.39400385035,1548944.961679922,4.419579312382568,1548944.961679922,4.419579312382568,0.7627784991351942,0.09215756867789146,4.565118963995687,101325.0,128388.67006548769,1.2670976567035548,1.0,0.0,4.565118963995324,1.285398842806957,1.2857213161281953,3.551519428807579,0.0,16821.587331789644,0.0,0.0,22713.30083624801,2316.1121112967235,19306.301293754015,1968.694844187772,0.85,0.849999805529948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1894.5973672513824,2034.6934298245008,7.263870353771599,4.3845086437000385,-0.021929348112107228,4.406437991812146,3.1076441939159123,3.5,0.887898341118832,0.6,0.00025086107368513846,1.0003604979137952,0.0002507706713812645,198.35352734252683,0.0,1.806325684029899e-05,51.191269885407344,0.022121224992002135,8.402279551418853e-05,0.00016683827817094992,0.0007616365875985911,0.09215756867638444,0.09215756867638444,0.09215756867638444,0.09215756869688192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486755.09957909305,595.9591407359381,0.0,0.09215756867638444,0.09215756867789146,0.09215756867789146,0.4272991492164585,0.4272991492164585,0.5,9.999185803434859,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,25687.444456718036,19593.83032931405,0.7627784991351942,0.8980668403641658,0.7000068295482972,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473500318835846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.03192816761,15450.0,,,,,,,,,,,,,,,,,4.0,16821.587331789644,1449.0472274900403,0.4272991492164585,6.178477068285765,3.1076441939159123
