time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
956.0,-29.313140399848272,4.398366895806202,34.93091450671197,23.946463444177084,4.757074087704116,-25.906134669124462,-39.44040195839477,1.3498144276847714,-5.300584461072049,-5.300584461112387,39.87211385203713,48634.863767035284,13787.009747055563,13787.009747055563,62421.87351409085,88053.77739968654,88053.77739968654,13787.009747055563,101840.7871467421,101840.7871467421,101840.7871467421,127537.55688605986,123047.1036306327,4490.453255427152,0.0,103688.56795493487,64269.65431463612,43798.792933665274,25696.76973931775,69495.56267298303,19600.955364238227,1449.1230861967972,0.0,0.8858477127148123,2.8746045444046313,0.0014984597031051942,1.0,1.0,-5.300584461072049,350519.9082275356,1549026.5340179566,4.419225549415657,1549026.5340179566,4.419225549415657,0.7627789626120778,0.09215868500129652,4.565118963995687,101325.0,128388.33656568863,1.2670943653164435,1.0,0.0,4.56511896399604,1.2853883735187839,1.2857107280054287,3.551548355380371,0.0,16821.54068900391,0.0,0.0,22713.223636165647,2316.1042390791604,19306.24392604441,1968.6889943094138,0.85,0.85000016885774,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1895.7654400603435,2034.6934298245008,7.272529320197288,4.398366895806202,-0.011511475856375242,4.409878371662577,3.110838100868017,3.5,0.8888108859622905,0.6,0.0002507706713812645,1.0003582943248426,0.0002506808538539819,198.35637162690566,0.0,1.793161585329458e-05,50.818199328236844,0.02213915660785543,8.399816628207596e-05,0.00016677250509918853,0.0007613363257013729,0.09215868500133997,0.09215868500133997,0.09215868500133997,0.09215868499103953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486764.26866384473,595.9562538744101,0.0,0.09215868500133997,0.09215868500129652,0.09215868500129652,0.4272991104261623,0.4272991104261623,0.5,9.999185803108471,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,25696.76973931775,19600.955364238227,0.7627789626120778,0.8982138011864442,0.6998268939254518,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473707832840894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.65885761044,15450.0,,,,,,,,,,,,,,,,,3.0,16821.54068900391,1449.1230861967972,0.4272991104261623,6.178477068285765,3.110838100868017
957.0,-29.316572563310697,4.412021935060285,34.931335848737966,23.948852286580973,4.760191682577909,-25.908911549254974,-39.442948799673445,1.3522789595505205,-5.297103638127396,-5.2971036381100305,39.87398087465005,48629.95096443042,13811.395289430999,13811.395289430999,62441.34625386142,88050.41867581496,88050.41867581496,13811.395289430999,101861.81396524596,101861.81396524596,101861.81396524596,127567.51901614503,123076.99758595269,4490.521430192336,0.0,103688.20332271764,64267.73560747666,43800.519683601095,25705.705050899058,69506.22473450015,19607.806331099135,1449.1855696586306,0.0,0.8858587676750966,2.8744767203034636,0.0014984597031051942,1.0,1.0,-5.297103638127396,350567.58709392254,1549106.8205844306,4.418853532427117,1549106.8205844306,4.418853532427117,0.7627803358155061,0.09215971061664227,4.565118963995687,101325.0,128387.97205430563,1.2670907678687948,1.0,0.0,4.565118963996927,1.2853770186174813,1.285699254801106,3.5515797294289673,0.0,16821.49435849419,0.0,0.0,22713.143762624542,2316.096094244675,19306.171939150336,1968.6816536891126,0.85,0.8499999885933657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1896.918722983319,2034.6934298245008,7.2809631335756775,4.412021935060285,-0.0011808311141257022,4.413202766174411,3.113992854659543,3.5,0.8897122441884407,0.6,0.0002506808538539819,1.000355288615414,0.000250591821432711,198.35919204601421,0.0,1.7815878820271256e-05,50.49020057664874,0.0221569724866757,8.397407552152429e-05,0.00016670677833245762,0.0007610362751921275,0.09215971061485813,0.09215971061485813,0.09215971061485813,0.09215971062858752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486773.29289689375,595.9534126052077,0.0,0.09215971061485813,0.09215971061664227,0.09215971061664227,0.4272990716383637,0.4272990716383637,0.5,9.999185802936854,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,25705.705050899058,19607.806331099135,0.7627803358155061,0.8983561759018684,0.6996488609500384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44739140783816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.330858858855,15450.0,,,,,,,,,,,,,,,,,4.0,16821.49435849419,1449.1855696586306,0.4272990716383637,6.178477068285765,3.113992854659543
958.0,-29.319988174815105,4.425475223982712,34.931793490865324,23.95110170999544,4.763150549200079,-25.911689544265247,-39.44549927311016,1.3546015070966069,-5.293773574740612,-5.293773574731918,39.875870553627635,48625.137121290376,13835.60532936384,13835.60532936384,62460.742450654216,88047.14871267541,88047.14871267541,13835.60532936384,101882.75404203925,101882.75404203925,101882.75404203925,127597.4881638116,123106.89277732077,4490.595386490839,0.0,103687.85064060471,64265.839054048905,43802.23509617311,25714.734121772362,69516.96921794547,19614.712823276866,1449.2569827163775,0.0,0.8858689653959567,2.8743375357846825,0.0014984597031051942,1.0,1.0,-5.293773574740612,350613.2056834748,1549188.0846321618,4.418510368462082,1549188.0846321618,4.418510368462082,0.7627810861427231,0.09216085032734553,4.565118963995687,101325.0,128387.62535927247,1.267087346254848,1.0,0.0,4.565118963993596,1.2853663271386813,1.285688446196783,3.5516092709212113,0.0,16821.4484961395,0.0,0.0,22713.066506781764,2316.0882163411325,19306.10340140505,1968.6746647841057,0.85,0.8499998622220628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1898.057580336672,2034.6934298245008,7.289349634435074,4.425475223982712,0.008956683189798476,4.4165185407929135,3.1171094029942013,3.5,0.8906026865697718,0.6,0.000250591821432711,1.0003535847860665,0.000250503247295607,198.36199893298073,0.0,1.7660399149196236e-05,50.049571188822135,0.022174632885824896,8.394995680418005e-05,0.00016664186462853097,0.0007607399364113088,0.09216085032714041,0.09216085032714041,0.09216085032714041,0.09216085032580243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486782.4266698943,595.9505368335042,0.0,0.09216085032714041,0.09216085032734553,0.09216085032734553,0.4272990328531806,0.4272990328531806,0.5,9.999185803055518,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,25714.734121772362,19614.712823276866,0.7627810861427231,0.8984963405816931,0.69947147679646,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474118593815972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.89022947103,15450.0,,,,,,,,,,,,,,,,,4.0,16821.4484961395,1449.2569827163775,0.4272990328531806,6.178477068285765,3.1171094029942013
959.0,-29.323381103598972,4.438730026261981,34.93228442706333,23.953424719534837,4.766189403925964,-25.91443904536605,-39.44802278475834,1.3569986767597995,-5.290439341446586,-5.290439341473813,39.87774614019673,48620.308059392875,13859.423726505112,13859.423726505112,62479.73178589799,88043.84964170435,88043.84964170435,13859.423726505112,101903.27336820945,101903.27336820945,101903.27336820945,127626.81411906728,123136.1460781364,4490.66804093088,0.0,103687.49348569472,64263.95190385227,43803.93509093606,25723.54075085783,69527.47584179389,19621.459319052283,1449.3227041699754,0.0,0.885879234848256,2.8742086737676424,0.0014984597031051942,1.0,1.0,-5.290439341446586,350658.88606522075,1549268.7458339965,4.418164796045809,1549268.7458339965,4.418164796045809,0.7627822121804109,0.09216196611578654,4.565118963995687,101325.0,128387.27070255797,1.2670838460652156,1.0,0.0,4.565118963997225,1.2853552854824035,1.28567728791825,3.551639780500349,0.0,16821.40285097025,0.0,0.0,22712.98827116232,2316.0802385281745,19306.036260945144,1968.6678183625545,0.85,0.8499998340358044,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1899.1820669530475,2034.6934298245008,7.29757508122456,4.438730026261981,0.018973255262572764,4.419756770999408,3.120187848377568,3.5,0.8914822423935908,0.6,0.000250503247295607,1.000351246021485,0.00025041528992130314,198.36478724846666,0.0,1.756974288971173e-05,49.79265134944304,0.022192202628714606,8.392609935463301e-05,0.000166577147940974,0.0007604444970336555,0.09216196611658997,0.09216196611658997,0.09216196611658997,0.09216196611426829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486791.4923594663,595.9476824839753,0.0,0.09216196611658997,0.09216196611578654,0.09216196611578654,0.42729899407125216,0.42729899407125216,0.5,9.999185803092178,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,25723.54075085783,19621.459319052283,0.7627822121804109,0.8986336844453743,0.6992963209253538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474322128415766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.63330963165,15450.0,,,,,,,,,,,,,,,,,4.0,16821.40285097025,1449.3227041699754,0.42729899407125216,6.178477068285765,3.120187848377568
960.0,-29.326752227100446,4.451788465825126,34.932806718944335,23.955606494005792,4.769066201559094,-25.91718508684127,-39.45054926499722,1.3592520702351714,-5.287193927863541,-5.2871939278217654,39.87963241430817,48615.600979379335,13882.987252436767,13882.987252436767,62498.5882318161,88040.64599518655,88040.64599518655,13882.987252436767,101923.63324762332,101923.63324762332,101923.63324762332,127655.9807015346,123165.23682539104,4490.743876143569,0.0,103687.14788714316,64262.10287276552,43805.60557153071,25732.347453911287,69537.953025442,19628.19885264644,1449.3923004487722,0.0,0.8858890087032675,2.874075715056691,0.0014984597031051942,1.0,1.0,-5.287193927863541,350703.3540668103,1549349.8698657837,4.417835905757054,1549349.8698657837,4.417835905757054,0.7627830646932672,0.09216314501987882,4.565118963995687,101325.0,128386.93731411114,1.2670805557770652,1.0,0.0,4.565118963993489,1.2853449159531578,1.2856668027298188,3.551668433379523,0.0,16821.357546357784,0.0,0.0,22712.912566990253,2316.0725188510096,19305.978858135546,1968.6619649049928,0.85,0.8500001398408866,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1900.2924366013979,2034.6934298245008,7.305710944819616,4.451788465825126,0.02882800543368802,4.422960460391438,3.123228839105118,3.5,0.8923510968871765,0.6,0.00025041528992130314,1.0003489979220377,0.0002503279259953028,198.36755771220973,0.0,1.744764584072128e-05,49.446628312604105,0.022209650274555327,8.390222011779099e-05,0.00016651306980351217,0.000760151972713151,0.09216314502311956,0.09216314502311956,0.09216314502311956,0.09216314499152035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486800.60973960516,595.9448118455897,0.0,0.09216314502311956,0.09216314501987882,0.09216314501987882,0.4272989552915998,0.4272989552915998,0.5,9.999185803123055,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,25732.347453911287,19628.19885264644,0.7627830646932672,0.898769456284536,0.699123268146709,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474524316758366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.28728659481,15450.0,,,,,,,,,,,,,,,,,4.0,16821.357546357784,1449.3923004487722,0.4272989552915998,6.178477068285765,3.123228839105118
961.0,-29.330101700349775,4.464653912574449,34.93335777081744,23.957725229579978,4.771869217761598,-25.9199190066167,-39.45306621082125,1.3614411992741755,-5.283928856553985,-5.283928856574962,39.88150653862077,48610.95579606882,13906.14639018388,13906.14639018388,62517.1021862527,88037.4918411399,88037.4918411399,13906.14639018388,101943.63823132377,101943.63823132377,101943.63823132377,127684.59218170535,123193.77400409918,4490.81817760617,0.0,103686.80812700572,64260.27209054899,43807.262262729695,25740.95395038158,69548.21621311127,19634.795867008797,1449.4560537322216,0.0,0.8858989267147703,2.8739529857399266,0.0014984597031051942,1.0,1.0,-5.283928856553985,350748.0958814384,1549430.4745418043,4.417502169607074,1549430.4745418043,4.417502169607074,0.7627843126893025,0.09216429485162214,4.565118963995687,101325.0,128386.60860245618,1.267077311645262,1.0,0.0,4.565118963996135,1.2853348462711975,1.2856566182283804,3.551696258169037,0.0,16821.312565480188,0.0,0.0,22712.83814173647,2316.064929587216,19305.909684546405,1968.654911161957,0.85,0.8499998795425927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1901.3888189508446,2034.6934298245008,7.313678428937574,4.464653912574449,0.038572115050876654,4.4260817975235724,3.12623268508377,3.5,0.8932093385953629,0.6,0.0002503279259953028,1.0003467656945952,0.00025024115094877773,198.37031045031432,0.0,1.733016863284012e-05,49.1136979054689,0.022226980443188167,8.387843724089583e-05,0.00016644948875440695,0.00075986171766013,0.09216429483633501,0.09216429483633501,0.09216429483633501,0.09216429497675122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486809.6684241264,595.9419596738404,0.0,0.09216429483633501,0.09216429485162214,0.09216429485162214,0.4272989165137454,0.4272989165137454,0.5,9.99918580334632,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,25740.95395038158,19634.795867008797,0.7627843126893025,0.8989030285792856,0.6989533081210019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474725211025792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.95435618768,15450.0,,,,,,,,,,,,,,,,,4.0,16821.312565480188,1449.4560537322216,0.4272989165137454,6.178477068285765,3.12623268508377
962.0,-29.33343037786077,4.477329066368512,34.93393522108379,23.959903336968296,4.774736504691985,-25.922628001673196,-39.45556035088373,1.3636904006821133,-5.2806968309690205,-5.280696830973384,39.88337007197953,48606.306096044354,13928.981544527376,13928.981544527376,62535.28764057173,88034.31539914642,88034.31539914642,13928.981544527376,101963.29694367379,101963.29694367379,101963.29694367379,127712.70465632806,123221.81222915302,4490.892427175039,0.0,103686.46535993187,64258.45604839679,43808.89923503898,25749.40771265427,69558.30694769326,19641.279801019027,1449.5174786509353,0.0,0.8859087128637099,2.8738353348557992,0.0014984597031051942,1.0,1.0,-5.2806968309690205,350792.3892778479,1549510.6268531666,4.417172875509179,1549510.6268531666,4.417172875509179,0.7627856927896066,0.09216544571823733,4.565118963995687,101325.0,128386.2773297009,1.2670740422373639,1.0,0.0,4.565118963996164,1.2853244942632494,1.2856461520890012,3.5517248635430563,0.0,16821.26790595852,0.0,0.0,22712.763057806227,2316.0572731571156,19305.84755088972,1968.6485752922479,0.85,0.8499999538477301,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1902.4714816602411,2034.6934298245008,7.321519233692738,4.477329066368512,0.048183344168339914,4.429145722200172,3.1292000756295244,3.5,0.8940571644655784,0.6,0.00025024115094877773,1.000344621773746,0.00025015494210891686,198.37304616379114,0.0,1.7213592918516394e-05,48.78332233107546,0.022244194036106682,8.385487600486399e-05,0.00016638627494391375,0.000759573139095061,0.09216544571483343,0.09216544571483343,0.09216544571483343,0.0921654457227571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486818.67595076107,595.9391235956556,0.0,0.09216544571483343,0.09216544571823733,0.09216544571823733,0.42729887773810116,0.42729887773810116,0.5,9.99918580302738,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25749.40771265427,19641.279801019027,0.7627856927896066,0.8990340677440191,0.698785065780792,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474924820354367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.62398061328,15450.0,,,,,,,,,,,,,,,,,3.0,16821.26790595852,1449.5174786509353,0.42729887773810116,6.178477068285765,3.1292000756295244
963.0,-29.336736733890987,4.4898159408739104,34.934537341446045,23.962032480072253,4.7775459198579195,-25.92532239583966,-39.45803706357253,1.3658895674511775,-5.277552871482669,-5.277552871475465,39.8852365567128,48601.684333459096,13951.575059400438,13951.575059400438,62553.25939285953,88031.17965589404,88031.17965589404,13951.575059400438,101982.75471529448,101982.75471529448,101982.75471529448,127740.59003546851,123249.62084985235,4490.969185616161,0.0,103686.12734514782,64256.63202633736,43810.55035423385,25757.835320174032,69568.38567440788,19647.737475121397,1449.582111573638,0.0,0.8859180356808847,2.8737144279111195,0.0014984597031051942,1.0,1.0,-5.277552871482669,350835.47998250544,1549590.9092470503,4.416859176626952,1549590.9092470503,4.416859176626952,0.7627868270332838,0.09216664745459259,4.565118963995687,101325.0,128385.94594559344,1.2670707717305052,1.0,0.0,4.565118963992679,1.285314375523115,1.28563592000538,3.551752824780873,0.0,16821.22355139571,0.0,0.0,22712.689014876192,2316.0497228794943,19305.786302726254,1968.6423297177175,0.85,0.8500000281816693,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1903.5406201176936,2034.6934298245008,7.3292762507678075,4.4898159408739104,0.05763797436860418,4.432177966505306,3.132131503545024,3.5,0.8948947152985783,0.6,0.00025015494210891686,1.0003423196871435,0.00025006933845121406,198.37576359741396,0.0,1.710151016944854e-05,48.46567982021716,0.02226129554627613,8.383148545241385e-05,0.000166323456656503,0.0007592863661399164,0.09216664745159818,0.09216664745159818,0.09216664745159818,0.09216664748981633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486827.6977725002,595.9362830028646,0.0,0.09216664745159818,0.09216664745459259,0.09216664745459259,0.4272988389620531,0.4272988389620531,0.5,9.999185803132265,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,25757.835320174032,19647.737475121397,0.7627868270332838,0.8991621522686992,0.6986173944142302,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475123195568846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.306338102426,15450.0,,,,,,,,,,,,,,,,,4.0,16821.22355139571,1449.582111573638,0.4272988389620531,6.178477068285765,3.132131503545024
964.0,-29.340022917115817,4.502117172868751,34.93516211734507,23.964146221429132,4.780335556660073,-25.92800070569135,-39.46050361320374,1.368072881969149,-5.2744417389049545,-5.2744417389113165,39.887094278081484,48597.11442446765,13973.852160612569,13973.852160612569,62570.96658508021,88028.06436434563,88028.06436434563,13973.852160612569,102001.9165249582,102001.9165249582,102001.9165249582,127768.05330559716,123277.00726238893,4491.046043208231,0.0,103685.79178309624,64254.841842333226,43812.16660084779,25766.136780638957,69578.30338148675,19654.1012861446,1449.6450539402438,0.0,0.8859272212243198,2.873597443082389,0.0014984597031051942,1.0,1.0,-5.2744417389049545,350878.124855881,1549670.8178267712,4.416550101159142,1549670.8178267712,4.416550101159142,0.7627880521426469,0.09216785295596137,4.565118963995687,101325.0,128385.62681022649,1.2670676221093164,1.0,0.0,4.565118963995103,1.2853043299158466,1.2856257618525426,3.551780584365246,0.0,16821.17953305064,0.0,0.0,22712.61550922295,2316.0422273888585,19305.72752999794,1968.6363365673235,0.85,0.8500001913984073,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1904.5963554044968,2034.6934298245008,7.336910060213159,4.502117172868751,0.06696259245070468,4.435154580418046,3.135027259131433,3.5,0.8957220740375523,0.6,0.00025006933845121406,1.0003402399260772,0.00024998428381696773,198.37846451588953,0.0,1.6981690963524738e-05,48.12611219062911,0.022278277237239654,8.380819687563096e-05,0.00016626114157558308,0.0007590018903822661,0.09216785295692254,0.09216785295692254,0.09216785295692254,0.0921678529479529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.67726756574,595.9334557233233,0.0,0.09216785295692254,0.09216785295596137,0.09216785295596137,0.4272988001873783,0.4272988001873783,0.5,9.999185803117713,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,25766.136780638957,19654.1012861446,0.7627880521426469,0.8992884785076402,0.6984521332464434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475320245641112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.966770472834,15450.0,,,,,,,,,,,,,,,,,4.0,16821.17953305064,1449.6450539402438,0.4272988001873783,6.178477068285765,3.135027259131433
965.0,-29.34328801585348,4.5142352574374085,34.935807856663764,23.966155538242333,4.783004549955232,-25.930672184993963,-39.46296516861764,1.3701498715677523,-5.271372212253652,-5.271372212216681,39.8889485065148,48592.62512367503,13995.829851610439,13995.829851610439,62588.45497528547,88025.02347174707,88025.02347174707,13995.829851610439,102020.85332335751,102020.85332335751,102020.85332335751,127795.21192732916,123304.08825525016,4491.1236720789975,0.0,103685.46493184393,64253.066575515855,43813.77595147564,25774.358603971643,69588.13455544728,19660.404186400603,1449.7078250915877,0.0,0.8859362053135449,2.873481978390126,0.0014984597031051942,1.0,1.0,-5.271372212253652,350920.2034167323,1549750.5792672622,4.416247808413781,1549750.5792672622,4.416247808413781,0.7627892700837597,0.09216907496250092,4.565118963995687,101325.0,128385.31279706015,1.2670645230403172,1.0,0.0,4.565118963996384,1.2852947811440396,1.2856161013667875,3.551806971418867,0.0,16821.13580862224,0.0,0.0,22712.543911690685,2316.0349264724127,19305.65882168253,1968.6293302690042,0.85,0.8499998457568396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1905.6388779437439,2034.6934298245008,7.3444292166795355,4.5142352574374085,0.07615472736555517,4.438080530071853,3.137887824018,3.5,0.8965393782908572,0.6,0.00024998428381696773,1.0003380655895278,0.00024989980129332064,198.38114816869916,0.0,1.687300774174731e-05,47.818103940111875,0.022295150244981403,8.378496141497452e-05,0.0001661993224019932,0.0007587196785005723,0.09216907495538401,0.09216907495538401,0.09216907495538401,0.0921690750010391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486845.63991143124,595.9306337359707,0.0,0.09216907495538401,0.09216907496250092,0.09216907496250092,0.42729876141332424,0.42729876141332424,0.5,9.999185802859925,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,25774.358603971643,19660.404186400603,0.7627892700837597,0.8994127429212158,0.6982889458684485,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475516098528327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.658762222316,15450.0,,,,,,,,,,,,,,,,,3.0,16821.13580862224,1449.7078250915877,0.42729876141332424,6.178477068285765,3.137887824018
966.0,-29.3465323450428,4.526173062782565,34.936472502568904,23.96820484371858,4.785716312072148,-25.933320526977795,-39.465408004447795,1.3722672401063956,-5.268309577909804,-5.268309577924636,39.890785336811405,48588.15021346578,14017.463358435934,14017.463358435934,62605.61357190171,88021.96995919132,88021.96995919132,14017.463358435934,102039.43331762726,102039.43331762726,102039.43331762726,127821.83035487778,123330.63035149853,4491.200003379241,0.0,103685.1364427226,64251.31669227132,43815.3552782792,25782.397037250506,69597.75231552971,19666.573867488823,1449.7663636122732,0.0,0.8859452166326472,2.8733740988770706,0.0014984597031051942,1.0,1.0,-5.268309577909804,350962.1914422298,1549829.5953692165,4.415944603606473,1549829.5953692165,4.415944603606473,0.762790745913752,0.09217027379747705,4.565118963995687,101325.0,128384.99694658266,1.2670614058384668,1.0,0.0,4.565118963996137,1.2852850422848698,1.285606251483152,3.5518338841633206,0.0,16821.09239704696,0.0,0.0,22712.47195537938,2316.0275889706863,19305.5989740759,1968.6232275115253,0.85,0.8499999036654144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1906.6683637216097,2034.6934298245008,7.351809903152412,4.526173062782565,0.08523182238017135,4.440941240402394,3.1407136414843264,3.5,0.8973467547098075,0.6,0.00024989980129332064,1.0003359236986098,0.0002498158822181944,198.38381481348162,0.0,1.675974004129916e-05,47.497103277041816,0.022311909985022704,8.376190854157485e-05,0.0001661378927517458,0.0007584392448392763,0.09217027379827725,0.09217027379827725,0.09217027379827725,0.0921702737918825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486854.51848984614,595.9278382041881,0.0,0.09217027379827725,0.09217027379747705,0.09217027379747705,0.4272987226387914,0.4272987226387914,0.5,9.999185802611239,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25782.397037250506,19666.573867488823,0.762790745913752,0.8995349919933002,0.6981281520872341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475710699800517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.33776155925,15450.0,,,,,,,,,,,,,,,,,3.0,16821.09239704696,1449.7663636122732,0.4272987226387914,6.178477068285765,3.1407136414843264
967.0,-29.34975519977267,4.537932601306417,34.93715466222168,23.970213147718482,4.788378819196979,-25.935954704063665,-39.46783341290427,1.3743427140825761,-5.26532276974234,-5.265322769704922,39.892619807105,48583.6993511314,14038.855377178597,14038.855377178597,62622.554728309995,88018.95439407104,88018.95439407104,14038.855377178597,102057.80977124964,102057.80977124964,102057.80977124964,127848.20471543261,123356.92663430433,4491.278081128288,0.0,103684.81214199388,64249.55710139757,43816.95004510701,25790.39494418298,69607.34498929,19672.707698498616,1449.8272154996325,0.0,0.8859538469978239,2.8732640120168305,0.0014984597031051942,1.0,1.0,-5.26532276974234,351003.14370628307,1549908.512985455,4.415654220699538,1549908.512985455,4.415654220699538,0.762792029399914,0.09217150891874165,4.565118963995687,101325.0,128384.68549451667,1.267058332045563,1.0,0.0,4.565118963995842,1.2852754985551205,1.2855965975035561,3.551860258075173,0.0,16821.049292718337,0.0,0.0,22712.40091654528,2316.020345025598,19305.54081661119,1968.6172971005583,0.85,0.8500000016531806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1907.6850307843663,2034.6934298245008,7.359105486824711,4.537932601306417,0.09416390395973018,4.443768697346687,3.1435052715258442,3.5,0.8981443632930983,0.6,0.0002498158822181944,1.0003337086388824,0.00024973254431074786,198.38646386962236,0.0,1.6648186259160988e-05,47.18095985846224,0.022328558171281866,8.373902592940018e-05,0.00016607685628879424,0.000758160606124761,0.092171508916507,0.092171508916507,0.092171508916507,0.09217150893636424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486863.3856896611,595.9250462418408,0.0,0.092171508916507,0.09217150891874165,0.09217150891874165,0.42729868386390946,0.42729868386390946,0.5,9.999185802700644,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,25790.39494418298,19672.707698498616,0.762792029399914,0.8996544077057572,0.6979679997650627,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475904068132668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.021618140665,15450.0,,,,,,,,,,,,,,,,,4.0,16821.049292718337,1449.8272154996325,0.42729868386390946,6.178477068285765,3.1435052715258442
968.0,-29.352957769557914,4.549516312317065,34.93785269207103,23.972235107235633,4.791054384355643,-25.938569208430167,-39.47024062564594,1.3764317680907734,-5.262373249297525,-5.262373249285633,39.8944418993123,48579.26285012074,14059.95467873406,14059.95467873406,62639.217528854795,88015.94151524955,88015.94151524955,14059.95467873406,102075.89619398362,102075.89619398362,102075.89619398362,127874.16715265553,123382.81108532881,4491.356067326717,0.0,103684.48814830485,64247.80948414236,43818.53184906943,25798.270958671917,69616.80280774135,19678.75005078635,1449.8866888555583,0.0,0.8859623305470076,2.873157158291683,0.0014984597031051942,1.0,1.0,-5.262373249297525,351043.5883976419,1549986.9011151667,4.415368781381733,1549986.9011151667,4.415368781381733,0.7627933702344293,0.09217274461524079,4.565118963995687,101325.0,128384.37498894417,1.2670552675938236,1.0,0.0,4.5651189639973575,1.2852658901908007,1.2855868796218433,3.551886810999072,0.0,16821.006510450414,0.0,0.0,22712.329944968948,2316.0131079388934,19305.4825100668,1968.6113514876945,0.85,0.8500000905606425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1908.6890044588524,2034.6934298245008,7.366288927053523,4.549516312317065,0.10296986556968957,4.446546446747376,3.146263020751844,3.5,0.8989322916433841,0.6,0.00024973254431074786,1.0003316166015457,0.0002496497563069846,198.38909631365647,0.0,1.653311276461491e-05,46.85484157491865,0.02234509128404648,8.37163206987587e-05,0.00016601622361198917,0.0007578838107420403,0.09217274461710594,0.09217274461710594,0.09217274461710594,0.09217274460134312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486872.19308847206,595.9222730955494,0.0,0.09217274461710594,0.09217274461524079,0.09217274461524079,0.42729864509010157,0.42729864509010157,0.5,9.999185802726515,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25798.270958671917,19678.75005078635,0.7627933702344293,0.8997715350681021,0.6978094495991239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476096161414909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.695499857124,15450.0,,,,,,,,,,,,,,,,,4.0,16821.006510450414,1449.8866888555583,0.42729864509010157,6.178477068285765,3.146263020751844
969.0,-29.356140892575617,4.56092646049632,34.93856542899116,23.974089009594195,4.79353793566712,-25.941185459911015,-39.47266299566252,1.3783499383813862,-5.259472787651816,-5.2594727876437775,39.896262183568986,48574.993760206125,14080.782218364551,14080.782218364551,62655.77597857067,88013.03890717898,88013.03890717898,14080.782218364551,102093.82112554353,102093.82112554353,102093.82112554353,127899.92791103336,123408.49275199117,4491.435159042192,0.0,103684.17748149039,64246.13232884356,43820.05016960759,25806.10678548982,69626.15695509741,19684.759246323174,1449.9472791028727,0.0,0.8859705684797707,2.8730496134709376,0.0014984597031051942,1.0,1.0,-5.259472787651816,351083.36394766695,1550065.214456039,4.415091609658537,1550065.214456039,4.415091609658537,0.7627946133041448,0.0921740033392667,4.565118963995687,101325.0,128384.08847976789,1.2670524399681016,1.0,0.0,4.565118963995499,1.2852570808612065,1.2855779616827507,3.551911156121978,0.0,16820.964027129055,0.0,0.0,22712.261892675695,2316.0061685362175,19305.42074547372,1968.6050532519994,0.85,0.8499999179605875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1909.6804578016543,2034.6934298245008,7.37337084895018,4.56092646049632,0.11164575005566935,4.44928071044065,3.1489873279089,3.5,0.8997106651168286,0.6,0.0002496497563069846,1.0003296112124114,0.00024956749606202915,198.3917128334149,0.0,1.6424237252203015e-05,46.54628837274335,0.022361515521298683,8.369347824655895e-05,0.00016595627806042566,0.0007576101521677906,0.09217400334426887,0.09217400334426887,0.09217400334426887,0.09217400326813066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486880.9917793736,595.9195026779973,0.0,0.09217400334426887,0.0921740033392667,0.0921740033392667,0.427298606316899,0.427298606316899,0.5,9.999185802510128,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25806.10678548982,19684.759246323174,0.7627946133041448,0.899888471784792,0.697654385715021,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476287050452346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.38694665495,15450.0,,,,,,,,,,,,,,,,,3.0,16820.964027129055,1449.9472791028727,0.427298606316899,6.178477068285765,3.1489873279089
970.0,-29.359303921397576,4.572166148777783,34.93929089209392,23.976035322435223,4.796123303883329,-25.943773350405987,-39.475046983547486,1.3803617063477374,-5.256547664730817,-5.256547664720945,39.89805474475655,48570.64321155513,14101.237406091175,14101.237406091175,62671.880617646304,88010.0930283988,88010.0930283988,14101.237406091175,102111.33043448997,102111.33043448997,102111.33043448997,127925.02679067993,123433.51551965298,4491.511271026948,0.0,103683.86127372483,64244.41145187251,43821.61091316924,25813.696356189957,69635.3072693592,19690.592805112643,1450.0007406965913,0.0,0.8859790330872841,2.8729537385271735,0.0014984597031051942,1.0,1.0,-5.256547664730817,351123.4812735698,1550142.338001541,4.4148068149101745,1550142.338001541,4.4148068149101745,0.7627963284843926,0.0921752064392554,4.565118963995687,101325.0,128383.78137043715,1.2670494090346622,1.0,0.0,4.5651189639966185,1.2852478323753451,1.2855686051575812,3.551936715239279,0.0,16820.92182663895,0.0,0.0,22712.19262662413,2315.9991053646386,19305.359280834033,1968.598785603038,0.85,0.8499998039908981,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1910.6595457768306,2034.6934298245008,7.380298304456921,4.572166148777783,0.12022676916779318,4.45193937960999,3.1516785831301704,3.5,0.9004795951800487,0.6,0.00024956749606202915,1.0003275386160693,0.00024948577983497305,198.39431289559298,0.0,1.631975089480969e-05,46.250174035890666,0.022377835272193492,8.367100335486832e-05,0.00016589649270716084,0.000757337224917832,0.09217520643126648,0.09217520643126648,0.09217520643126648,0.09217520649041082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486889.6564949224,595.9167744321004,0.0,0.09217520643126648,0.0921752064392554,0.0921752064392554,0.42729856754320955,0.42729856754320955,0.5,9.99918580227341,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25813.696356189957,19690.592805112643,0.7627963284843926,0.9000014945754834,0.6975002353860094,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476476785115535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.0908323181,15450.0,,,,,,,,,,,,,,,,,3.0,16820.92182663895,1450.0007406965913,0.42729856754320955,6.178477068285765,3.1516785831301704
971.0,-29.362446367795265,4.583236898635078,34.94002802589343,23.97797052925455,4.798693473382319,-25.94634432500148,-39.477420738525666,1.3823619774089022,-5.253727603409118,-5.253727603393923,39.899842313907456,48566.34603403714,14121.510017135619,14121.510017135619,62687.856051172756,88007.16610850372,88007.16610850372,14121.510017135619,102128.67612563934,102128.67612563934,102128.67612563934,127949.89936878427,123458.30971155291,4491.58965723136,0.0,103683.54705347042,64242.72697919752,43823.13341585878,25821.223243144937,69644.35665900371,19696.418838333855,1450.0588494927692,0.0,0.8859869766947457,2.8728518327591086,0.0014984597031051942,1.0,1.0,-5.253727603409118,351162.16111276567,1550219.2496569077,4.414539552737002,1550219.2496569077,4.414539552737002,0.7627996029801917,0.0921764571845669,4.565118963995687,101325.0,128383.48834715797,1.2670465171197431,1.0,0.0,4.56511896399684,1.2852386367247248,1.2855593021815859,3.5519621287057945,0.0,16820.879922598462,0.0,0.0,22712.123795941538,2315.9920865883396,19305.304898436047,1968.5932401417454,0.85,0.8499999855533431,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1911.6265162925906,2034.6934298245008,7.387169981573014,4.583236898635078,0.1286552167516568,4.454581681883421,3.1543374331959058,3.5,0.9012392666274016,0.6,0.00024948577983497305,1.0003254152957628,0.0002494046197568703,198.39689609771335,0.0,1.621203471921504e-05,45.944906394255426,0.022394047306912707,8.364863047607187e-05,0.00016583714935890117,0.000757066315473305,0.09217645718330361,0.09217645718330361,0.09217645718330361,0.0921764571982418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486898.2971081019,595.914053762678,0.0,0.09217645718330361,0.0921764571845669,0.0921764571845669,0.4272985287690471,0.4272985287690471,0.5,9.999185802297097,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25821.223243144937,19696.418838333855,0.7627996029801917,0.900113936842123,0.6973479024557608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476665326725602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.78556467646,15450.0,,,,,,,,,,,,,,,,,4.0,16820.879922598462,1450.0588494927692,0.4272985287690471,6.178477068285765,3.1543374331959058
972.0,-29.36556934460958,4.594140980267326,34.940775738563296,23.979802638664864,4.801145005859815,-25.94890957310508,-39.479789638984926,1.3842572709517549,-5.250947631143504,-5.2509476311406145,39.901621731470286,48562.12221933264,14141.510204140395,14141.510204140395,62703.632423473035,88004.31053030294,88004.31053030294,14141.510204140395,102145.82073444335,102145.82073444335,102145.82073444335,127974.4992655924,123482.83088290752,4491.668382684872,0.0,103683.24151145943,64241.053201297684,43824.653677957496,25828.678531149053,69653.33220910655,19702.18952014591,1450.116921489036,0.0,0.8859947438912573,2.8727508475818326,0.0014984597031051942,1.0,1.0,-5.250947631143504,351200.29436586984,1550295.8134475497,4.414278229028187,1550295.8134475497,4.414278229028187,0.7628028470905053,0.09217771650050217,4.565118963995687,101325.0,128383.20306285578,1.2670437015825886,1.0,0.0,4.565118963996913,1.2852299315105704,1.2855504904806991,3.5519861871176324,0.0,16820.83832545825,0.0,0.0,22712.05686624849,2315.9852616590265,19305.25270656254,1968.5879180517854,0.85,0.8500001924198829,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1912.5814452275417,2034.6934298245008,7.3939388251557405,4.594140980267326,0.13696180564872762,4.457179174618599,3.156964052984153,3.5,0.9019897294240437,0.6,0.0002494046197568703,1.0003234070790612,0.00024932398661461935,198.39946335344976,0.0,1.6101907582636734e-05,45.632806089192506,0.022410149214495342,8.362630886430519e-05,0.0001657783108925651,0.0007567977108748217,0.09217771650065056,0.09217771650065056,0.09217771650065056,0.09217771649777612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486906.89834746625,595.9113454783767,0.0,0.09217771650065056,0.09217771650050217,0.09217771650050217,0.42729848999554804,0.42729848999554804,0.5,9.999185802318944,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25828.678531149053,19702.18952014591,0.7628028470905053,0.9002244463370426,0.6971974014616286,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476852646090304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.4734643714,15450.0,,,,,,,,,,,,,,,,,4.0,16820.83832545825,1450.116921489036,0.42729848999554804,6.178477068285765,3.156964052984153
973.0,-29.368673462046537,4.604881170776059,34.94153266650158,23.981578833796107,4.803530997036863,-25.95146454222754,-39.482156828138955,1.3860955563784874,-5.248162097693978,-5.248162097706209,39.90338297404055,48557.983475226545,14161.17713884436,14161.17713884436,62719.160614070905,88001.49927341682,88001.49927341682,14161.17713884436,102162.67641226118,102162.67641226118,102162.67641226118,127998.6553506079,123506.90992438272,4491.7454262251895,0.0,103682.94114942409,64239.42534621976,43826.12867022704,25835.978938346732,69662.10760857377,19707.845063715213,1450.1707927894379,0.0,0.8860026051444461,2.872656923795232,0.0014984597031051942,1.0,1.0,-5.248162097693978,351238.5071626576,1550371.5980298377,4.4140137439767235,1550371.5980298377,4.4140137439767235,0.7628062056694158,0.0921789449182263,4.565118963995687,101325.0,128382.9242926565,1.2670409503346312,1.0,0.0,4.565118963996759,1.285221492207647,1.2855419454360226,3.552009510947489,0.0,16820.797013610478,0.0,0.0,22711.99107124124,2315.978552435464,19305.194928011806,1968.5820262792909,0.85,0.8500001108426269,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1913.5244911989987,2034.6934298245008,7.4005727148917115,4.604881170776059,0.14516884730289448,4.459712323473164,3.1595588457742725,3.5,0.9027310987926492,0.6,0.00024932398661461935,1.0003214619161385,0.0002492438642044464,198.4020151633588,0.0,1.5997572151087724e-05,45.33711947618261,0.02242614678664643,8.360400887763076e-05,0.00016571997773698858,0.0007565314130800696,0.09217894491816433,0.09217894491816433,0.09217894491816433,0.09217894490674283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486915.41176287754,595.9086648350253,0.0,0.09217894491816433,0.0921789449182263,0.0921789449182263,0.42729845122257254,0.42729845122257254,0.5,9.99918580212836,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25835.978938346732,19707.845063715213,0.7628062056694158,0.9003339515147205,0.6970501631686233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477038809457412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.17777775839,15450.0,,,,,,,,,,,,,,,,,3.0,16820.797013610478,1450.1707927894379,0.42729845122257254,6.178477068285765,3.1595588457742725
974.0,-29.371758182190252,4.6154598029346765,34.94229754273158,23.9833980211057,4.805963260693597,-25.9539972293591,-39.48449412183834,1.3879772686393403,-5.24540491875905,-5.245404918714566,39.90512610132087,48553.79963244758,14180.564140855511,14180.564140855511,62734.36377330309,87998.67293676178,87998.67293676178,14180.564140855511,102179.23707761729,102179.23707761729,102179.23707761729,128022.38322958737,123530.56156539307,4491.821664194298,0.0,103682.63877938438,64237.7654690713,43827.637011458966,25843.14615197009,69670.78316342906,19713.399699933703,1450.2225726580837,0.0,0.886010386433624,2.8725670057102284,0.0014984597031051942,1.0,1.0,-5.24540491875905,351276.3341975341,1550446.6058844908,4.413751952366436,1550446.6058844908,4.413751952366436,0.762809589204405,0.09218016040894214,4.565118963995687,101325.0,128382.63856294555,1.2670381304016338,1.0,0.0,4.565118963993458,1.2852128486658578,1.2855331967593668,3.5520333995529256,0.0,16820.755975479668,0.0,0.0,22711.924836375925,2315.971798358861,19305.13395755662,1968.5758090231243,0.85,0.8499999051880045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1914.4558693856434,2034.6934298245008,7.407098992261499,4.6154598029346765,0.15326245172667807,4.462197351207998,3.1621223715448528,3.5,0.9034635347271008,0.6,0.0002492438642044464,1.0003194608913089,0.0002491642659659586,198.40455108417711,0.0,1.5896447638056422e-05,45.0505326062519,0.022442043234284486,8.358199591252949e-05,0.00016566186829191693,0.0007562661365503858,0.09218016040994115,0.09218016040994115,0.09218016040994115,0.09218016038489066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486923.83764107886,595.906011742722,0.0,0.09218016040994115,0.09218016040894214,0.09218016040894214,0.4272984124491644,0.4272984124491644,0.5,9.99918580192909,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,25843.14615197009,19713.399699933703,0.762809589204405,0.9004400542784917,0.6969033133810671,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477223853118146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.891190888455,15450.0,,,,,,,,,,,,,,,,,3.0,16820.755975479668,1450.2225726580837,0.4272984124491644,6.178477068285765,3.1621223715448528
975.0,-29.374824099201053,4.625878530753667,34.94306944959715,23.985280526708834,4.808464443208067,-25.956506379467644,-39.48680888917295,1.3899231199197823,-5.242730434197313,-5.242730434177429,39.90685865542501,48549.602467336095,14199.752661565924,14199.752661565924,62749.35512890202,87995.82121940736,87995.82121940736,14199.752661565924,102195.57388097329,102195.57388097329,102195.57388097329,128045.83377546551,123553.93464449725,4491.89913096826,0.0,103682.33297614689,64236.11421086614,43829.13196142306,25850.25989449222,69679.39185591528,19718.9099537256,1450.2767439289516,0.0,0.8860177818967374,2.8724744592930413,0.0014984597031051942,1.0,1.0,-5.242730434197313,351313.0297646879,1550521.1614871188,4.4135031442633075,1550521.1614871188,4.4135031442633075,0.762812831832573,0.0921814032129797,4.565118963995687,101325.0,128382.34787806231,1.2670352615648883,1.0,0.0,4.56511896399341,1.2852039039057686,1.2855241474644423,3.5520581209893387,0.0,16820.715222470724,0.0,0.0,22711.8578494606,2315.9649675944997,19305.07593708538,1968.5698925816034,0.85,0.8499998575653234,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1915.3757475446787,2034.6934298245008,7.413559809227298,4.625878530753667,0.16121907997649565,4.464659450777171,3.164655060863996,3.5,0.904187160246856,0.6,0.0002491642659659586,1.0003175212635609,0.00024908517612610076,198.4070716033092,0.0,1.5792652774268132e-05,44.756377962275884,0.022457835887058755,8.356020038421684e-05,0.00016560406558174175,0.0007560022603019947,0.09218140322071672,0.09218140322071672,0.09218140322071672,0.09218140317684506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486932.21243884607,595.9033747224566,0.0,0.09218140322071672,0.0921814032129797,0.0921814032129797,0.42729837367537343,0.42729837367537343,0.5,9.999185801594198,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,25850.25989449222,19718.9099537256,0.762812831832573,0.9005439550714885,0.6967569775541114,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477407744923054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.59703624448,15450.0,,,,,,,,,,,,,,,,,4.0,16820.715222470724,1450.2767439289516,0.42729837367537343,6.178477068285765,3.164655060863996
