time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
976.0,-29.377870803898166,4.636139260787315,34.943848011025494,23.986866662185662,4.810628941432136,-25.95903166443727,-39.489152224827535,1.3915676664732202,-5.240115417467223,-5.240115417409391,39.908594423174165,48545.63488922074,14218.712395871251,14218.712395871251,62764.34728509199,87993.15434032938,87993.15434032938,14218.712395871251,102211.86673620062,102211.86673620062,102211.86673620062,128069.26823698697,123577.28983925655,4491.978397730419,0.0,103682.04968055591,64234.53022636519,43830.57717132302,25857.401500786356,69687.97867210937,19724.438045712497,1450.3342277724655,0.0,0.8860248604173646,2.8723775184241735,0.0014984597031051942,1.0,1.0,-5.240115417467223,351348.9123060808,1550595.8580982815,4.41326500179248,1550595.8580982815,4.41326500179248,0.76281594053883,0.09218268228806412,4.565118963995687,101325.0,128382.09483021814,1.2670327641768382,1.0,0.0,4.565118963994625,1.285196368702104,1.2855165087319096,3.552078946975174,0.0,16820.6747433272,0.0,0.0,22711.795792897956,2315.9586395861947,19305.028722208157,1968.5650780040237,0.85,0.8500001011916853,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1916.2842201529886,2034.6934298245008,7.4199391960426855,4.636139260787315,0.16905035660564316,4.467088904181672,3.167157143427616,3.5,0.9049020409793188,0.6,0.00024908517612610076,1.0003155391085512,0.00024900660480399754,198.40957638332566,0.0,1.5691983519766056e-05,44.471081295017,0.022473527870578523,8.353814121175941e-05,0.00016554703491434135,0.0007557419085207158,0.09218268228828355,0.09218268228828355,0.09218268228828355,0.09218268229575563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486940.60279705975,595.9007327907282,0.0,0.09218268228828355,0.09218268228806412,0.09218268228806412,0.42729833490073055,0.42729833490073055,0.5,9.999185801434248,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,25857.401500786356,19724.438045712497,0.76281594053883,0.9006481244119029,0.6966141910591783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477590520209869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.31173957722,15450.0,,,,,,,,,,,,,,,,,3.0,16820.6747433272,1450.3342277724655,0.42729833490073055,6.178477068285765,3.167157143427616
977.0,-29.380898599109955,4.646245464908342,34.944631025419014,23.98878807378935,4.813169430871864,-25.961502422562106,-39.49143074043093,1.393552557031309,-5.237425583906941,-5.237425583898486,39.910279993962845,48541.4552127797,14237.255505193734,14237.255505193734,62778.71071797343,87990.30079167528,87990.30079167528,14237.255505193734,102227.55629686902,102227.55629686902,102227.55629686902,128091.71686745083,123599.66537448335,4492.051492967477,0.0,103681.74330250437,64232.89770061923,43832.05066876127,25864.1605705818,69696.21123934307,19729.684310540066,1450.3787252439688,0.0,0.8860325044435416,2.8723008366175686,0.0014984597031051942,1.0,1.0,-5.237425583906941,351385.82446489215,1550668.3971463512,4.4130078369205314,1550668.3971463512,4.4130078369205314,0.7628194333505971,0.09218384474832869,4.565118963995687,101325.0,128381.79963557134,1.2670298508321869,1.0,0.0,4.5651189639971195,1.2851872393048736,1.2855072760764459,3.5521041793605486,0.0,16820.634546873127,0.0,0.0,22711.728680068267,2315.9517959821414,19304.967445069185,1968.5588294748143,0.85,0.8499999148902811,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1917.1814100768902,2034.6934298245008,7.426138929973634,4.646245464908342,0.1768190081773886,4.469426456730953,3.1696289278723557,3.5,0.9056082651063874,0.6,0.00024900660480399754,1.0003135881783671,0.0002489285437554177,198.41206567215542,0.0,1.558930273437666e-05,44.18008394922345,0.022489117173312898,8.35166973894392e-05,0.00016548990741455834,0.0007554811146880907,0.09218384473993448,0.09218384473993448,0.09218384473993448,0.09218384482054545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.7505412069,595.8981672412239,0.0,0.09218384473993448,0.09218384474832869,0.09218384474832869,0.4272982961261044,0.4272982961261044,0.5,9.999185800853844,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,25864.1605705818,19729.684310540066,0.7628194333505971,0.9007478254791452,0.6964719365602811,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477772154503687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.02074223143,15450.0,,,,,,,,,,,,,,,,,3.0,16820.634546873127,1450.3787252439688,0.4272982961261044,6.178477068285765,3.1696289278723557
978.0,-29.383907896430646,4.656197288863115,34.94541912963287,23.990377596952044,4.815333254943613,-25.963994059281664,-39.493742294702656,1.3952001329735368,-5.234936468014837,-5.234936468024749,39.911992841348464,48537.52265354948,14255.781125218109,14255.781125218109,62793.303778767586,87987.65288144117,87987.65288144117,14255.781125218109,102243.43400665928,102243.43400665928,102243.43400665928,128114.6154335252,123622.48338022098,4492.132053304229,0.0,103681.4620099454,64231.33176422555,43833.47805079984,25871.181426865925,69704.65947766576,19735.11537915228,1450.438826917307,0.0,0.8860390203645102,2.872201512899593,0.0014984597031051942,1.0,1.0,-5.234936468014837,351419.9849186936,1550742.1126797332,4.412788626800838,1550742.1126797332,4.412788626800838,0.7628223486793824,0.09218515491790812,4.565118963995687,101325.0,128381.54586393794,1.2670273463008925,1.0,0.0,4.565118963996738,1.2851796879947568,1.285499622558208,3.552125050403311,0.0,16820.594627682254,0.0,0.0,22711.66706227447,2315.9455127158076,19304.91722196464,1968.553708143417,0.85,0.8500000096440009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1918.0676123628411,2034.6934298245008,7.432366321881952,4.656197288863115,0.18440080176441676,4.471796487098699,3.172071198216844,3.5,0.906306056633384,0.6,0.0002489285437554177,1.0003116797438234,0.00024885098194511485,198.41453980717998,0.0,1.5488253897263573e-05,43.89371154484497,0.02250460542721016,8.349494782912282e-05,0.00016543359592629487,0.0007552240460451283,0.09218515492060816,0.09218515492060816,0.09218515492060816,0.09218515488404334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486957.0301609928,595.895560155451,0.0,0.09218515492060816,0.09218515491790812,0.09218515491790812,0.4272982573498043,0.4272982573498043,0.5,9.999185800432079,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25871.181426865925,19735.11537915228,0.7628223486793824,0.900848010008389,0.6963311063746249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477952665776883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.73436982705,15450.0,,,,,,,,,,,,,,,,,3.0,16820.594627682254,1450.438826917307,0.4272982573498043,6.178477068285765,3.172071198216844
979.0,-29.38689865781884,4.66599862870673,34.94621035899634,23.99209124213087,4.817634623305758,-25.96645547557658,-39.496019029151626,1.396973568760068,-5.232332584187873,-5.232332584124229,39.913659196326755,48533.51749267589,14273.839218529167,14273.839218529167,62807.35671120506,87984.94345884834,87984.94345884834,14273.839218529167,102258.78267737752,102258.78267737752,102258.78267737752,128136.61232173248,123644.40659240744,4492.205729325038,0.0,103681.17283472202,64229.74684877389,43834.91776216459,25877.829644354955,69712.74740651954,19740.27426560486,1450.4843428257202,0.0,0.8860462929550589,2.8721245174038295,0.0014984597031051942,1.0,1.0,-5.232332584187873,351455.72322946583,1550813.8298683113,4.412543963200119,1550813.8298683113,4.412543963200119,0.7628257290854779,0.09218633310203092,4.565118963995687,101325.0,128381.28223763607,1.2670247445115823,1.0,0.0,4.565118963993344,1.2851715465860412,1.2854913794373368,3.5521475526925355,0.0,16820.55497813929,0.0,0.0,22711.603717764578,2315.939053373433,19304.861829665435,1968.5480597008598,0.85,0.8499999414204971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1918.9427597409656,2034.6934298245008,7.438387177560195,4.66599862870673,0.19194040306731264,4.474058225639418,3.174483740884715,3.5,0.90699535453849,0.6,0.00024885098194511485,1.0003097672311196,0.00024877391993676125,198.41699875613023,0.0,1.5389390897848732e-05,43.613533804503305,0.02251999481810801,8.347353100853412e-05,0.00016537745093658075,0.000754967737487851,0.09218633310222249,0.09218633310222249,0.09218633310222249,0.09218633308639242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486965.0850700146,595.8930238154745,0.0,0.09218633310222249,0.09218633310203092,0.09218633310203092,0.42729821857279554,0.42729821857279554,0.5,9.99918579994884,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,25877.829644354955,19740.27426560486,0.7628257290854779,0.9009450788813885,0.6961928671331785,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478132078488686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.45419208671,15450.0,,,,,,,,,,,,,,,,,3.0,16820.55497813929,1450.4843428257202,0.42729821857279554,6.178477068285765,3.174483740884715
980.0,-29.38987170079213,4.675650796008398,34.94700464034339,23.993596073146932,4.8196980824804205,-25.96892479575682,-39.49831563569603,1.3985346614990593,-5.229826068900763,-5.229826068887842,39.91532969117202,48529.69329853781,14291.739923765654,14291.739923765654,62821.43322230346,87982.36751241864,87982.36751241864,14291.739923765654,102274.10743618429,102274.10743618429,102274.10743618429,128158.65143036627,123666.3691724511,4492.282257915167,0.0,103680.89983533685,64228.225620557096,43836.304683088616,25884.543994181982,69720.8486772706,19745.477311399016,1450.5358719209407,0.0,0.8860530512060985,2.8720390858521947,0.0014984597031051942,1.0,1.0,-5.229826068900763,351490.12785161316,1550885.7277462152,4.412316605378302,1550885.7277462152,4.412316605378302,0.7628288648174435,0.09218756897102048,4.565118963995687,101325.0,128381.0379309386,1.2670223333919428,1.0,0.0,4.5651189639953715,1.2851643982293162,1.285484130259138,3.552167310489967,0.0,16820.515599622933,0.0,0.0,22711.543916609928,2315.932955352738,19304.808703440933,1968.542642333614,0.85,0.8499998403597079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1919.8071951893066,2034.6934298245008,7.4443621003078855,4.675650796008398,0.19934296857737532,4.476307827431023,3.1768674738856437,3.5,0.9076764211101839,0.6,0.00024877391993676125,1.0003079392717913,0.00024869733626013685,198.41944319018796,0.0,1.5290412415641935e-05,43.333028785929244,0.02253528523052365,8.345193239935188e-05,0.00016532198753740936,0.0007547145404724861,0.09218756896641016,0.09218756896641016,0.09218756896641016,0.09218756900826243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486973.16001374926,595.8904811559727,0.0,0.09218756896641016,0.09218756897102048,0.09218756897102048,0.42729817979496937,0.42729817979496937,0.5,9.999185799875589,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25884.543994181982,19745.477311399016,0.7628288648174435,0.9010422909952847,0.6960571223562684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478310390293134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.173687068134,15450.0,,,,,,,,,,,,,,,,,4.0,16820.515599622933,1450.5358719209407,0.42729817979496937,6.178477068285765,3.1768674738856437
981.0,-29.39282645312609,4.685156684068595,34.94780032878057,23.99536147657784,4.822053606660792,-25.97134820496378,-39.50055241640655,1.4003602327378823,-5.227282396068688,-5.227282396041438,39.91695884192166,48525.677746161324,14309.293432637156,14309.293432637156,62834.97117879848,87979.64716833745,87979.64716833745,14309.293432637156,102288.94060097462,102288.94060097462,102288.94060097462,128179.90447449681,123687.55014343903,4492.354331057788,0.0,103680.60903642923,64226.63960141756,43837.743816679635,25890.9638735222,69728.70769020183,19750.46216002784,1450.578343195145,0.0,0.886060149768883,2.8719678957936488,0.0014984597031051942,1.0,1.0,-5.227282396068688,351525.04520375247,1550955.8486062824,4.412077801475882,1550955.8486062824,4.412077801475882,0.7628322474400406,0.09218872167142032,4.565118963995687,101325.0,128380.76216724832,1.2670196118159223,1.0,0.0,4.5651189639956895,1.285156010954568,1.2854756424706497,3.5521904928918935,0.0,16820.476476373442,0.0,0.0,22711.480216428197,2315.92645974193,19304.759356012106,1968.5376102962894,0.85,0.8500000516059776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1920.660980896064,2034.6934298245008,7.450192186421836,4.685156684068595,0.20667091289677497,4.47848577117182,3.1792225420694917,3.5,0.9083492977341405,0.6,0.00024869733626013685,1.0003060519017992,0.00024862124525519883,198.42187263791686,0.0,1.5195690473270437e-05,43.06458680124842,0.022550480920996922,8.343090139240978e-05,0.00016526643486772707,0.0007544609359266188,0.09218872167252365,0.09218872167252365,0.09218872167252365,0.09218872164584847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.0351311746,595.8880014076981,0.0,0.09218872167252365,0.09218872167142032,0.09218872167142032,0.4272981410181286,0.4272981410181286,0.5,9.999185799577436,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,25890.9638735222,19750.46216002784,0.7628322474400406,0.9011348877705925,0.6959210826300755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478487649855494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.90524508346,15450.0,,,,,,,,,,,,,,,,,4.0,16820.476476373442,1450.578343195145,0.4272981410181286,6.178477068285765,3.1792225420694917
982.0,-29.395762989757607,4.694516705246231,34.94859789480912,23.996896761842095,4.82414694039085,-25.973781650916827,-39.5028131204657,1.4019518616469295,-5.224906277112211,-5.224906277126388,39.9186043788106,48521.864876496526,14326.79745849543,14326.79745849543,62848.662334991954,87977.07413047881,87977.07413047881,14326.79745849543,102303.87158897425,102303.87158897425,102303.87158897425,128201.44127557412,123709.0091773842,4492.432098189919,0.0,103680.33593658065,64225.12666822196,43839.121409287436,25897.569686599883,69736.69109588732,19755.57678840652,1450.6330205193956,0.0,0.8860663300631371,2.871879060684756,0.0014984597031051942,1.0,1.0,-5.224906277112211,351557.6649800321,1551026.677180837,4.411869891299149,1551026.677180837,4.411869891299149,0.762835162815629,0.09218998791768611,4.565118963995687,101325.0,128380.52259301874,1.2670172474021095,1.0,0.0,4.565118963994263,1.2851487178322079,1.2854682497410665,3.552210651305898,0.0,16820.43762044499,0.0,0.0,22711.420393266802,2315.9203594771716,19304.707024669537,1968.532273984443,0.85,0.8499999863677726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1921.5043525539954,2034.6934298245008,7.456031749005802,4.694516705246231,0.21383220003270775,4.480684505213524,3.181549569627665,3.5,0.9090141627507614,0.6,0.00024862124525519883,1.0003041721617967,0.000248545644589179,198.4242871599701,0.0,1.5098119690702643e-05,42.78807120345129,0.022565579040687626,8.340965042761198e-05,0.00016521159482758683,0.0007542105846193883,0.09218998791361006,0.09218998791361006,0.09218998791361006,0.09218998791177067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486988.98948197137,595.8854966994759,0.0,0.09218998791361006,0.09218998791768611,0.09218998791768611,0.42729810224117354,0.42729810224117354,0.5,9.99918579919481,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,25897.569686599883,19755.57678840652,0.762835162815629,0.9012280529423975,0.6957867388600271,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447866382298356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.62872948566,15450.0,,,,,,,,,,,,,,,,,3.0,16820.43762044499,1450.6330205193956,0.42729810224117354,6.178477068285765,3.181549569627665
983.0,-29.39868175227072,4.703734087797522,34.9493959488909,23.998484573699557,4.8262974466265955,-25.97619329556892,-39.505051577556856,1.4035966028947182,-5.2224609620465685,-5.222460962085899,39.92021358868321,48518.03483919493,14343.914093633748,14343.914093633748,62861.94893282868,87974.47972888664,87974.47972888664,14343.914093633748,102318.39382252039,102318.39382252039,102318.39382252039,128222.295827476,123729.79081580337,4492.505011672634,0.0,103680.06011729065,64223.615212924924,43840.49433818414,25903.90200495561,69744.39634313974,19760.490724443247,1450.677675410907,0.0,0.8860729965168164,2.8718056234666163,0.0014984597031051942,1.0,1.0,-5.2224609620465685,351591.23717330897,1551095.944500412,4.411645628516715,1551095.944500412,4.411645628516715,0.7628383832158923,0.09219116181881595,4.565118963995687,101325.0,128380.27349817718,1.267014789027162,1.0,0.0,4.565118963994925,1.2851411751712956,1.285460608042204,3.552231499692791,0.0,16820.39903094604,0.0,0.0,22711.35997440539,2315.9141984679163,19304.659738832215,1968.5274521709468,0.85,0.8500001655817898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1922.337276082925,2034.6934298245008,7.461705223165526,4.703734087797522,0.2209354814365856,4.482798606360936,3.183848437156366,3.5,0.909670982044676,0.6,0.000248545644589179,1.000302338038436,0.0002484705224987976,198.4266871184914,0.0,1.5001008263805956e-05,42.51285741962608,0.022580580048951433,8.338861351748917e-05,0.00016515703107168982,0.0007539614945825961,0.09219116180294305,0.09219116180294305,0.09219116180294305,0.09219116193302579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486996.76825579454,595.8830472675335,0.0,0.09219116180294305,0.09219116181881595,0.09219116181881595,0.4272980634637856,0.4272980634637856,0.5,9.999185798760426,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,25903.90200495561,19760.490724443247,0.7628383832158923,0.9013189908985707,0.695654954134065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478838914069883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.353515701834,15450.0,,,,,,,,,,,,,,,,,3.0,16820.39903094604,1450.677675410907,0.4272980634637856,6.178477068285765,3.183848437156366
984.0,-29.401583626621917,4.71281034060955,34.950194179711175,24.00000801952558,4.828373504812993,-25.978597001225996,-39.507281163800485,1.4051757805146061,-5.2200864429757985,-5.220086442934208,39.92181479457203,48514.24622146918,14360.849662391538,14360.849662391538,62875.09588386072,87971.93176964675,87971.93176964675,14360.849662391538,102332.78143203829,102332.78143203829,102332.78143203829,128242.99933011089,123750.42026338627,4492.579066724612,0.0,103679.78998610868,64222.10442657643,43841.87284392472,25910.2178980726,69752.09074199732,19765.388402840534,1450.7250950929206,0.0,0.8860793291018377,2.871728574411637,0.0014984597031051942,1.0,1.0,-5.2200864429757985,351623.8398032137,1551164.869617166,4.41143259935184,1551164.869617166,4.41143259935184,0.7628414581689348,0.09219236072943812,4.565118963995687,101325.0,128380.02696443598,1.2670123559283097,1.0,0.0,4.565118963995621,1.2851339385015166,1.2854532730267147,3.5522515025310724,0.0,16820.360699637364,0.0,0.0,22711.300801537367,2315.908164514627,19304.60198403421,1968.5215628205565,0.85,0.8499998372056015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1923.1600252191618,2034.6934298245008,7.4673191383306685,4.71281034060955,0.22791862028609433,4.484891720323455,3.186119875401416,3.5,0.9103199644004045,0.6,0.0002484705224987976,1.0003005955751294,0.0002483958558036625,198.42907324105866,0.0,1.4906227523799632e-05,42.244248802448155,0.022595486276475233,8.33676648503817e-05,0.00016510285764841586,0.0007537141864606636,0.09219236071495404,0.09219236071495404,0.09219236071495404,0.09219236082689379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487004.5083619658,595.8806100013902,0.0,0.09219236071495404,0.09219236072943812,0.09219236072943812,0.42729802468584027,0.42729802468584027,0.5,9.999185798404826,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,25910.2178980726,19765.388402840534,0.7628414581689348,0.9014080469132661,0.6955239005081039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479012949369976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.08490708465,15450.0,,,,,,,,,,,,,,,,,4.0,16820.360699637364,1450.7250950929206,0.42729802468584027,6.178477068285765,3.186119875401416
985.0,-29.404467290119875,4.721747760379707,34.95099200391164,24.00142204659062,4.830323385744562,-25.9809972273671,-39.50951375355942,1.4066436086161842,-5.2177147729738635,-5.217714772990586,39.923399526559,48510.56203066163,14377.5096275147,14377.5096275147,62888.07165817633,87969.46071211308,87969.46071211308,14377.5096275147,102346.97033962779,102346.97033962779,102346.97033962779,128263.4006580273,123770.74885826028,4492.651799767014,0.0,103679.52872994535,64220.63004621097,43843.22075970486,25916.43031839951,69759.65107810438,19770.208522626614,1450.7699981992237,0.0,0.8860857066228991,2.8716556207607526,0.0014984597031051942,1.0,1.0,-5.2177147729738635,351656.40568353015,1551233.087880676,4.411218060610826,1551233.087880676,4.411218060610826,0.7628445846799606,0.092193535790046,4.565118963995687,101325.0,128379.79858110113,1.2670101019600408,1.0,0.0,4.565118963995345,1.285127222171923,1.2854464590670263,3.5522700673015315,0.0,16820.32260936279,0.0,0.0,22711.24357276296,2315.902328803716,19304.55282100109,1968.5165495863614,0.85,0.8499998143717928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1923.9726874299977,2034.6934298245008,7.47282418375693,4.721747760379707,0.2348136236113083,4.486934136768399,3.1883641018127067,3.5,0.9109611719464876,0.6,0.0002483958558036625,1.0002987159522587,0.00024832167815710536,198.4314444391556,0.0,1.481604311762105e-05,41.988666195338055,0.022610302319592854,8.334669283729659e-05,0.00016504916296636595,0.0007534690638493717,0.09219353578760453,0.09219353578760453,0.09219353578760453,0.09219353580062058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487012.16885628167,595.8781977941172,0.0,0.09219353578760453,0.092193535790046,0.092193535790046,0.42729798590776064,0.42729798590776064,0.5,9.999185798283515,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,25916.43031839951,19770.208522626614,0.7628445846799606,0.9014963619552157,0.6953957091377677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479185981639449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.82932447754,15450.0,,,,,,,,,,,,,,,,,3.0,16820.32260936279,1450.7699981992237,0.42729798590776064,6.178477068285765,3.1883641018127067
986.0,-29.407333607257872,4.73054865126264,34.95178845485777,24.002952163014584,4.83240237742449,-25.98336879065362,-39.51171557474879,1.4082291651482912,-5.215342299172505,-5.215342299181843,39.924955562049746,48506.818241413675,14393.893093976352,14393.893093976352,62900.71133539003,87966.93010511201,87966.93010511201,14393.893093976352,102360.82319908837,102360.82319908837,102360.82319908837,128283.283199912,123790.56111639409,4492.72208351791,0.0,103679.26016738763,64219.148301883564,43844.568739448965,25922.460000823623,69767.0287402726,19774.891885345998,1450.8102875222073,0.0,0.8860921922528375,2.871590069868237,0.0014984597031051942,1.0,1.0,-5.215342299172505,351688.98496958904,1551300.0730463173,4.410999887245431,1551300.0730463173,4.410999887245431,0.7628478116937089,0.09219466631968892,4.565118963995687,101325.0,128379.56006471734,1.2670077479863542,1.0,0.0,4.565118963994933,1.2851199538544014,1.285439093611854,3.5522901580539115,0.0,16820.28478718316,0.0,0.0,22711.184743505753,2315.896329888979,19304.506661739495,1968.5118426516187,0.85,0.8499999836978828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1924.7754369078484,2034.6934298245008,7.478219442108081,4.73054865126264,0.2416235592947551,4.488925091967885,3.1905815740110537,3.5,0.9115947354317296,0.6,0.00024832167815710536,1.0002969257682035,0.0002482479669388171,198.43380142272923,0.0,1.4719177551434276e-05,41.71414918076474,0.02262502149714429,8.332601462751298e-05,0.00016499566352959238,0.0007532248325559937,0.0921946663125492,0.0921946663125492,0.0921946663125492,0.09219466636505469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487019.6906557192,595.8758292507341,0.0,0.0921946663125492,0.09219466631968892,0.09219466631968892,0.42729794713050967,0.42729794713050967,0.5,9.99918579814894,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25922.460000823623,19774.891885345998,0.7628478116937089,0.9015822010932361,0.6952685117492098,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447935793193793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.55480746297,15450.0,,,,,,,,,,,,,,,,,3.0,16820.28478718316,1450.8102875222073,0.42729794713050967,6.178477068285765,3.1905815740110537
987.0,-29.4101824427443,4.739213971167132,34.95258345152242,24.004484933707886,4.834482020295222,-25.98572469148497,-39.51389602208508,1.4098172011806123,-5.213078889256508,-5.213078889248719,39.92650651377432,48503.06009861754,14410.161611469148,14410.161611469148,62913.22171008669,87964.40869721991,87964.40869721991,14410.161611469148,102374.57030868906,102374.57030868906,102374.57030868906,128303.08765296653,123810.29291270509,4492.794740261441,0.0,103678.99242741095,64217.6438289856,43845.942887139274,25928.51734427747,69774.46023141674,19779.58972791907,1450.8562032732766,0.0,0.8860981375450834,2.8715166816332043,0.0014984597031051942,1.0,1.0,-5.213078889256508,351720.06877677026,1551366.8415391536,4.410799892467255,1551366.8415391536,4.410799892467255,0.7628507818355648,0.09219584654412706,4.565118963995687,101325.0,128379.31275151076,1.2670053071947769,1.0,0.0,4.565118963994808,1.2851126730518552,1.2854317162690803,3.552310283544672,0.0,16820.247216386822,0.0,0.0,22711.126094436848,2315.890349348335,19304.453533481854,1968.5064250770502,0.85,0.8499998394271842,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1925.568449744971,2034.6934298245008,7.483588346795815,4.739213971167132,0.24829953337352428,4.490914437793608,3.1927727556947043,3.5,0.912220787341344,0.6,0.0002482479669388171,1.000295121443765,0.0002481747252555937,198.43614407963895,0.0,1.4626797252441416e-05,41.45234341341897,0.02263964829439673,8.330554182166977e-05,0.00016494242511714733,0.0007529817928697278,0.092195846549975,0.092195846549975,0.092195846549975,0.09219584650206264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487027.1879015444,595.8734684295567,0.0,0.092195846549975,0.09219584654412706,0.09219584654412706,0.4272979083538672,0.4272979083538672,0.5,9.999185798166087,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25928.51734427747,19779.58972791907,0.7628507818355648,0.901665473318263,0.6951405992644066,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479528851742618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.29300169562,15450.0,,,,,,,,,,,,,,,,,4.0,16820.247216386822,1450.8562032732766,0.4272979083538672,6.178477068285765,3.1927727556947043
988.0,-29.413015112284384,4.747745605113682,34.95337679712649,24.00583162615078,4.8363498326593435,-25.988087146056685,-39.51609986890105,1.411216028956641,-5.210845833284679,-5.21084583326206,39.92804888072314,48499.49216377975,14426.203926386568,14426.203926386568,62925.69609016632,87962.00555469857,87962.00555469857,14426.203926386568,102388.20948108514,102388.20948108514,102388.20948108514,128322.75110844409,123829.88365701771,4492.867451426389,0.0,103678.73916029996,64216.225767895354,43847.23710267178,25934.541627358947,69781.77873003072,19784.261099071788,1450.9026072148383,0.0,0.8861039582951624,2.871442826444537,0.0014984597031051942,1.0,1.0,-5.210845833284679,351750.7378411265,1551433.242610767,4.410604088942935,1551433.242610767,4.410604088942935,0.7628537023457902,0.09219702958775915,4.565118963995687,101325.0,128379.09689529691,1.2670031768595797,1.0,0.0,4.565118963996162,1.285106276967912,1.2854252244689928,3.552327963697024,0.0,16820.209900262333,0.0,0.0,22711.070615683064,2315.884692089864,19304.410869906154,1968.502074603066,0.85,0.8500000372758979,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1926.3517562092434,2034.6934298245008,7.488873140581065,4.747745605113682,0.2548781134167619,4.49286749169692,3.194937708284664,3.5,0.9128393452241897,0.6,0.0002481747252555937,1.0002934533197363,0.0002481019189238525,198.43847349096188,0.0,1.4533797204756391e-05,41.18878127827961,0.02265418209160149,8.328485403645417e-05,0.00016488987121913951,0.0007527418780733004,0.0921970295892775,0.0921970295892775,0.0921970295892775,0.09219702956795603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487034.64367080404,595.8711206595984,0.0,0.0921970295892775,0.09219702958775915,0.09219702958775915,0.42729786957831867,0.42729786957831867,0.5,9.99918579810764,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,25934.541627358947,19784.261099071788,0.7628537023457902,0.9017496721258859,0.6950165651611271,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479698732916162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.02943956049,15450.0,,,,,,,,,,,,,,,,,4.0,16820.209900262333,1450.9026072148383,0.42729786957831867,6.178477068285765,3.194937708284664
989.0,-29.41583085925275,4.7561462905322776,34.95416737870097,24.00729056624698,4.838342191034212,-25.990421911457226,-39.51826928006483,1.412728690657355,-5.208569278475693,-5.208569278483991,39.92955584126737,48495.84550678229,14441.917749736034,14441.917749736034,62937.76325651832,87959.54605614828,87959.54605614828,14441.917749736034,102401.46380588431,102401.46380588431,102401.46380588431,128341.78667818016,123848.85063188376,4492.9360462964005,0.0,103678.4787032265,64214.77815309717,43848.55616681037,25940.322872295837,69788.8790391062,19788.752945279964,1450.9409530055498,0.0,0.8861101301880611,2.87138137390535,0.0014984597031051942,1.0,1.0,-5.208569278475693,351782.0064846373,1551498.1214617556,4.410396475265744,1551498.1214617556,4.410396475265744,0.7628568481086361,0.0921981352389036,4.565118963995687,101325.0,128378.86355678983,1.2670008739875631,1.0,0.0,4.565118963993868,1.2850993472465595,1.2854181994595286,3.552347119136636,0.0,16820.17281303446,0.0,0.0,22711.013561951168,2315.8788742283214,19304.361642593227,1968.4970548141546,0.85,0.8500000050607488,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.1254881633354,2034.6934298245008,7.494020414570945,4.7561462905322776,0.26139423221714875,4.494752058315129,3.1970767744771518,3.5,0.913450506993472,0.6,0.0002481019189238525,1.0002917066849766,0.0002480295670410748,198.44078903366093,0.0,1.4447577331194777e-05,40.944434156606,0.022668629668932683,8.326449414113728e-05,0.00016483742478271522,0.0007525024538517859,0.09219813524055799,0.09219813524055799,0.09219813524055799,0.09219813522395012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487041.92830709874,595.868826769162,0.0,0.09219813524055799,0.0921981352389036,0.0921981352389036,0.4272978308033423,0.4272978308033423,0.5,9.999185798036748,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,25940.322872295837,19788.752945279964,0.7628568481086361,0.9018308378509868,0.6948936015952861,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479867653849334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.78509243881,15450.0,,,,,,,,,,,,,,,,,4.0,16820.17281303446,1450.9409530055498,0.4272978308033423,6.178477068285765,3.1970767744771518
990.0,-29.41862951197583,4.7644170405755215,34.9549552919325,24.00866694459694,4.840239206998499,-25.992750842080742,-39.520437678415306,1.4141572800689872,-5.206389896082726,-5.206389896095855,39.93106003396196,48492.2783432249,14457.50999475616,14457.50999475616,62949.78833798106,87957.14521369198,87957.14521369198,14457.50999475616,102414.65520844814,102414.65520844814,102414.65520844814,128360.8011793117,123867.79427364448,4493.006905667219,0.0,103678.22520026694,64213.35832604089,43849.852082473386,25946.14597086356,69795.99805333695,19793.27052967898,1450.9847233829964,0.0,0.8861158143195469,2.8713122341555417,0.0014984597031051942,1.0,1.0,-5.206389896082726,351811.9425021034,1551562.8831939842,4.410205270916031,1551562.8831939842,4.410205270916031,0.7628597538881496,0.09219928789682415,4.565118963995687,101325.0,128378.64469406697,1.266998713980429,1.0,0.0,4.56511896399707,1.2850928101617487,1.285411567769045,3.552365189422464,0.0,16820.135970399784,0.0,0.0,22710.958031534203,2315.873211701672,19304.311562742278,1968.491948090559,0.85,0.8499998782939148,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.889871342196,2034.6934298245008,7.499136859249564,4.7644170405755215,0.26778521234083286,4.496631828234689,3.1991905572536177,3.5,0.9140544449296051,0.6,0.0002480295670410748,1.0002899421442135,0.0002479576736614992,198.44309056570532,0.0,1.4357564706485632e-05,40.68933837818028,0.02268298723363917,8.324414834849473e-05,0.00016478541869258004,0.0007522650398634665,0.09219928789816749,0.09219928789816749,0.09219928789816749,0.09219928788401287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487049.1995842758,595.8665370765042,0.0,0.09219928789816749,0.09219928789682415,0.09219928789682415,0.42729779202877327,0.42729779202877327,0.5,9.999185797932832,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25946.14597086356,19793.27052967898,0.7628597538881496,0.9019111423820585,0.6947716157904626,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480035569356617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.529996660385,15450.0,,,,,,,,,,,,,,,,,3.0,16820.135970399784,1450.9847233829964,0.42729779202877327,6.178477068285765,3.1991905572536177
991.0,-29.421415684442703,4.772559998736152,34.95573992103524,24.010050238017016,4.842142714702652,-25.995067966622997,-39.522589068487264,1.4155927029339532,-5.204211957563814,-5.204211957565883,39.93254112733044,48488.69265915091,14472.845020688885,14472.845020688885,62961.53767983979,87954.74643114956,87954.74643114956,14472.845020688885,102427.59145183844,102427.59145183844,102427.59145183844,128379.42297878943,123886.34713224521,4493.075846544222,0.0,103677.97220198398,64211.918439332105,43851.170847390975,25951.83152695099,69803.00237434197,19797.684981330123,1451.0251016231232,0.0,0.8861215747494041,2.8712484809162855,0.0014984597031051942,1.0,1.0,-5.204211957563814,351841.86068407045,1551626.652400694,4.410011501712547,1551626.652400694,4.410011501712547,0.7628627274637714,0.09220040579752305,4.565118963995687,101325.0,128378.41942859335,1.266996490783058,1.0,0.0,4.565118963996957,1.2850862402144694,1.285404903798137,3.5523833507343516,0.0,16820.099376361588,0.0,0.0,22710.90261166783,2315.867560448046,19304.263617386125,1968.4870590248581,0.85,0.849999841374357,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1928.6449447727007,2034.6934298245008,7.50415210426125,4.772559998736152,0.27409542603786985,4.498464572698282,3.201279144000883,3.5,0.9146511840002524,0.6,0.0002479576736614992,1.000288655582299,0.0002478861199492014,198.4453818807698,0.0,1.4266744434193799e-05,40.43195372650523,0.022697253978073362,8.322396668374825e-05,0.00016473370697775094,0.0007520289697334395,0.09220040579870643,0.09220040579870643,0.09220040579870643,0.09220040578433959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487056.3592189562,595.864282530853,0.0,0.09220040579870643,0.09220040579752305,0.09220040579752305,0.42729775325439695,0.42729775325439695,0.5,9.999185797871672,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25951.83152695099,19797.684981330123,0.7628627274637714,0.9019889623398641,0.6946505309200607,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448020246913331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.27261200871,15450.0,,,,,,,,,,,,,,,,,3.0,16820.099376361588,1451.0251016231232,0.42729775325439695,6.178477068285765,3.201279144000883
992.0,-29.424178785270907,4.780576651024894,34.956520906106746,24.011503485403978,4.844121808690572,-25.99735660466098,-39.524717268627114,1.417099062402842,-5.2020876292367575,-5.202087629206249,39.93400527097064,48485.11152253284,14488.00172558513,14488.00172558513,62973.11324811797,87952.32186748824,87952.32186748824,14488.00172558513,102440.32359307336,102440.32359307336,102440.32359307336,128397.77067557618,123904.6259438709,4493.144731705287,0.0,103677.71476762749,64210.50443234717,43852.45592808925,25957.447082502815,69809.90301059207,19802.043860980775,1451.0661625345565,0.0,0.8861271220814247,2.871184141841384,0.0014984597031051942,1.0,1.0,-5.2020876292367575,351871.04435064807,1551689.69377527,4.409824902298506,1551689.69377527,4.409824902298506,0.7628656161001587,0.09220152592975119,4.565118963995687,101325.0,128378.19171337166,1.2669942434085533,1.0,0.0,4.565118963991641,1.285079337623768,1.2853979075388118,3.552402431772827,0.0,16820.0629390561,0.0,0.0,22710.84622006916,2315.861810105302,19304.22076956729,1968.4826897633027,0.85,0.8500000652775546,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1929.3908711857678,2034.6934298245008,7.509106600406519,4.780576651024894,0.2803023208927806,4.500274330132114,3.2033429647802993,3.5,0.9152408470800856,0.6,0.0002478861199492014,1.0002862714422116,0.00024781517754092486,198.44765426774498,0.0,1.4199503761919777e-05,40.24139366128065,0.022711453481835283,8.320400700790685e-05,0.00016468211294129453,0.0007517934368191832,0.09220152592742849,0.09220152592742849,0.09220152592742849,0.09220152596918288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487063.4369350338,595.8620537726273,0.0,0.09220152592742849,0.09220152592975119,0.09220152592975119,0.42729771448034526,0.42729771448034526,0.5,9.999185798389142,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,25957.447082502815,19802.043860980775,0.7628656161001587,0.9020656172314582,0.6945305670339683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480368628280205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.082051943486,15450.0,,,,,,,,,,,,,,,,,3.0,16820.0629390561,1451.0661625345565,0.42729771448034526,6.178477068285765,3.2033429647802993
993.0,-29.4269289790234,4.788468340059128,34.95729838451029,24.01277058469134,4.845889901321786,-25.999654722175094,-39.526857901923336,1.4184160645484094,-5.200027060255479,-5.200027060251553,39.935466088935634,48481.65289662563,14502.997315817807,14502.997315817807,62984.650212443434,87950.01156774482,87950.01156774482,14502.997315817807,102453.00888356262,102453.00888356262,102453.00888356262,128416.09655659599,123922.88158205463,4493.214974541361,0.0,103677.47229761982,64209.11361976275,43853.73186428564,25963.087673033377,69816.81953731901,19806.41777080506,1451.1106866960047,0.0,0.886132354844023,2.871114857279126,0.0014984597031051942,1.0,1.0,-5.200027060255479,351899.3539173191,1551752.5938868737,4.409648885719374,1551752.5938868737,4.409648885719374,0.7628683467944009,0.09220267457825378,4.565118963995687,101325.0,128377.98248261296,1.2669921784615146,1.0,0.0,4.565118963996034,1.285073320102148,1.2853917973545117,3.55241906635554,0.0,16820.02687108003,0.0,0.0,22710.793106446148,2315.8563940230506,19304.17506116153,1968.4780288030604,0.85,0.8500000405394167,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.1277426870006,2034.6934298245008,7.514009044617774,4.788468340059128,0.28640214239353146,4.502066197665597,3.205382254885297,3.5,0.9158235013957992,0.6,0.00024781517754092486,1.0002849404313483,0.00024774458509198456,198.44991608512674,0.0,1.4078354510584582e-05,39.8980566829967,0.022725531836345868,8.31839351893118e-05,0.00016463124235161305,0.0007515612065255186,0.09220267458084837,0.09220267458084837,0.09220267458084837,0.09220267454704403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.49859727174,595.8598300612664,0.0,0.09220267458084837,0.09220267457825378,0.09220267457825378,0.4272976757088727,0.4272976757088727,0.5,9.999185798230492,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25963.087673033377,19806.41777080506,0.7628683467944009,0.9021414987082934,0.6944122235575463,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480533415089087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.738714965206,15450.0,,,,,,,,,,,,,,,,,4.0,16820.02687108003,1451.1106866960047,0.4272976757088727,6.178477068285765,3.205382254885297
994.0,-29.429662336725748,4.796237840158591,34.95807151648664,24.014027940016263,4.847644472270627,-26.001939178655537,-39.52898886110631,1.4197230089311925,-5.197908918173368,-5.197908918211516,39.936895670430275,48478.23169196823,14517.65998802045,14517.65998802045,62995.89167998868,87947.71852133033,87947.71852133033,14517.65998802045,102465.37850935078,102465.37850935078,102465.37850935078,128433.89028337348,123940.60919096111,4493.2810924123605,0.0,103677.2311958883,64207.7443646779,43854.98536801155,25968.511774022703,69823.49714203425,19810.632764778424,1451.1471637126579,0.0,0.8861379955932662,2.8710577384330347,0.0014984597031051942,1.0,1.0,-5.197908918173368,351928.4563276706,1551814.1508788697,4.4094591471001126,1551814.1508788697,4.4094591471001126,0.7628713165070845,0.09220374482430062,4.565118963995687,101325.0,128377.78021136593,1.2669901821995158,1.0,0.0,4.5651189639981915,1.2850673489887854,1.2853857340405657,3.5524355728032164,0.0,16819.990969572344,0.0,0.0,22710.740292547227,2315.8510085041507,19304.125994705428,1968.4730254169801,0.85,0.8499998567215479,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.8556364710557,2034.6934298245008,7.518770287018334,4.796237840158591,0.29245116099798807,4.503786679160603,3.207397208828999,3.5,0.9163992025225711,0.6,0.00024774458509198456,1.0002832021904215,0.0002476744431471738,198.4521641009146,0.0,1.4009065568444804e-05,39.70169182097258,0.022739540901914313,8.316395852625864e-05,0.00016458062656572592,0.0007513301394414878,0.0922037448196235,0.0922037448196235,0.0922037448196235,0.09220374484636505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487077.40927930025,595.8576538852979,0.0,0.0922037448196235,0.09220374482430062,0.09220374482430062,0.42729763693675754,0.42729763693675754,0.5,9.999185798146225,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,25968.511774022703,19810.632764778424,0.7628713165070845,0.9022162203053662,0.6942968152018267,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480697435688155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.54235010318,15450.0,,,,,,,,,,,,,,,,,3.0,16819.990969572344,1451.1471637126579,0.42729763693675754,6.178477068285765,3.207397208828999
995.0,-29.43237953759709,4.803886643364949,34.95883991334519,24.01538168722766,4.849505893757679,-26.00419835179057,-39.53108950573949,1.4211276266081403,-5.195836502813961,-5.195836502815475,39.93830534728081,48474.74739958831,14532.143615250043,14532.143615250043,63006.89101483836,87945.37738333775,87945.37738333775,14532.143615250043,102477.52099858779,102477.52099858779,102477.52099858779,128451.36735622499,123958.02065552014,4493.3467007048475,0.0,103676.9841262608,64206.354143236,43856.25553669422,25973.8463576372,69830.10189433143,19814.777970624953,1451.1834897666718,0.0,0.8861434743877954,2.871001241097214,0.0014984597031051942,1.0,1.0,-5.195836502813961,351956.93229984114,1551874.8525955616,4.409274857735945,1551874.8525955616,4.409274857735945,0.762874227320542,0.09220480858661266,4.565118963995687,101325.0,128377.56435515208,1.2669880518643186,1.0,0.0,4.565118963996185,1.2850609198664558,1.285379213184008,3.5524533455348535,0.0,16819.95531367374,0.0,0.0,22710.68617136672,2315.845489679628,19304.082115583908,1968.4685509918177,0.85,0.8499999502402615,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1931.5747863399993,2034.6934298245008,7.523469304952952,4.803886643364949,0.2984038715338144,4.505482771831135,3.2093884552591025,3.5,0.9169681300740293,0.6,0.0002476744431471738,1.0002815342216789,0.0002476047339411197,198.4543988729192,0.0,1.3919820741938478e-05,39.448771982653646,0.02275346072265625,8.314427038706186e-05,0.00016453017276011196,0.0007510998118166736,0.09220480858752177,0.09220480858752177,0.09220480858752177,0.09220480857649944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487084.223758662,595.8555079956939,0.0,0.09220480858752177,0.09220480858661266,0.09220480858661266,0.427297598164425,0.427297598164425,0.5,9.999185798174294,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25973.8463576372,19814.777970624953,0.762874227320542,0.9022884015002854,0.6941812496986107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448086045569752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.28943026486,15450.0,,,,,,,,,,,,,,,,,4.0,16819.95531367374,1451.1834897666718,0.427297598164425,6.178477068285765,3.2093884552591025
